time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348720,293.01617431640625,303.1499938964844,293.1499938964844,0.0524205118417739,-1994.81103515625,296.1421203613281,0.9990000128746032,1.0,0.5325760841369629,292.9870910644531,303.1499938964844,293.1499938964844,0.0799278542399406,-2766.207763671875,297.1216125488281,0.9990000128746032,1.0,0.5608282685279846,292.9876708984375,303.1499938964844,293.1499938964844,0.0718178525567054,-1897.8812255859373,296.83221435546875,0.9990000128746032,1.0,0.4142258763313293,292.90936279296875,303.1499938964844,293.1499938964844,0.0771433264017105,-2698.779296875,297.0221252441406,0.9990000128746032,1.0,0.5608282685279846,293.27001953125,303.1499938964844,293.1499938964844,0.0083748456090688,-2894.897216796875,293.9493103027344,0.9990000128746032,1.0,2.660327911376953,293.0504150390625,308.1499938964844,265.9068298339844,264.9057312011719,287.1231384277344,293.26971435546875,293.05419921875,1.0,1.0,0.0,0.0,1.0,1.0,-5.686354160308838,1.713385063339956e-05,5.686336994171143,-1.277658224105835,0.0,0.0,1.0,295.2421569824219,410.0,233.7283630371093,-34329.28515625,13479.4267578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7928771972656,309.3148498535156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8589851260185242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008717607124708,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
348780,293.0444641113281,303.1499938964844,293.1499938964844,0.0509769730269908,-1948.1617431640625,296.24371337890625,0.9990000128746032,1.0,0.5325761437416077,293.0111389160156,303.1499938964844,293.1499938964844,0.0787760466337204,-2719.383056640625,297.2265625,0.9990000128746032,1.0,0.5608283281326294,293.0132141113281,303.1499938964844,293.1499938964844,0.0706367641687393,-1863.7235107421875,296.9380187988281,0.9990000128746032,1.0,0.4142259061336517,292.9360046386719,303.1499938964844,293.1499938964844,0.0764849781990051,-2664.251953125,297.1451721191406,0.9990000128746032,1.0,0.5608283281326294,293.2961120605469,303.1499938964844,293.1499938964844,0.0073425802402198,-2542.737060546875,294.013916015625,0.9990000128746032,1.0,2.660328149795532,293.2241516113281,308.1499938964844,265.9188842773437,264.9144592285156,287.14599609375,293.2957763671875,293.2278137207031,1.0,1.0,0.0,0.0,1.0,1.0,-5.686354637145996,1.7133857909357175e-05,5.686337471008301,-1.2776615619659424,0.0,0.0,1.0,295.2419128417969,410.0,238.5749053955078,-35192.68359375,13479.427734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.487060546875,309.8963317871094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8800410628318787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00089312979253,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
348840,293.0444641113281,303.1499938964844,293.1499938964844,0.0509769730269908,-1948.1617431640625,296.24371337890625,0.9990000128746032,1.0,0.5325761437416077,293.0111389160156,303.1499938964844,293.1499938964844,0.0787760466337204,-2719.383056640625,297.2265625,0.9990000128746032,1.0,0.5608283281326294,293.0132141113281,303.1499938964844,293.1499938964844,0.0706367641687393,-1863.7235107421875,296.9380187988281,0.9990000128746032,1.0,0.4142259061336517,292.9360046386719,303.1499938964844,293.1499938964844,0.0764849781990051,-2664.251953125,297.1451721191406,0.9990000128746032,1.0,0.5608283281326294,293.2961120605469,303.1499938964844,293.1499938964844,0.0073425802402198,-2542.737060546875,294.013916015625,0.9990000128746032,1.0,2.660328149795532,293.2241516113281,308.1499938964844,265.9188842773437,264.9144592285156,287.14599609375,293.2957763671875,293.2278137207031,1.0,1.0,0.0,0.0,1.0,1.0,-5.686354637145996,1.7133857909357175e-05,5.686337471008301,-1.2776615619659424,0.0,0.0,1.0,295.2419128417969,410.0,238.5749053955078,-35192.68359375,13479.427734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.487060546875,309.8963317871094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8800410628318787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00089312979253,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
348900,293.05828857421875,303.1499938964844,293.1499938964844,0.0501964129507541,-1923.89990234375,296.2899475097656,0.9990000128746032,1.0,0.5325761437416077,293.0229797363281,303.1499938964844,293.1499938964844,0.0781435966491699,-2695.087158203125,297.274658203125,0.9990000128746032,1.0,0.5608283281326294,293.0257873535156,303.1499938964844,293.1499938964844,0.0699843689799308,-1845.8902587890625,296.986328125,0.9990000128746032,1.0,0.4142258763313293,292.9491271972656,303.1499938964844,293.1499938964844,0.0760894045233726,-2645.806396484375,297.2018737792969,0.9990000128746032,1.0,0.5608283281326294,293.30908203125,303.1499938964844,293.1499938964844,0.0068205608986318,-2362.165771484375,294.0417175292969,0.9990000128746032,1.0,2.660328149795532,293.3079528808594,308.1499938964844,265.9246520996094,264.9187316894531,287.1573486328125,293.3087463378906,293.3114929199219,1.0,1.0,0.0,0.0,1.0,1.0,-5.686354637145996,1.7133854271378368e-05,5.686337471008301,-1.2776601314544678,0.0,0.0,1.0,295.24200439453125,410.0,235.96255493164065,-35600.7109375,13479.427734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.81573486328125,310.1717224121094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8897446990013123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000902977772057,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
348960,293.0716857910156,303.1499938964844,293.1499938964844,0.0493948608636856,-1899.4798583984373,296.3331298828125,0.9990000128746032,1.0,0.5325760841369629,293.0345458984375,303.1499938964844,293.1499938964844,0.0774899572134018,-2670.68017578125,297.3197631835937,0.9990000128746032,1.0,0.5608282685279846,293.0380859375,303.1499938964844,293.1499938964844,0.0693086311221122,-1827.9298095703125,297.0315856933594,0.9990000128746032,1.0,0.4142258465290069,292.9619445800781,303.1499938964844,293.1499938964844,0.0756668075919151,-2627.072265625,297.25537109375,0.9990000128746032,1.0,0.5608282685279846,293.3217468261719,303.1499938964844,293.1499938964844,0.0062999669462442,-2180.794189453125,294.06646728515625,0.9990000128746032,1.0,2.660327672958374,293.3889465332031,308.1499938964844,265.93023681640625,264.9228515625,287.1684265136719,293.3214416503906,293.3923645019531,1.0,1.0,0.0,0.0,1.0,1.0,-5.68635368347168,1.713384517643135e-05,5.686336994171143,-1.2776564359664917,0.0,0.0,1.0,295.2422790527344,410.0,231.03993225097656,-35991.57421875,13479.4267578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1307678222656,310.43572998046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8989438414573669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009123137569986,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
349020,293.09686279296875,303.1499938964844,293.1499938964844,0.0477697737514972,-1851.15869140625,296.41070556640625,0.9990000128746032,1.0,0.5325758457183838,293.0564270019531,303.1499938964844,293.1499938964844,0.0761569216847419,-2622.569580078125,297.40142822265625,0.9990000128746032,1.0,0.5608279705047607,293.0613098144531,303.1499938964844,293.1499938964844,0.067927598953247,-1792.43408203125,297.1133117675781,0.9990000128746032,1.0,0.4142256379127502,292.9862670898437,303.1499938964844,293.1499938964844,0.0747796222567558,-2589.81298828125,297.3529968261719,0.9990000128746032,1.0,0.5608279705047607,293.34552001953125,303.1499938964844,293.1499938964844,0.0052733020856976,-1820.7352294921875,294.107177734375,0.9990000128746032,1.0,2.6603264808654785,293.5413513183594,308.1499938964844,265.940673828125,264.9307861328125,287.1892395019531,293.34521484375,293.54449462890625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686351299285889,1.7133812434622087e-05,5.686334133148193,-1.2776410579681396,0.0,0.0,1.0,295.2434387207031,410.0,216.606185913086,-36720.34375,13479.4208984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7183837890625,310.9281921386719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9159375429153442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009295601630583,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
349080,293.09686279296875,303.1499938964844,293.1499938964844,0.0477697737514972,-1851.15869140625,296.41070556640625,0.9990000128746032,1.0,0.5325758457183838,293.0564270019531,303.1499938964844,293.1499938964844,0.0761569216847419,-2622.569580078125,297.40142822265625,0.9990000128746032,1.0,0.5608279705047607,293.0613098144531,303.1499938964844,293.1499938964844,0.067927598953247,-1792.43408203125,297.1133117675781,0.9990000128746032,1.0,0.4142256379127502,292.9862670898437,303.1499938964844,293.1499938964844,0.0747796222567558,-2589.81298828125,297.3529968261719,0.9990000128746032,1.0,0.5608279705047607,293.34552001953125,303.1499938964844,293.1499938964844,0.0052733020856976,-1820.7352294921875,294.107177734375,0.9990000128746032,1.0,2.6603264808654785,293.5413513183594,308.1499938964844,265.940673828125,264.9307861328125,287.1892395019531,293.34521484375,293.54449462890625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686351299285889,1.7133812434622087e-05,5.686334133148193,-1.2776410579681396,0.0,0.0,1.0,295.2434387207031,410.0,216.606185913086,-36720.34375,13479.4208984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7183837890625,310.9281921386719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9159375429153442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009295601630583,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
349140,293.1146240234375,303.1499938964844,293.1499938964844,0.0465220101177692,-1814.8970947265625,296.4632568359375,0.9990000128746032,1.0,0.5325754880905151,293.0720520019531,303.1499938964844,293.1499938964844,0.075130395591259,-2586.685791015625,297.4573669433594,0.9990000128746032,1.0,0.5608276724815369,293.07781982421875,303.1499938964844,293.1499938964844,0.0668621882796287,-1765.9013671875,297.1692199707031,0.9990000128746032,1.0,0.4142253994941711,293.0036926269531,303.1499938964844,293.1499938964844,0.0740852057933807,-2561.93115234375,297.42071533203125,0.9990000128746032,1.0,0.5608276724815369,293.3620910644531,303.1499938964844,293.1499938964844,0.0044960887171328,-1547.6121826171875,294.1311950683594,0.9990000128746032,1.0,2.660324811935425,293.65008544921875,308.1499938964844,265.947998046875,264.9364624023437,287.2038269042969,293.3618469238281,293.6529846191406,1.0,1.0,0.0,0.0,1.0,1.0,-5.686347961425781,1.71337687788764e-05,5.686330795288086,-1.277621150016785,0.0,0.0,1.0,295.24493408203125,410.0,203.06837463378903,-37237.69921875,13479.4150390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1353759765625,311.2776184082031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9279431104660034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000941744307056,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
349200,293.1194763183594,303.1499938964844,293.1499938964844,0.0461650490760803,-1804.63330078125,296.4773864746094,0.9990000128746032,1.0,0.5325753688812256,293.07635498046875,303.1499938964844,293.1499938964844,0.0748366713523864,-2576.571044921875,297.4725036621094,0.9990000128746032,1.0,0.5608274936676025,293.0823669433594,303.1499938964844,293.1499938964844,0.0665570795536041,-1758.4154052734375,297.184326171875,0.9990000128746032,1.0,0.4142252802848816,293.00848388671875,303.1499938964844,293.1499938964844,0.07388586550951,-2554.078125,297.439208984375,0.9990000128746032,1.0,0.5608274936676025,293.3665771484375,303.1499938964844,293.1499938964844,0.0042738947086036,-1469.6507568359375,294.13702392578125,0.9990000128746032,1.0,2.6603243350982666,293.6801147460937,308.1499938964844,265.95001220703125,264.93804931640625,287.2077941894531,293.3663330078125,293.6829528808594,1.0,1.0,0.0,0.0,1.0,1.0,-5.686346530914307,1.7133754226961173e-05,5.686329364776611,-1.2776139974594116,0.0,0.0,1.0,295.2454528808594,410.0,198.95314025878903,-37380.47265625,13479.412109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2503967285156,311.3739624023437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9312548041343688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009451052173972,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
349260,293.1393127441406,303.1499938964844,293.1499938964844,0.0446180403232574,-1760.63916015625,296.53436279296875,0.9990000128746032,1.0,0.5325748324394226,293.0940856933594,303.1499938964844,293.1499938964844,0.0735649392008781,-2533.473876953125,297.53424072265625,0.9990000128746032,1.0,0.5608268976211548,293.1009826660156,303.1499938964844,293.1499938964844,0.065234787762165,-1726.4857177734375,297.245849609375,0.9990000128746032,1.0,0.4142248630523681,293.0284118652344,303.1499938964844,293.1499938964844,0.073023185133934,-2520.721435546875,297.5152893066406,0.9990000128746032,1.0,0.5608268976211548,293.3846130371094,303.1499938964844,293.1499938964844,0.0033052307553589,-1131.2294921875,294.1571655273437,0.9990000128746032,1.0,2.6603214740753174,293.8052673339844,308.1499938964844,265.9595642089844,264.9462890625,287.2240600585937,293.3843994140625,293.80780029296875,1.0,1.0,0.0,0.0,1.0,1.0,-5.686340808868408,1.7133677829406224e-05,5.686323642730713,-1.2775795459747314,0.0,0.0,1.0,295.248046875,410.0,180.5013885498047,-37975.40234375,13479.4013671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7294006347656,311.7752990722656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9450778365135192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009591338457539,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
349320,293.1393127441406,303.1499938964844,293.1499938964844,0.0446180403232574,-1760.63916015625,296.53436279296875,0.9990000128746032,1.0,0.5325748324394226,293.0940856933594,303.1499938964844,293.1499938964844,0.0735649392008781,-2533.473876953125,297.53424072265625,0.9990000128746032,1.0,0.5608268976211548,293.1009826660156,303.1499938964844,293.1499938964844,0.065234787762165,-1726.4857177734375,297.245849609375,0.9990000128746032,1.0,0.4142248630523681,293.0284118652344,303.1499938964844,293.1499938964844,0.073023185133934,-2520.721435546875,297.5152893066406,0.9990000128746032,1.0,0.5608268976211548,293.3846130371094,303.1499938964844,293.1499938964844,0.0033052307553589,-1131.2294921875,294.1571655273437,0.9990000128746032,1.0,2.6603214740753174,293.8052673339844,308.1499938964844,265.9595642089844,264.9462890625,287.2240600585937,293.3843994140625,293.80780029296875,1.0,1.0,0.0,0.0,1.0,1.0,-5.686340808868408,1.7133677829406224e-05,5.686323642730713,-1.2775795459747314,0.0,0.0,1.0,295.248046875,410.0,180.5013885498047,-37975.40234375,13479.4013671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7294006347656,311.7752990722656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9450778365135192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009591338457539,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
349380,293.15643310546875,303.1499938964844,293.1499938964844,0.043147224932909,-1719.4263916015625,296.5829162597656,0.9990000128746032,1.0,0.5325742363929749,293.1095886230469,303.1499938964844,293.1499938964844,0.0723594799637794,-2493.540771484375,297.587890625,0.9990000128746032,1.0,0.560826301574707,293.1171875,303.1499938964844,293.1499938964844,0.0639796257019043,-1696.8564453125,297.2992248535156,0.9990000128746032,1.0,0.4142243862152099,293.0459899902344,303.1499938964844,293.1499938964844,0.072210893034935,-2490.059326171875,297.58258056640625,0.9990000128746032,1.0,0.560826301574707,293.39959716796875,303.1499938964844,293.1499938964844,0.0023687116336077,-807.0005493164062,294.16900634765625,0.9990000128746032,1.0,2.660318613052368,293.91766357421875,308.1499938964844,265.9707336425781,264.9571228027344,287.2383117675781,293.3994140625,293.9199523925781,1.0,1.0,0.0,0.0,1.0,1.0,-5.686334609985352,1.7133601431851275e-05,5.686317443847656,-1.277544021606445,0.0,0.0,1.0,295.2507019042969,410.0,162.66732788085938,-38510.29296875,13479.3896484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.15972900390625,312.1357727050781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9575692415237428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009718110668472,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
349440,293.15643310546875,303.1499938964844,293.1499938964844,0.043147224932909,-1719.4263916015625,296.5829162597656,0.9990000128746032,1.0,0.5325742363929749,293.1095886230469,303.1499938964844,293.1499938964844,0.0723594799637794,-2493.540771484375,297.587890625,0.9990000128746032,1.0,0.560826301574707,293.1171875,303.1499938964844,293.1499938964844,0.0639796257019043,-1696.8564453125,297.2992248535156,0.9990000128746032,1.0,0.4142243862152099,293.0459899902344,303.1499938964844,293.1499938964844,0.072210893034935,-2490.059326171875,297.58258056640625,0.9990000128746032,1.0,0.560826301574707,293.39959716796875,303.1499938964844,293.1499938964844,0.0023687116336077,-807.0005493164062,294.16900634765625,0.9990000128746032,1.0,2.660318613052368,293.91766357421875,308.1499938964844,265.9707336425781,264.9571228027344,287.2383117675781,293.3994140625,293.9199523925781,1.0,1.0,0.0,0.0,1.0,1.0,-5.686334609985352,1.7133601431851275e-05,5.686317443847656,-1.277544021606445,0.0,0.0,1.0,295.2507019042969,410.0,162.66732788085938,-38510.29296875,13479.3896484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.15972900390625,312.1357727050781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9575692415237428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009718110668472,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
349500,293.1640625,303.1499938964844,293.1499938964844,0.0424434095621109,-1699.8822021484375,296.6043395996094,0.9990000128746032,1.0,0.532573938369751,293.1165466308594,303.1499938964844,293.1499938964844,0.0717845633625984,-2474.7802734375,297.6120300292969,0.9990000128746032,1.0,0.5608260035514832,293.1244201660156,303.1499938964844,293.1499938964844,0.0633803904056549,-1682.921875,297.3232116699219,0.9990000128746032,1.0,0.4142241477966308,293.053955078125,303.1499938964844,293.1499938964844,0.0718269795179367,-2475.77197265625,297.61328125,0.9990000128746032,1.0,0.5608260035514832,293.4059753417969,303.1499938964844,293.1499938964844,0.0019130002474412,-650.3541870117188,294.172119140625,0.9990000128746032,1.0,2.6603169441223145,293.9693908691406,308.1499938964844,265.97686767578125,264.96343994140625,287.2447204589844,293.40582275390625,293.9715576171875,1.0,1.0,0.0,0.0,1.0,1.0,-5.686331272125244,1.7133561414084397e-05,5.686314105987549,-1.2775259017944336,0.0,0.0,1.0,295.2520446777344,410.0,154.16586303710938,-38756.9921875,13479.3828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3580322265625,312.3018493652344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9633594751358032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009776874212548,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
349560,293.1710510253906,303.1499938964844,293.1499938964844,0.0417611896991729,-1681.03173828125,296.62408447265625,0.9990000128746032,1.0,0.5325736403465271,293.1230163574219,303.1499938964844,293.1499938964844,0.0712286829948425,-2456.80517578125,297.634521484375,0.9990000128746032,1.0,0.5608256459236145,293.131103515625,303.1499938964844,293.1499938964844,0.0628006234765052,-1669.56201171875,297.34552001953125,0.9990000128746032,1.0,0.4142239093780517,293.0613708496094,303.1499938964844,293.1499938964844,0.07145856320858,-2462.1689453125,297.6422119140625,0.9990000128746032,1.0,0.5608256459236145,293.4116516113281,303.1499938964844,293.1499938964844,0.0014657094143331,-497.28314208984375,294.1735534667969,0.9990000128746032,1.0,2.66031551361084,294.0183410644531,308.1499938964844,265.9833679199219,264.9703063964844,287.25067138671875,293.4115295410156,294.0203857421875,1.0,1.0,0.0,0.0,1.0,1.0,-5.686328411102295,1.713352139631752e-05,5.6863112449646,-1.2775075435638428,0.0,0.0,1.0,295.25341796875,410.0,145.99415588378906,-38990.890625,13479.376953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5459289550781,312.4591979980469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9688693881034852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009832791984081,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
349620,293.1833801269531,303.1499938964844,293.1499938964844,0.040461678057909,-1645.34423828125,296.65887451171875,0.9990000128746032,1.0,0.5325729846954346,293.1344909667969,303.1499938964844,293.1499938964844,0.0701740980148315,-2423.12939453125,297.675048828125,0.9990000128746032,1.0,0.560824990272522,293.1429443359375,303.1499938964844,293.1499938964844,0.0616997964680194,-1644.5093994140625,297.3857116699219,0.9990000128746032,1.0,0.4142234325408935,293.0747375488281,303.1499938964844,293.1499938964844,0.0707688182592392,-2436.9521484375,297.6952209472656,0.9990000128746032,1.0,0.560824990272522,293.4211120605469,303.1499938964844,293.1499938964844,0.000610711693298,-206.4283599853516,294.1718139648437,0.9990000128746032,1.0,2.6603124141693115,294.1084289550781,308.1499938964844,265.9973449707031,264.9857177734375,287.26129150390625,293.4210205078125,294.1102600097656,1.0,1.0,0.0,0.0,1.0,1.0,-5.68632173538208,1.713343954179436e-05,5.686304569244385,-1.2774699926376345,0.0,0.0,1.0,295.2562255859375,410.0,130.71484375,-39423.05859375,13479.3642578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8927001953125,312.7495422363281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.979108452796936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009936705464497,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
349680,293.1833801269531,303.1499938964844,293.1499938964844,0.040461678057909,-1645.34423828125,296.65887451171875,0.9990000128746032,1.0,0.5325729846954346,293.1344909667969,303.1499938964844,293.1499938964844,0.0701740980148315,-2423.12939453125,297.675048828125,0.9990000128746032,1.0,0.560824990272522,293.1429443359375,303.1499938964844,293.1499938964844,0.0616997964680194,-1644.5093994140625,297.3857116699219,0.9990000128746032,1.0,0.4142234325408935,293.0747375488281,303.1499938964844,293.1499938964844,0.0707688182592392,-2436.9521484375,297.6952209472656,0.9990000128746032,1.0,0.560824990272522,293.4211120605469,303.1499938964844,293.1499938964844,0.000610711693298,-206.4283599853516,294.1718139648437,0.9990000128746032,1.0,2.6603124141693115,294.1084289550781,308.1499938964844,265.9973449707031,264.9857177734375,287.26129150390625,293.4210205078125,294.1102600097656,1.0,1.0,0.0,0.0,1.0,1.0,-5.68632173538208,1.713343954179436e-05,5.686304569244385,-1.2774699926376345,0.0,0.0,1.0,295.2562255859375,410.0,130.71484375,-39423.05859375,13479.3642578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8927001953125,312.7495422363281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.979108452796936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009936705464497,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
349740,293.19158935546875,303.1499938964844,293.1499938964844,0.0395087078213691,-1619.3251953125,296.6820678710937,0.9990000128746032,1.0,0.5325725078582764,293.1422424316406,303.1499938964844,293.1499938964844,0.0694039463996887,-2398.8828125,297.702880859375,0.9990000128746032,1.0,0.5608245134353638,293.15087890625,303.1499938964844,293.1499938964844,0.0608941428363323,-1626.4346923828125,297.4132080078125,0.9990000128746032,1.0,0.4142230451107025,293.0838928222656,303.1499938964844,293.1499938964844,0.0702723860740661,-2419.0107421875,297.7323303222656,0.9990000128746032,1.0,0.5608245134353638,293.4278259277344,303.1499938964844,293.1499938964844,0.0,-0.0,294.1950988769531,0.9990000128746032,1.0,2.6603100299835205,294.1719665527344,308.1499938964844,266.0090637207031,264.9990539550781,287.26922607421875,293.427734375,294.1736755371094,1.0,1.0,0.0,0.0,1.0,1.0,-5.686316967010498,1.7133374058175832e-05,5.686299800872803,-1.2774401903152466,0.0,0.0,1.0,295.2584533691406,410.0,120.42565155029295,-39726.77734375,13479.3544921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.13690185546875,312.9540710449219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9863783121109008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0010010486003011,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
349800,293.1937866210937,303.1499938964844,293.1499938964844,0.0392369478940963,-1611.9288330078125,296.6882629394531,0.9990000128746032,1.0,0.5325723886489868,293.14434814453125,303.1499938964844,293.1499938964844,0.069184273481369,-2392.0302734375,297.7104797363281,0.9990000128746032,1.0,0.5608243346214294,293.153076171875,303.1499938964844,293.1499938964844,0.0606632083654403,-1621.3050537109375,297.420654296875,0.9990000128746032,1.0,0.4142229557037353,293.0863952636719,303.1499938964844,293.1499938964844,0.0701304972171783,-2413.94384765625,297.7425537109375,0.9990000128746032,1.0,0.5608243346214294,293.42974853515625,303.1499938964844,293.1499938964844,0.0,-0.0,294.1961975097656,0.9990000128746032,1.0,2.660309314727783,294.18963623046875,308.1499938964844,266.0125732421875,265.0031433105469,287.2715148925781,293.4296264648437,294.1912841796875,1.0,1.0,0.0,0.0,1.0,1.0,-5.686315059661865,1.7133355868281797e-05,5.68629789352417,-1.2774314880371094,0.0,0.0,1.0,295.2591247558594,410.0,117.7444305419922,-39810.28515625,13479.3515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.20416259765625,313.01043701171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9883869886398317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0010030871490016,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
349860,293.2038269042969,303.1499938964844,293.1499938964844,0.0379937998950481,-1578.27490234375,296.7133178710937,0.9990000128746032,1.0,0.5325717329978943,293.1538391113281,303.1499938964844,293.1499938964844,0.0681686252355575,-2360.889892578125,297.7418518066406,0.9990000128746032,1.0,0.5608236789703369,293.1631774902344,303.1499938964844,293.1499938964844,0.0595755539834499,-1597.6300048828125,297.4507141113281,0.9990000128746032,1.0,0.4142224490642547,293.09771728515625,303.1499938964844,293.1499938964844,0.0694484338164329,-2390.426025390625,297.78515625,0.9990000128746032,1.0,0.5608236789703369,293.44580078125,303.1499938964844,293.1499938964844,0.0,-0.0,294.4029235839844,0.9990000128746032,1.0,2.660305976867676,294.26678466796875,308.1499938964844,266.0289306640625,265.0223999023437,287.2876281738281,293.4454650878906,294.2684020996094,1.0,1.0,0.0,0.0,1.0,1.0,-5.68630838394165,1.713327037577983e-05,5.686291217803955,-1.2773921489715576,0.0,0.0,1.0,295.2620544433594,410.0,110.183349609375,-40151.5390625,13479.3388671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4858703613281,313.24755859375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.996780514717102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0010116054909303,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
349920,293.2038269042969,303.1499938964844,293.1499938964844,0.0379937998950481,-1578.27490234375,296.7133178710937,0.9990000128746032,1.0,0.5325717329978943,293.1538391113281,303.1499938964844,293.1499938964844,0.0681686252355575,-2360.889892578125,297.7418518066406,0.9990000128746032,1.0,0.5608236789703369,293.1631774902344,303.1499938964844,293.1499938964844,0.0595755539834499,-1597.6300048828125,297.4507141113281,0.9990000128746032,1.0,0.4142224490642547,293.09771728515625,303.1499938964844,293.1499938964844,0.0694484338164329,-2390.426025390625,297.78515625,0.9990000128746032,1.0,0.5608236789703369,293.44580078125,303.1499938964844,293.1499938964844,0.0,-0.0,294.4029235839844,0.9990000128746032,1.0,2.660305976867676,294.26678466796875,308.1499938964844,266.0289306640625,265.0223999023437,287.2876281738281,293.4454650878906,294.2684020996094,1.0,1.0,0.0,0.0,1.0,1.0,-5.68630838394165,1.713327037577983e-05,5.686291217803955,-1.2773921489715576,0.0,0.0,1.0,295.2620544433594,410.0,110.183349609375,-40151.5390625,13479.3388671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4858703613281,313.24755859375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.996780514717102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0010116054909303,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
349980,293.2138061523437,303.1499938964844,293.1499938964844,0.0467645823955535,-1792.09716796875,296.7232666015625,0.9990000128746032,1.0,0.6247220635414124,293.1630859375,303.1499938964844,293.1499938964844,0.0810751542448997,-2704.07568359375,297.7496643066406,0.9990000128746032,1.0,0.6578624248504639,293.1734924316406,303.1499938964844,293.1499938964844,0.0713950917124748,-1825.8765869140625,297.4584655761719,0.9990000128746032,1.0,0.4858949482440948,293.1087951660156,303.1499938964844,293.1499938964844,0.0828572958707809,-2746.6962890625,297.8030700683594,0.9990000128746032,1.0,0.6578624248504639,293.46026611328125,303.1499938964844,293.1499938964844,0.0,-0.0,294.34979248046875,0.8948641419410706,0.0,2.2449209690093994,294.3528137207031,308.1499938964844,266.0462951660156,265.0433349609375,287.42535400390625,293.46099853515625,294.3590087890625,1.0,1.0,0.0,0.0,1.0,1.0,-5.617236137390137,1.6686431990819983e-05,5.6172194480896,-1.23153555393219,0.0,0.0,1.0,324.780517578125,410.0,141.27215576171875,-40030.8828125,13344.05078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.72705078125,313.49444580078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
350040,293.2138061523437,303.1499938964844,293.1499938964844,0.0467645823955535,-1792.09716796875,296.7232666015625,0.9990000128746032,1.0,0.6247220635414124,293.1630859375,303.1499938964844,293.1499938964844,0.0810751542448997,-2704.07568359375,297.7496643066406,0.9990000128746032,1.0,0.6578624248504639,293.1734924316406,303.1499938964844,293.1499938964844,0.0713950917124748,-1825.8765869140625,297.4584655761719,0.9990000128746032,1.0,0.4858949482440948,293.1087951660156,303.1499938964844,293.1499938964844,0.0828572958707809,-2746.6962890625,297.8030700683594,0.9990000128746032,1.0,0.6578624248504639,293.46026611328125,303.1499938964844,293.1499938964844,0.0,-0.0,294.34979248046875,0.8948641419410706,0.0,2.2449209690093994,294.3528137207031,308.1499938964844,266.0462951660156,265.0433349609375,287.42535400390625,293.46099853515625,294.3590087890625,1.0,1.0,0.0,0.0,1.0,1.0,-5.617236137390137,1.6686431990819983e-05,5.6172194480896,-1.23153555393219,0.0,0.0,1.0,324.780517578125,410.0,141.27215576171875,-40030.8828125,13344.05078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.72705078125,313.49444580078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
350100,293.3388671875,303.1499938964844,293.1499938964844,0.0605675019323825,-2093.949462890625,297.075927734375,0.9039155840873718,1.0,0.906699538230896,293.2586975097656,303.1499938964844,293.1499938964844,0.1065622717142105,-3342.435546875,298.0594482421875,0.9039155840873718,1.0,0.9547982811927797,293.2777709960937,303.1499938964844,293.1499938964844,0.0932938903570175,-2230.652587890625,297.7807006835937,0.9039155840873718,1.0,0.7052107453346252,293.2052917480469,303.1499938964844,293.1499938964844,0.1091464757919311,-3403.521484375,298.1122131347656,0.9039155840873718,1.0,0.9547982811927797,293.3852844238281,303.1499938964844,293.1499938964844,0.0,-0.0,295.011474609375,0.1897441744804382,0.0,0.1952974498271942,295.1590270996094,308.1499938964844,266.0552978515625,265.05438232421875,287.3301696777344,293.3352966308594,295.1737060546875,1.0,0.9351520538330078,0.0,0.0,1.0,1.0,-4.467330455780029,1.059686837834306e-05,4.467319965362549,-0.9852308034896852,0.0,0.0,1.0,576.4437255859375,410.0,1049.7177734375,-36706.69921875,9521.337890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2735900878906,314.4833984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
350160,293.4954833984375,303.1499938964844,293.1499938964844,0.0455873757600784,-1725.2779541015625,297.0381164550781,0.9145616292953492,1.0,0.9057205319404602,293.39715576171875,303.1499938964844,293.1499938964844,0.0926760509610176,-2965.587646484375,298.0334167480469,0.9145616292953492,1.0,0.9537673592567444,293.4196472167969,303.1499938964844,293.1499938964844,0.0796039626002311,-1952.1473388671875,297.7539367675781,0.9145616292953492,1.0,0.7044492959976196,293.3428039550781,303.1499938964844,293.1499938964844,0.0954712033271789,-3033.79638671875,298.0923767089844,0.9145616292953492,1.0,0.9537673592567444,293.3688049316406,303.1499938964844,293.1499938964844,0.0,-0.0,295.2598571777344,0.0,0.0,0.0818964689970016,295.4567565917969,308.1499938964844,266.06451416015625,265.0657653808594,287.2730712890625,293.4208374023437,295.4740905761719,1.0,0.9077641367912292,0.0,0.0,1.0,1.0,-4.324822902679443,9.95443042484112e-06,4.324812889099121,-0.972241222858429,0.0,0.0,1.0,538.2819213867188,410.0,969.7594604492188,-37085.23046875,8623.15234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.08642578125,315.24920654296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.996804177761078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0010116294724866,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
350220,293.65020751953125,303.1499938964844,293.1499938964844,0.0281434636563062,-1273.1439208984375,297.1304016113281,0.9440955519676208,1.0,0.9032968878746032,293.56396484375,303.1499938964844,293.1499938964844,0.0733067095279693,-2431.90087890625,298.0785217285156,0.9440955519676208,1.0,0.9512150883674622,293.5765380859375,303.1499938964844,293.1499938964844,0.0610683932900428,-1580.309326171875,297.8244323730469,0.9440955519676208,1.0,0.7025642395019531,293.5132141113281,303.1499938964844,293.1499938964844,0.0762593299150466,-2503.1181640625,298.1403503417969,0.9440955519676208,1.0,0.9512150883674622,293.3676147460937,303.1499938964844,293.1499938964844,0.0,-0.0,295.7231750488281,0.0,0.0,0.0661800131201744,295.9615783691406,308.1499938964844,266.0835266113281,265.0895080566406,287.3912658691406,293.5773010253906,295.9727783203125,1.0,0.8797839879989624,0.0,0.0,1.0,1.0,-4.294479846954346,9.817648788157385e-06,4.294470310211182,-0.9664373397827148,0.0,0.0,1.0,471.37835693359375,410.0,756.1326293945312,-38119.609375,8006.009765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.244140625,316.271484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9869623780250548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0010016413871198,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
350280,293.65020751953125,303.1499938964844,293.1499938964844,0.0281434636563062,-1273.1439208984375,297.1304016113281,0.9440955519676208,1.0,0.9032968878746032,293.56396484375,303.1499938964844,293.1499938964844,0.0733067095279693,-2431.90087890625,298.0785217285156,0.9440955519676208,1.0,0.9512150883674622,293.5765380859375,303.1499938964844,293.1499938964844,0.0610683932900428,-1580.309326171875,297.8244323730469,0.9440955519676208,1.0,0.7025642395019531,293.5132141113281,303.1499938964844,293.1499938964844,0.0762593299150466,-2503.1181640625,298.1403503417969,0.9440955519676208,1.0,0.9512150883674622,293.3676147460937,303.1499938964844,293.1499938964844,0.0,-0.0,295.7231750488281,0.0,0.0,0.0661800131201744,295.9615783691406,308.1499938964844,266.0835266113281,265.0895080566406,287.3912658691406,293.5773010253906,295.9727783203125,1.0,0.8797839879989624,0.0,0.0,1.0,1.0,-4.294479846954346,9.817648788157385e-06,4.294470310211182,-0.9664373397827148,0.0,0.0,1.0,471.37835693359375,410.0,756.1326293945312,-38119.609375,8006.009765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.244140625,316.271484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9869623780250548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0010016413871198,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
350340,293.701904296875,303.1499938964844,293.1499938964844,0.0211102440953254,-1055.0670166015625,297.1838073730469,0.957131803035736,1.0,0.9023284912109376,293.6264343261719,303.1499938964844,293.1499938964844,0.0634980425238609,-2172.1201171875,298.1065979003906,0.957131803035736,1.0,0.9501953721046448,293.6304626464844,303.1499938964844,293.1499938964844,0.0518587082624435,-1404.265380859375,297.87091064453125,0.957131803035736,1.0,0.7018110752105713,293.5790100097656,303.1499938964844,293.1499938964844,0.0665755122900009,-2244.545166015625,298.1695251464844,0.957131803035736,1.0,0.9501953721046448,293.38006591796875,303.1499938964844,293.1499938964844,0.0,-0.0,296.0176086425781,0.0,0.0,0.0613128282129764,296.21466064453125,308.1499938964844,266.09869384765625,265.10870361328125,287.4389343261719,293.6357116699219,296.2221984863281,1.0,0.8685782551765442,0.0,0.0,1.0,1.0,-4.28407621383667,9.77077888819622e-06,4.284066200256348,-0.9642258286476136,0.0,0.0,1.0,444.7976684570313,410.0,562.9129028320312,-38627.0234375,7769.62890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.78680419921875,316.74761962890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9803358316421508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009949163068085,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
350400,293.7117919921875,303.1499938964844,293.1499938964844,0.0195951368659734,-1002.2291259765624,297.1914978027344,0.9597554802894592,1.0,0.9021366238594056,293.6385498046875,303.1499938964844,293.1499938964844,0.0611242055892944,-2111.094970703125,298.1097412109375,0.9597554802894592,1.0,0.9499932527542114,293.6407775878906,303.1499938964844,293.1499938964844,0.0496240444481372,-1362.6136474609375,297.8780822753906,0.9597554802894592,1.0,0.7016618251800537,293.59185791015625,303.1499938964844,293.1499938964844,0.0642532706260681,-2184.2587890625,298.17333984375,0.9597554802894592,1.0,0.9499932527542114,293.3844909667969,303.1499938964844,293.1499938964844,0.0,-0.0,296.08819580078125,0.0,0.0,0.0603491961956024,296.27081298828125,308.1499938964844,266.1031799316406,265.1143798828125,287.44854736328125,293.6470642089844,296.2774963378906,1.0,0.866341233253479,0.0,0.0,1.0,1.0,-4.282015800476074,9.761505680216942e-06,4.282005786895752,-0.9637836217880248,0.0,0.0,1.0,439.531005859375,410.0,510.9856262207031,-38735.26171875,7722.92919921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9015808105469,316.84820556640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9785618185997008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009931158274412,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
350460,293.7389831542969,303.1499938964844,293.1499938964844,0.0145189594477415,-802.7376708984375,297.1867370605469,0.9673939347267152,1.0,0.9015804529190063,293.6725769042969,303.1499938964844,293.1499938964844,0.0522110909223556,-1889.0513916015625,298.09503173828125,0.9673939347267152,1.0,0.9494076371192932,293.6699523925781,303.1499938964844,293.1499938964844,0.0412246137857437,-1208.68994140625,297.8751525878906,0.9673939347267152,1.0,0.7012292146682739,293.6283874511719,303.1499938964844,293.1499938964844,0.0556122288107872,-1966.9674072265625,298.16278076171875,0.9673939347267152,1.0,0.9494076371192932,293.40447998046875,303.1499938964844,293.1499938964844,0.0,-0.0,296.3289794921875,0.0,0.0,0.0575564354658126,296.4491577148437,308.1499938964844,266.12335205078125,265.1402282714844,287.4774475097656,293.67901611328125,296.4528503417969,1.0,0.859826922416687,0.0,0.0,1.0,1.0,-4.2760443687438965,9.734641025715972e-06,4.276034832000732,-0.9624829888343812,0.0,0.0,1.0,424.2693481445313,410.0,316.0675048828125,-39055.20703125,7587.8486328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2414245605469,317.1460266113281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9713959097862244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009858433622866,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
350520,293.7389831542969,303.1499938964844,293.1499938964844,0.0145189594477415,-802.7376708984375,297.1867370605469,0.9673939347267152,1.0,0.9015804529190063,293.6725769042969,303.1499938964844,293.1499938964844,0.0522110909223556,-1889.0513916015625,298.09503173828125,0.9673939347267152,1.0,0.9494076371192932,293.6699523925781,303.1499938964844,293.1499938964844,0.0412246137857437,-1208.68994140625,297.8751525878906,0.9673939347267152,1.0,0.7012292146682739,293.6283874511719,303.1499938964844,293.1499938964844,0.0556122288107872,-1966.9674072265625,298.16278076171875,0.9673939347267152,1.0,0.9494076371192932,293.40447998046875,303.1499938964844,293.1499938964844,0.0,-0.0,296.3289794921875,0.0,0.0,0.0575564354658126,296.4491577148437,308.1499938964844,266.12335205078125,265.1402282714844,287.4774475097656,293.67901611328125,296.4528503417969,1.0,0.859826922416687,0.0,0.0,1.0,1.0,-4.2760443687438965,9.734641025715972e-06,4.276034832000732,-0.9624829888343812,0.0,0.0,1.0,424.2693481445313,410.0,316.0675048828125,-39055.20703125,7587.8486328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2414245605469,317.1460266113281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9713959097862244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009858433622866,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
350580,293.74755859375,303.1499938964844,293.1499938964844,0.0110945850610733,-643.11572265625,297.1338806152344,0.9710845947265624,1.0,0.9013121128082277,293.6858825683594,303.1499938964844,293.1499938964844,0.0451461821794509,-1719.8095703125,298.0414123535156,0.9710845947265624,1.0,0.9491250514984132,293.68145751953125,303.1499938964844,293.1499938964844,0.0346678830683231,-1088.3846435546875,297.8270568847656,0.9710845947265624,1.0,0.7010205388069153,293.6434020996094,303.1499938964844,293.1499938964844,0.0488296747207641,-1803.9105224609373,298.11456298828125,0.9710845947265624,1.0,0.9491250514984132,293.4212646484375,303.1499938964844,293.1499938964844,0.0,-0.0,296.4732360839844,0.0,0.0,0.0562090724706649,296.54296875,308.1499938964844,266.1439514160156,265.16680908203125,287.4914855957031,293.6912536621094,296.5447692871094,1.0,0.8566680550575256,0.0,0.0,1.0,1.0,-4.273163795471191,9.721669812279288e-06,4.273153781890869,-0.9618276357650756,0.0,0.0,1.0,416.90869140625,410.0,179.17593383789062,-39187.7578125,7522.82861328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.386474609375,317.27362060546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.965241312980652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009795972146093,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
350640,293.74755859375,303.1499938964844,293.1499938964844,0.0110945850610733,-643.11572265625,297.1338806152344,0.9710845947265624,1.0,0.9013121128082277,293.6858825683594,303.1499938964844,293.1499938964844,0.0451461821794509,-1719.8095703125,298.0414123535156,0.9710845947265624,1.0,0.9491250514984132,293.68145751953125,303.1499938964844,293.1499938964844,0.0346678830683231,-1088.3846435546875,297.8270568847656,0.9710845947265624,1.0,0.7010205388069153,293.6434020996094,303.1499938964844,293.1499938964844,0.0488296747207641,-1803.9105224609373,298.11456298828125,0.9710845947265624,1.0,0.9491250514984132,293.4212646484375,303.1499938964844,293.1499938964844,0.0,-0.0,296.4732360839844,0.0,0.0,0.0562090724706649,296.54296875,308.1499938964844,266.1439514160156,265.16680908203125,287.4914855957031,293.6912536621094,296.5447692871094,1.0,0.8566680550575256,0.0,0.0,1.0,1.0,-4.273163795471191,9.721669812279288e-06,4.273153781890869,-0.9618276357650756,0.0,0.0,1.0,416.90869140625,410.0,179.17593383789062,-39187.7578125,7522.82861328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.386474609375,317.27362060546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.965241312980652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009795972146093,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
