time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
350700,293.7469787597656,303.1499938964844,293.1499938964844,0.0097479792311787,-573.8453369140625,297.0956115722656,0.9721375107765198,1.0,0.9012354612350464,293.68756103515625,303.1499938964844,293.1499938964844,0.042112436145544,-1648.090576171875,298.0042724609375,0.9721375107765198,1.0,0.9490443468093872,293.6827087402344,303.1499938964844,293.1499938964844,0.031925830990076,-1036.662353515625,297.7913818359375,0.9721375107765198,1.0,0.7009609341621399,293.64581298828125,303.1499938964844,293.1499938964844,0.0459228716790676,-1735.5579833984375,298.0803527832031,0.9721375107765198,1.0,0.9490443468093872,293.42779541015625,303.1499938964844,293.1499938964844,0.0,-0.0,296.5183410644531,0.0,0.0,0.0558244325220584,296.568359375,308.1499938964844,266.15435791015625,265.18035888671875,287.4948425292969,293.6924743652344,296.5694885253906,1.0,0.8557645678520203,0.0,0.0,1.0,1.0,-4.272341251373291,9.717959073896054e-06,4.272331714630127,-0.9616289138793944,0.0,0.0,1.0,414.8082885742188,410.0,128.99166870117188,-39208.38671875,7504.28857421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4119567871094,317.2963562011719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9624847769737244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009767997544258,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
350760,293.743896484375,303.1499938964844,293.1499938964844,0.0085679041221737,-510.1009826660156,297.052001953125,0.972868800163269,1.0,0.901182234287262,293.686767578125,303.1499938964844,293.1499938964844,0.0393521934747695,-1582.7838134765625,297.9622802734375,0.972868800163269,1.0,0.9489883184432985,293.6816711425781,303.1499938964844,293.1499938964844,0.0294858999550342,-989.2422485351562,297.7503356933594,0.972868800163269,1.0,0.700919508934021,293.6457214355469,303.1499938964844,293.1499938964844,0.0432740785181522,-1673.7208251953125,298.0414123535156,0.972868800163269,1.0,0.9489883184432985,293.4330139160156,303.1499938964844,293.1499938964844,0.0,-0.0,296.549560546875,0.0,0.0,0.0555571317672729,296.58331298828125,308.1499938964844,266.1648254394531,265.19403076171875,287.4963073730469,293.6912536621094,296.5839233398437,1.0,0.8551363945007324,0.0,0.0,1.0,1.0,-4.271770000457764,9.715372470964212e-06,4.271759986877441,-0.9614825248718262,0.0,0.0,1.0,413.3492431640625,410.0,88.67658233642578,-39207.9375,7491.41357421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4156799316406,317.3000793457031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9599174857139589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009741942049004,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
350820,293.73199462890625,303.1499938964844,293.1499938964844,0.0065638688392937,-396.0141296386719,296.9546203613281,0.9737351536750792,1.0,0.9011191129684448,293.6795349121094,303.1499938964844,293.1499938964844,0.0345311425626277,-1467.023681640625,297.8688049316406,0.9737351536750792,1.0,0.9489218592643738,293.6742553710937,303.1499938964844,293.1499938964844,0.0253711640834808,-904.6185913085938,297.65789794921875,0.9737351536750792,1.0,0.7008704543113708,293.639892578125,303.1499938964844,293.1499938964844,0.0386197641491889,-1565.0509033203125,297.9541015625,0.9737351536750792,1.0,0.9489218592643738,293.439697265625,303.1499938964844,293.1499938964844,0.0,-0.0,296.5808410644531,0.0,0.0,0.0552403181791305,296.5907897949219,308.1499938964844,266.1858825683594,265.2216186523437,287.4949951171875,293.6831359863281,296.5906677246094,1.0,0.8543919324874878,0.0,0.0,1.0,1.0,-4.271092414855957,9.712289283925202e-06,4.271082878112793,-0.9612866044044496,0.0,0.0,1.0,411.6215515136719,410.0,31.101282119750977,-39164.296875,7476.16943359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3786315917969,317.2686767578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9552850127220154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000969492830336,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
350880,293.73199462890625,303.1499938964844,293.1499938964844,0.0065638688392937,-396.0141296386719,296.9546203613281,0.9737351536750792,1.0,0.9011191129684448,293.6795349121094,303.1499938964844,293.1499938964844,0.0345311425626277,-1467.023681640625,297.8688049316406,0.9737351536750792,1.0,0.9489218592643738,293.6742553710937,303.1499938964844,293.1499938964844,0.0253711640834808,-904.6185913085938,297.65789794921875,0.9737351536750792,1.0,0.7008704543113708,293.639892578125,303.1499938964844,293.1499938964844,0.0386197641491889,-1565.0509033203125,297.9541015625,0.9737351536750792,1.0,0.9489218592643738,293.439697265625,303.1499938964844,293.1499938964844,0.0,-0.0,296.5808410644531,0.0,0.0,0.0552403181791305,296.5907897949219,308.1499938964844,266.1858825683594,265.2216186523437,287.4949951171875,293.6831359863281,296.5906677246094,1.0,0.8543919324874878,0.0,0.0,1.0,1.0,-4.271092414855957,9.712289283925202e-06,4.271082878112793,-0.9612866044044496,0.0,0.0,1.0,411.6215515136719,410.0,31.101282119750977,-39164.296875,7476.16943359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3786315917969,317.2686767578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9552850127220154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000969492830336,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
350940,293.7188415527344,303.1499938964844,293.1499938964844,0.0052362363785505,-317.3785095214844,296.8741455078125,0.974084198474884,1.0,0.9010936617851256,293.670166015625,303.1499938964844,293.1499938964844,0.0313422307372093,-1387.78955078125,297.7914428710937,0.974084198474884,1.0,0.9488950371742249,293.6647644042969,303.1499938964844,293.1499938964844,0.0227564834058284,-846.41796875,297.5809020996094,0.974084198474884,1.0,0.7008506059646606,293.6315612792969,303.1499938964844,293.1499938964844,0.0355061665177345,-1491.3450927734375,297.8815612792969,0.974084198474884,1.0,0.9488950371742249,293.4418334960937,303.1499938964844,293.1499938964844,0.0,-0.0,296.58465576171875,0.0,0.0,0.0551126115024089,296.5824890136719,308.1499938964844,266.2022399902344,265.2431945800781,287.4910583496094,293.67303466796875,296.58203125,1.0,0.8540922403335571,0.0,0.0,1.0,1.0,-4.270819187164307,9.711027814773844e-06,4.270809650421143,-0.961186945438385,0.0,0.0,1.0,410.9266357421875,410.0,2.292310237884521,-39105.94921875,7470.037109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3240051269531,317.2216491699219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9521042704582214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009662647498771,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
351000,293.7145690917969,303.1499938964844,293.1499938964844,0.0048777400515973,-295.8789978027344,296.8504638671875,0.9741546511650084,1.0,0.901088535785675,293.6669921875,303.1499938964844,293.1499938964844,0.0304940119385719,-1366.14501953125,297.76861572265625,0.9741546511650084,1.0,0.9488896131515504,293.6615905761719,303.1499938964844,293.1499938964844,0.0220749173313379,-830.5015869140625,297.55816650390625,0.9741546511650084,1.0,0.7008466124534607,293.6286926269531,303.1499938964844,293.1499938964844,0.0346712358295917,-1471.2965087890625,297.8601379394531,0.9741546511650084,1.0,0.9488896131515504,293.4420166015625,303.1499938964844,293.1499938964844,0.0,-0.0,296.5834350585937,0.0,0.0,0.0550868399441242,296.5785522460937,308.1499938964844,266.2070007324219,265.2494812011719,287.48956298828125,293.6696472167969,296.5780029296875,1.0,0.8540318608283997,0.0,0.0,1.0,1.0,-4.270764350891113,9.71077042777324e-06,4.270754814147949,-0.96116304397583,0.0,0.0,1.0,410.7866821289063,410.0,-4.164839267730713,-39086.65234375,7468.80126953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3055725097656,317.2057189941406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9512404203414916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009653881425037,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
351060,293.69366455078125,303.1499938964844,293.1499938964844,0.003396471729502,-206.4413299560547,296.7449951171875,0.9743589162826538,1.0,0.9010735750198364,293.6510009765625,303.1499938964844,293.1499938964844,0.0270969849079847,-1276.1190185546875,297.66680908203125,0.9743589162826538,1.0,0.9488738775253296,293.6455078125,303.1499938964844,293.1499938964844,0.019397223368287,-764.2811279296875,297.4566650390625,0.9743589162826538,1.0,0.7008350491523743,293.61407470703125,303.1499938964844,293.1499938964844,0.0312922708690166,-1388.272216796875,297.764404296875,0.9743589162826538,1.0,0.9488738775253296,293.4408874511719,303.1499938964844,293.1499938964844,0.0,-0.0,296.5687866210937,0.0,0.0,0.0550120770931243,296.55517578125,308.1499938964844,266.2280578613281,265.2773742675781,287.4814453125,293.6526794433594,296.5544128417969,1.0,0.853857159614563,0.0,0.0,1.0,1.0,-4.270604610443115,9.71000554272905e-06,4.270594596862793,-0.961073875427246,0.0,0.0,1.0,410.382080078125,410.0,-24.85356903076172,-38993.46875,7465.22802734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2151794433594,317.1274719238281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.947701334953308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009617963805794,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
351120,293.69366455078125,303.1499938964844,293.1499938964844,0.003396471729502,-206.4413299560547,296.7449951171875,0.9743589162826538,1.0,0.9010735750198364,293.6510009765625,303.1499938964844,293.1499938964844,0.0270969849079847,-1276.1190185546875,297.66680908203125,0.9743589162826538,1.0,0.9488738775253296,293.6455078125,303.1499938964844,293.1499938964844,0.019397223368287,-764.2811279296875,297.4566650390625,0.9743589162826538,1.0,0.7008350491523743,293.61407470703125,303.1499938964844,293.1499938964844,0.0312922708690166,-1388.272216796875,297.764404296875,0.9743589162826538,1.0,0.9488738775253296,293.4408874511719,303.1499938964844,293.1499938964844,0.0,-0.0,296.5687866210937,0.0,0.0,0.0550120770931243,296.55517578125,308.1499938964844,266.2280578613281,265.2773742675781,287.4814453125,293.6526794433594,296.5544128417969,1.0,0.853857159614563,0.0,0.0,1.0,1.0,-4.270604610443115,9.71000554272905e-06,4.270594596862793,-0.961073875427246,0.0,0.0,1.0,410.382080078125,410.0,-24.85356903076172,-38993.46875,7465.22802734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2151794433594,317.1274719238281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.947701334953308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009617963805794,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
351180,293.4479675292969,303.1499938964844,293.1499938964844,0.0,-0.0,297.1971740722656,0.3989141881465912,0.0,0.1045245975255966,293.6305847167969,303.1499938964844,293.1499938964844,0.0219989549368619,-1086.3377685546875,298.2000732421875,0.8979871273040771,1.0,0.9560478329658508,293.6296691894531,303.1499938964844,293.1499938964844,0.0155725246295332,-633.3729248046875,298.0021667480469,0.8979871273040771,1.0,0.7061336636543274,293.5948791503906,303.1499938964844,293.1499938964844,0.0257006753236055,-1195.87451171875,298.2948303222656,0.8979871273040771,1.0,0.9560478329658508,293.40399169921875,303.1499938964844,293.1499938964844,0.0,-0.0,296.8204345703125,0.0,0.0,0.0870982110500335,297.248046875,308.1499938964844,266.2489318847656,265.3051147460937,287.532470703125,293.6102905273437,297.2881774902344,1.0,0.8013858199119568,0.0,0.0,1.0,1.0,-3.375083923339844,6.099547590565635e-06,3.375077724456787,-0.7509104013442993,0.0,0.0,1.0,537.615966796875,410.0,946.1303100585938,-34805.515625,5296.2216796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5948181152344,318.0513916015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9395098686218262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009534831042401,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
351240,293.4479675292969,303.1499938964844,293.1499938964844,0.0,-0.0,297.1971740722656,0.3989141881465912,0.0,0.1045245975255966,293.6305847167969,303.1499938964844,293.1499938964844,0.0219989549368619,-1086.3377685546875,298.2000732421875,0.8979871273040771,1.0,0.9560478329658508,293.6296691894531,303.1499938964844,293.1499938964844,0.0155725246295332,-633.3729248046875,298.0021667480469,0.8979871273040771,1.0,0.7061336636543274,293.5948791503906,303.1499938964844,293.1499938964844,0.0257006753236055,-1195.87451171875,298.2948303222656,0.8979871273040771,1.0,0.9560478329658508,293.40399169921875,303.1499938964844,293.1499938964844,0.0,-0.0,296.8204345703125,0.0,0.0,0.0870982110500335,297.248046875,308.1499938964844,266.2489318847656,265.3051147460937,287.532470703125,293.6102905273437,297.2881774902344,1.0,0.8013858199119568,0.0,0.0,1.0,1.0,-3.375083923339844,6.099547590565635e-06,3.375077724456787,-0.7509104013442993,0.0,0.0,1.0,537.615966796875,410.0,946.1303100585938,-34805.515625,5296.2216796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5948181152344,318.0513916015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9395098686218262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009534831042401,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
351300,293.20294189453125,303.1499938964844,293.1499938964844,0.0050941067747771,-294.060546875,298.4401550292969,0.6391616463661194,1.0,0.2929693162441253,293.6908264160156,303.1499938964844,293.1499938964844,0.0172142162919044,-907.567138671875,298.38623046875,0.9337118268013,1.0,0.9524482488632202,293.6952514648437,303.1499938964844,293.1499938964844,0.0118494275957345,-503.0755004882813,298.1898803710937,0.9337118268013,1.0,0.7034750580787659,293.65545654296875,303.1499938964844,293.1499938964844,0.0203079115599393,-1015.5781860351562,298.4798278808594,0.9337118268013,1.0,0.9524482488632202,293.4115905761719,303.1499938964844,293.1499938964844,0.0,-0.0,297.2877197265625,0.0,0.0,0.0702321752905845,297.6005859375,308.1499938964844,266.2592468261719,265.31890869140625,287.1938781738281,293.6767578125,297.5866394042969,1.0,0.7955079674720764,0.0,0.0,1.0,1.0,-3.565303087234497,6.831933660578216e-06,3.565296173095703,-0.8443634510040283,0.0,0.0,1.0,453.0319519042969,410.0,737.2859497070312,-36883.67578125,5357.92431640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.2704772949219,318.47686767578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9291377663612366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009429567144252,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
351360,292.9707946777344,303.1499938964844,293.1499938964844,0.0,-0.0,297.7611389160156,0.413420557975769,0.0,0.001582050230354,293.3462829589844,303.1499938964844,293.1499938964844,0.0,-0.0,297.7588195800781,0.413420557975769,0.0,0.0016659770626574,293.2211608886719,303.1499938964844,293.1499938964844,0.0,-0.0,297.7586669921875,0.413420557975769,0.0,0.0012304850388318,293.2056884765625,303.1499938964844,293.1499938964844,0.0,-0.0,297.7588806152344,0.413420557975769,0.0,0.0016659770626574,293.3351745605469,303.1499938964844,293.1499938964844,0.0,-0.0,297.3288879394531,0.0,0.0,0.000465652992716,297.73468017578125,297.1499938964844,266.2695007324219,265.33258056640625,290.4681701660156,291.7870483398437,297.5638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0079342117533087,1.2134233173810573e-08,0.0079341987147927,-0.0239598844200372,0.0,0.0,0.0,-0.04572194814682,60.0,592.987548828125,-0.0,-4.289127900847234e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.6435852050781,316.4236145019531,278.1499938964844,0.0,18000.0,313.1499938964844,3.522919723764062e-05,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7164294430216387e-09,1.716439657073465e-09,-1.0229930306180672e-14,0.0,0.0,0.0,0.0,1.7368220001036296e-16,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,292.79132080078125,303.1499938964844,293.1499938964844,0.0,-0.0,297.7616882324219,0.0,1.0,0.0013923778897151,293.04998779296875,303.1499938964844,293.1499938964844,0.0,-0.0,297.7596435546875,0.0,1.0,0.0014662422472611,292.8000183105469,303.1499938964844,293.1499938964844,0.0,-0.0,297.759521484375,0.0,1.0,0.0010829614475369,292.79315185546875,303.1499938964844,293.1499938964844,0.0,-0.0,297.7596740722656,0.0,1.0,0.0014662422472611,293.2987365722656,303.1499938964844,293.1499938964844,0.0,-0.0,297.3317565917969,0.0,0.0,0.0004636351950466,297.73699951171875,308.1499938964844,266.2803039550781,265.3470153808594,288.7047119140625,288.1812744140625,297.4075927734375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0088910674676299,1.2591844900100568e-08,0.0088910553604364,-0.0242057871073484,0.0,0.0,0.0,-0.050716109573841,60.0,89.3987808227539,-0.0,-3.385944410183584e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.6435852050781,316.4236145019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.3145971193721444e-17,-1.3146911698077917e-17,9.41121106861156e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,292.7428894042969,303.1499938964844,293.1499938964844,0.0,-0.0,297.4159851074219,0.8759960532188416,1.0,0.089795671403408,292.8973693847656,303.1499938964844,293.1499938964844,0.0,-0.0,297.4159851074219,0.8759960532188416,1.0,0.0945591703057289,292.63751220703125,303.1499938964844,293.1499938964844,0.0,-0.0,297.4159851074219,0.8759960532188416,1.0,0.0698410794138908,292.61358642578125,303.1499938964844,293.1499938964844,0.0,-0.0,297.4159851074219,0.8759960532188416,1.0,0.0945591703057289,293.2486572265625,303.1499938964844,293.1499938964844,0.0,-0.0,297.3343811035156,0.0,0.0,0.0014275619760155,297.4564208984375,308.1499938964844,266.2896423339844,265.3595275878906,288.1659851074219,292.7644958496094,297.1464538574219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.4202558100223541,2.036940713878721e-07,0.4202556014060974,-0.0786952599883079,0.0,0.0,0.0,8.179194450378418,60.0,-1476.91650390625,-0.0,10.11210823059082,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.6435852050781,316.4236145019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.068064204161082e-20,-5.2182094406842484e-20,1.501452769128437e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,292.6446838378906,303.1499938964844,293.1499938964844,0.0,-0.0,295.4983215332031,0.9347391724586488,1.0,0.1326658129692077,292.66522216796875,303.1499938964844,293.1499938964844,0.0,-0.0,295.6916198730469,0.4921265840530395,0.0,0.0225226823240518,292.437744140625,303.1499938964844,293.1499938964844,0.0007972149760462,-39.73012924194336,295.5291442871094,0.9347391724586488,1.0,0.1031845211982727,292.3824462890625,303.1499938964844,293.1499938964844,0.0,-0.0,295.4983825683594,0.9347391724586488,1.0,0.1397034972906112,293.1220703125,303.1499938964844,293.1499938964844,0.0,-0.0,297.2943725585937,0.0,0.0,0.0019395308336243,295.6160888671875,308.1499938964844,266.30926513671875,265.38580322265625,288.05816650390625,293.1397399902344,295.1273193359375,1.0,0.1177046224474906,0.0,0.0,1.0,1.0,-0.4800260066986084,2.3778402180596458e-07,0.4800257682800293,-0.0907335430383682,0.0,0.0,0.0,11.380123138427734,60.0,-2373.7861328125,-0.0,15.639274597167969,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.6435852050781,316.4236145019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9537665843170065e-21,-7.554796438605222e-21,2.601029450391432e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,292.6446838378906,303.1499938964844,293.1499938964844,0.0,-0.0,295.4983215332031,0.9347391724586488,1.0,0.1326658129692077,292.66522216796875,303.1499938964844,293.1499938964844,0.0,-0.0,295.6916198730469,0.4921265840530395,0.0,0.0225226823240518,292.437744140625,303.1499938964844,293.1499938964844,0.0007972149760462,-39.73012924194336,295.5291442871094,0.9347391724586488,1.0,0.1031845211982727,292.3824462890625,303.1499938964844,293.1499938964844,0.0,-0.0,295.4983825683594,0.9347391724586488,1.0,0.1397034972906112,293.1220703125,303.1499938964844,293.1499938964844,0.0,-0.0,297.2943725585937,0.0,0.0,0.0019395308336243,295.6160888671875,308.1499938964844,266.30926513671875,265.38580322265625,288.05816650390625,293.1397399902344,295.1273193359375,1.0,0.1177046224474906,0.0,0.0,1.0,1.0,-0.4800260066986084,2.3778402180596458e-07,0.4800257682800293,-0.0907335430383682,0.0,0.0,0.0,11.380123138427734,60.0,-2373.7861328125,-0.0,15.639274597167969,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.6435852050781,316.4236145019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9537665843170065e-21,-7.554796438605222e-21,2.601029450391432e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,292.5331420898437,303.1499938964844,293.1499938964844,0.0013286599423736,-92.4180908203125,294.0586242675781,0.9416378736495972,1.0,0.1385975331068039,292.50738525390625,303.1499938964844,293.1499938964844,0.0024262268561869,-177.7124786376953,294.50439453125,0.9416378736495972,1.0,0.1459498703479766,292.3343505859375,303.1499938964844,293.1499938964844,0.0022708266042172,-122.85150146484376,294.4422607421875,0.9416378736495972,1.0,0.1077980771660804,292.2754821777344,303.1499938964844,293.1499938964844,0.0024107685312628,-176.58035278320312,294.4972839355469,0.9416378736495972,1.0,0.1459498703479766,293.00738525390625,303.1499938964844,293.1499938964844,0.0,-0.0,297.1513671875,0.0,0.0,0.0020148290786892,293.6137390136719,308.1499938964844,266.3282470703125,265.41119384765625,287.6311950683594,293.01904296875,293.232666015625,1.0,0.1407003700733184,0.0,0.0,1.0,1.0,-0.6483751535415649,3.473603840120632e-07,0.6483747959136963,-0.1316694170236587,0.0,0.0,0.0,13.135804176330566,60.0,-2570.014404296875,-0.0,30.088356018066406,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.6435852050781,316.4236145019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384136597836256e-21,-7.542656109087586e-21,2.604242247355569e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,292.5331420898437,303.1499938964844,293.1499938964844,0.0013286599423736,-92.4180908203125,294.0586242675781,0.9416378736495972,1.0,0.1385975331068039,292.50738525390625,303.1499938964844,293.1499938964844,0.0024262268561869,-177.7124786376953,294.50439453125,0.9416378736495972,1.0,0.1459498703479766,292.3343505859375,303.1499938964844,293.1499938964844,0.0022708266042172,-122.85150146484376,294.4422607421875,0.9416378736495972,1.0,0.1077980771660804,292.2754821777344,303.1499938964844,293.1499938964844,0.0024107685312628,-176.58035278320312,294.4972839355469,0.9416378736495972,1.0,0.1459498703479766,293.00738525390625,303.1499938964844,293.1499938964844,0.0,-0.0,297.1513671875,0.0,0.0,0.0020148290786892,293.6137390136719,308.1499938964844,266.3282470703125,265.41119384765625,287.6311950683594,293.01904296875,293.232666015625,1.0,0.1407003700733184,0.0,0.0,1.0,1.0,-0.6483751535415649,3.473603840120632e-07,0.6483747959136963,-0.1316694170236587,0.0,0.0,0.0,13.135804176330566,60.0,-2570.014404296875,-0.0,30.088356018066406,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.6435852050781,316.4236145019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384136597836256e-21,-7.542656109087586e-21,2.604242247355569e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,292.4180603027344,303.1499938964844,293.1499938964844,0.0035955901257693,-269.0118408203125,292.9451599121094,0.9670111536979676,1.0,0.1655826866626739,292.3892517089844,303.1499938964844,293.1499938964844,0.0052359220571815,-410.6496276855469,293.5436096191406,0.9670111536979676,1.0,0.1743665337562561,292.28179931640625,303.1499938964844,293.1499938964844,0.0047809719108045,-277.5116882324219,293.3847961425781,0.9670111536979676,1.0,0.1287865340709686,292.2347106933594,303.1499938964844,293.1499938964844,0.0050544347614049,-396.7694091796875,293.4811706542969,0.9670111536979676,1.0,0.1743665337562561,292.9178771972656,303.1499938964844,293.1499938964844,0.0,-0.0,296.88330078125,0.0,0.0,0.0023763787467032,291.6889953613281,308.1499938964844,266.346435546875,265.435546875,287.1560363769531,292.9253234863281,291.4067077636719,1.0,0.1621032804250717,0.0,0.0,1.0,1.0,-0.7745882272720337,4.4478406380221713e-07,0.7745878100395203,-0.1689276993274688,0.0,0.0,0.0,16.123565673828125,60.0,-2414.95361328125,-0.0,47.81669998168945,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.6435852050781,316.4236145019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,292.4180603027344,303.1499938964844,293.1499938964844,0.0035955901257693,-269.0118408203125,292.9451599121094,0.9670111536979676,1.0,0.1655826866626739,292.3892517089844,303.1499938964844,293.1499938964844,0.0052359220571815,-410.6496276855469,293.5436096191406,0.9670111536979676,1.0,0.1743665337562561,292.28179931640625,303.1499938964844,293.1499938964844,0.0047809719108045,-277.5116882324219,293.3847961425781,0.9670111536979676,1.0,0.1287865340709686,292.2347106933594,303.1499938964844,293.1499938964844,0.0050544347614049,-396.7694091796875,293.4811706542969,0.9670111536979676,1.0,0.1743665337562561,292.9178771972656,303.1499938964844,293.1499938964844,0.0,-0.0,296.88330078125,0.0,0.0,0.0023763787467032,291.6889953613281,308.1499938964844,266.346435546875,265.435546875,287.1560363769531,292.9253234863281,291.4067077636719,1.0,0.1621032804250717,0.0,0.0,1.0,1.0,-0.7745882272720337,4.4478406380221713e-07,0.7745878100395203,-0.1689276993274688,0.0,0.0,0.0,16.123565673828125,60.0,-2414.95361328125,-0.0,47.81669998168945,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.6435852050781,316.4236145019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,292.3627319335937,303.1499938964844,293.1499938964844,0.0049763461574912,-382.9830322265625,292.522705078125,0.9758747816085817,1.0,0.1783221662044525,292.3363342285156,303.1499938964844,293.1499938964844,0.0069261770695447,-553.2479248046875,293.1787414550781,0.9758747816085817,1.0,0.1877818405628204,292.2680969238281,303.1499938964844,293.1499938964844,0.0061504575423896,-365.5574951171875,292.9305419921875,0.9758747816085817,1.0,0.138695016503334,292.2104797363281,303.1499938964844,293.1499938964844,0.0066317752934992,-531.3579711914062,293.0845947265625,0.9758747816085817,1.0,0.1877818405628204,292.8814697265625,303.1499938964844,293.1499938964844,0.0,-0.0,296.696533203125,0.0,0.0,0.0025609855074435,290.8254699707031,308.1499938964844,266.3551940917969,265.4472961425781,286.9432678222656,292.8876037597656,290.5857849121094,1.0,0.1722530424594879,0.0,0.0,1.0,1.0,-0.8341906666755676,4.956309567205608e-07,0.8341901898384094,-0.1875995993614196,0.0,0.0,0.0,17.631614685058594,60.0,-2260.008544921875,-0.0,58.19810485839844,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.6435852050781,316.4236145019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,292.3118896484375,303.1499938964844,293.1499938964844,0.0030817312654107,-244.6504669189453,292.1905517578125,0.8815165758132935,1.0,0.0933590605854988,292.2874755859375,303.1499938964844,293.1499938964844,0.0041140792891383,-343.1148376464844,292.901123046875,0.8815165758132935,1.0,0.0983115807175636,292.25506591796875,303.1499938964844,293.1499938964844,0.0035923428367823,-221.6450958251953,292.5533142089844,0.8815165758132935,1.0,0.0726125985383987,292.1822509765625,303.1499938964844,293.1499938964844,0.0039392639882862,-328.7529296875,292.7835693359375,0.8815165758132935,1.0,0.0983115807175636,292.8468322753906,303.1499938964844,293.1499938964844,0.0,-0.0,293.4413452148437,0.8815165758132935,1.0,0.4662074744701385,290.032958984375,308.1499938964844,266.3637390136719,265.45867919921875,286.6136779785156,292.8535461425781,289.8217468261719,1.0,0.1836502403020858,0.0,0.0,1.0,1.0,-0.9856887459754944,6.417316740225942e-07,0.9856881499290466,-0.2412686944007873,0.0,0.0,0.0,13.147326469421388,60.0,-2140.46875,-0.0,77.45602416992188,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.6435852050781,316.4236145019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,292.226318359375,303.1499938964844,293.1499938964844,0.0048231207765638,-400.8067626953125,291.6217956542969,0.8986909985542297,1.0,0.1052476614713668,292.195068359375,303.1499938964844,293.1499938964844,0.0062051671557128,-535.59423828125,292.4622802734375,0.8986909985542297,1.0,0.1108308508992195,292.20513916015625,303.1499938964844,293.1499938964844,0.0053610694594681,-345.0511779785156,291.959716796875,0.8986909985542297,1.0,0.081859290599823,292.11798095703125,303.1499938964844,293.1499938964844,0.0059469090774655,-514.9981689453125,292.3100280761719,0.8986909985542297,1.0,0.1108308508992195,292.7614440917969,303.1499938964844,293.1499938964844,0.0033114342950284,-1381.8057861328125,290.6766662597656,0.8986909985542297,1.0,0.5257338285446167,288.51434326171875,308.1499938964844,266.3800354003906,265.4803771972656,286.406982421875,292.766845703125,288.3930969238281,1.0,0.2053126096725464,0.0,0.0,1.0,1.0,-1.121456742286682,7.838607984922419e-07,1.1214560270309448,-0.2702597379684448,0.0,0.0,0.0,15.547221183776855,60.0,-1763.9720458984375,-0.0,110.19577026367188,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.6435852050781,316.4236145019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,292.226318359375,303.1499938964844,293.1499938964844,0.0048231207765638,-400.8067626953125,291.6217956542969,0.8986909985542297,1.0,0.1052476614713668,292.195068359375,303.1499938964844,293.1499938964844,0.0062051671557128,-535.59423828125,292.4622802734375,0.8986909985542297,1.0,0.1108308508992195,292.20513916015625,303.1499938964844,293.1499938964844,0.0053610694594681,-345.0511779785156,291.959716796875,0.8986909985542297,1.0,0.081859290599823,292.11798095703125,303.1499938964844,293.1499938964844,0.0059469090774655,-514.9981689453125,292.3100280761719,0.8986909985542297,1.0,0.1108308508992195,292.7614440917969,303.1499938964844,293.1499938964844,0.0033114342950284,-1381.8057861328125,290.6766662597656,0.8986909985542297,1.0,0.5257338285446167,288.51434326171875,308.1499938964844,266.3800354003906,265.4803771972656,286.406982421875,292.766845703125,288.3930969238281,1.0,0.2053126096725464,0.0,0.0,1.0,1.0,-1.121456742286682,7.838607984922419e-07,1.1214560270309448,-0.2702597379684448,0.0,0.0,0.0,15.547221183776855,60.0,-1763.9720458984375,-0.0,110.19577026367188,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.6435852050781,316.4236145019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,292.1834716796875,303.1499938964844,293.1499938964844,0.005853746086359,-490.7698364257813,291.5831604003906,0.9071013927459716,1.0,0.1115060672163963,292.1522216796875,303.1499938964844,293.1499938964844,0.0074535897001624,-642.8067626953125,292.4661560058594,0.9071013927459716,1.0,0.1174212619662284,292.1728820800781,303.1499938964844,293.1499938964844,0.0064281625673174,-416.2054443359375,291.91290283203125,0.9071013927459716,1.0,0.0867269411683082,292.0836181640625,303.1499938964844,293.1499938964844,0.0071550281718373,-620.285400390625,292.3077697753906,0.9071013927459716,1.0,0.1174212619662284,292.7193908691406,303.1499938964844,293.1499938964844,0.0038859916385263,-1648.0679931640625,290.4169921875,0.9071013927459716,1.0,0.5569959282875061,287.986328125,308.1499938964844,266.3882751464844,265.4913330078125,286.3973388671875,292.72418212890625,287.8988342285156,1.0,0.2164025902748108,0.0,0.0,1.0,1.0,-1.1881548166275024,8.610660415797611e-07,1.1881539821624756,-0.2852810621261596,0.0,0.0,0.0,16.82181167602539,80.0,-1443.5762939453125,-0.0,129.76596069335938,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.6435852050781,316.4236145019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,292.14947509765625,303.1499938964844,293.1499938964844,0.0068308226764202,-572.5817260742188,291.63916015625,0.9142853021621704,1.0,0.1168008744716644,292.1194152832031,303.1499938964844,293.1499938964844,0.0086521822959184,-738.6411743164062,292.5487365722656,0.9142853021621704,1.0,0.12299694865942,292.14520263671875,303.1499938964844,293.1499938964844,0.0074519952759146,-480.9895324707031,291.9644470214844,0.9142853021621704,1.0,0.0908451303839683,292.0556945800781,303.1499938964844,293.1499938964844,0.0083203390240669,-715.2491455078125,292.3910827636719,0.9142853021621704,1.0,0.12299694865942,292.68536376953125,303.1499938964844,293.1499938964844,0.0044221593998372,-1894.0589599609373,290.2936096191406,0.9142853021621704,1.0,0.5834445953369141,287.62872314453125,308.1499938964844,266.39520263671875,265.50048828125,286.4055480957031,292.6895446777344,287.5633850097656,1.0,0.2258238494396209,0.0,0.0,1.0,1.0,-1.244584321975708,9.29867326249223e-07,1.2445833683013916,-0.2972621023654938,0.0,0.0,0.0,17.95850372314453,100.0,-1183.0338134765625,-0.0,148.08242797851562,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.6435852050781,316.4236145019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,292.0977478027344,303.1499938964844,293.1499938964844,0.009524286724627,-728.8323974609375,293.0185546875,0.9398275017738342,1.0,0.1369873881340026,292.0701904296875,303.1499938964844,293.1499938964844,0.0120142893865704,-913.3157958984376,293.880859375,0.9398275017738342,1.0,0.1442543119192123,292.0997619628906,303.1499938964844,293.1499938964844,0.0103233512490987,-603.6603393554688,293.3129577636719,0.9398275017738342,1.0,0.1065457463264465,292.0123596191406,303.1499938964844,293.1499938964844,0.0115998713299632,-890.9093627929688,293.7474975585937,0.9398275017738342,1.0,0.1442543119192123,292.62860107421875,303.1499938964844,293.1499938964844,0.0059881834313273,-2422.814208984375,291.501220703125,0.9398275017738342,1.0,0.6842803359031677,288.6485595703125,308.1499938964844,266.4091186523437,265.518798828125,286.46490478515625,292.6295471191406,289.5090026855469,1.0,0.2636619806289673,0.0,0.0,1.0,1.0,-1.459659218788147,1.2252853593963664e-06,1.4596580266952517,-0.3429354429244995,0.0,0.0,1.0,22.709369659423828,120.0,4298.86474609375,-16563.658203125,233.93081665039065,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.805908203125,315.6671142578125,278.1499938964844,0.0,18000.0,319.7099914550781,8250.734375,36000.0,0.0,0.0,0.0141461007297039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8039249777793884,0.8039307594299316,-5.790522209281335e-06,0.0,1.4356493920786306e-05,0.0,0.0,61.6595458984375,0.0,0.0,0.0,0.5104422569274902,4.0,0.0,1.0
352320,292.0977478027344,303.1499938964844,293.1499938964844,0.009524286724627,-728.8323974609375,293.0185546875,0.9398275017738342,1.0,0.1369873881340026,292.0701904296875,303.1499938964844,293.1499938964844,0.0120142893865704,-913.3157958984376,293.880859375,0.9398275017738342,1.0,0.1442543119192123,292.0997619628906,303.1499938964844,293.1499938964844,0.0103233512490987,-603.6603393554688,293.3129577636719,0.9398275017738342,1.0,0.1065457463264465,292.0123596191406,303.1499938964844,293.1499938964844,0.0115998713299632,-890.9093627929688,293.7474975585937,0.9398275017738342,1.0,0.1442543119192123,292.62860107421875,303.1499938964844,293.1499938964844,0.0059881834313273,-2422.814208984375,291.501220703125,0.9398275017738342,1.0,0.6842803359031677,288.6485595703125,308.1499938964844,266.4091186523437,265.518798828125,286.46490478515625,292.6295471191406,289.5090026855469,1.0,0.2636619806289673,0.0,0.0,1.0,1.0,-1.459659218788147,1.2252853593963664e-06,1.4596580266952517,-0.3429354429244995,0.0,0.0,1.0,22.709369659423828,120.0,4298.86474609375,-16563.658203125,233.93081665039065,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.805908203125,315.6671142578125,278.1499938964844,0.0,18000.0,319.7099914550781,8250.734375,36000.0,0.0,0.0,0.0141461007297039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8039249777793884,0.8039307594299316,-5.790522209281335e-06,0.0,1.4356493920786306e-05,0.0,0.0,61.6595458984375,0.0,0.0,0.0,0.5104422569274902,4.0,0.0,1.0
352380,292.2198181152344,303.1499938964844,293.1499938964844,0.0085094282403588,-547.0361938476562,297.0826721191406,0.9636884331703186,1.0,0.1613698750734329,292.144775390625,303.1499938964844,293.1499938964844,0.0110418107360601,-710.949951171875,297.7377624511719,0.9636884331703186,1.0,0.1699302494525909,292.1939392089844,303.1499938964844,293.1499938964844,0.0094075566157698,-462.8019409179688,297.3270568847656,0.9636884331703186,1.0,0.1255099028348922,292.0921936035156,303.1499938964844,293.1499938964844,0.0107053108513355,-694.362548828125,297.6563415527344,0.9636884331703186,1.0,0.1699302494525909,292.70880126953125,303.1499938964844,293.1499938964844,0.0052419626154005,-1747.3050537109375,296.0682373046875,0.9636884331703186,1.0,0.806075930595398,294.2772827148437,308.1499938964844,266.42169189453125,265.53515625,286.6237487792969,292.7038879394531,294.3702087402344,1.0,0.3079105317592621,0.0,0.0,1.0,1.0,-1.719544529914856,1.6546335928069311e-06,1.7195429801940918,-0.3977183699607849,0.0,0.0,1.0,29.43772315979004,140.0,4286.060546875,-17889.1015625,376.4101257324219,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2070617675781,311.6828308105469,278.1499938964844,0.0,18000.0,319.7099914550781,27886.857421875,36000.0,0.0,0.0,0.0894558504223823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6983208656311035,1.698344588279724,-2.382144339208025e-05,0.0,9.078632137971e-05,0.0,0.0,544.6735229492188,0.0,0.0,0.0,0.9393230676651,4.0,0.0,1.0
352440,292.2198181152344,303.1499938964844,293.1499938964844,0.0085094282403588,-547.0361938476562,297.0826721191406,0.9636884331703186,1.0,0.1613698750734329,292.144775390625,303.1499938964844,293.1499938964844,0.0110418107360601,-710.949951171875,297.7377624511719,0.9636884331703186,1.0,0.1699302494525909,292.1939392089844,303.1499938964844,293.1499938964844,0.0094075566157698,-462.8019409179688,297.3270568847656,0.9636884331703186,1.0,0.1255099028348922,292.0921936035156,303.1499938964844,293.1499938964844,0.0107053108513355,-694.362548828125,297.6563415527344,0.9636884331703186,1.0,0.1699302494525909,292.70880126953125,303.1499938964844,293.1499938964844,0.0052419626154005,-1747.3050537109375,296.0682373046875,0.9636884331703186,1.0,0.806075930595398,294.2772827148437,308.1499938964844,266.42169189453125,265.53515625,286.6237487792969,292.7038879394531,294.3702087402344,1.0,0.3079105317592621,0.0,0.0,1.0,1.0,-1.719544529914856,1.6546335928069311e-06,1.7195429801940918,-0.3977183699607849,0.0,0.0,1.0,29.43772315979004,140.0,4286.060546875,-17889.1015625,376.4101257324219,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2070617675781,311.6828308105469,278.1499938964844,0.0,18000.0,319.7099914550781,27886.857421875,36000.0,0.0,0.0,0.0894558504223823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6983208656311035,1.698344588279724,-2.382144339208025e-05,0.0,9.078632137971e-05,0.0,0.0,544.6735229492188,0.0,0.0,0.0,0.9393230676651,4.0,0.0,1.0
352500,292.2997741699219,303.1499938964844,293.1499938964844,0.0089111356064677,-562.4930419921875,297.31280517578125,0.97348290681839,1.0,0.1745939552783966,292.20330810546875,303.1499938964844,293.1499938964844,0.0118999583646655,-744.8818359375,297.995849609375,0.97348290681839,1.0,0.1838558316230774,292.2611389160156,303.1499938964844,293.1499938964844,0.0100060999393463,-481.4316711425781,297.5783386230469,0.97348290681839,1.0,0.1357952952384948,292.1538391113281,303.1499938964844,293.1499938964844,0.0115396883338689,-728.0966186523438,297.9199523925781,0.97348290681839,1.0,0.1838558316230774,292.76763916015625,303.1499938964844,293.1499938964844,0.005304679274559,-1743.72021484375,296.30389404296875,0.97348290681839,1.0,0.8721329569816589,294.6458740234375,308.1499938964844,266.4273986816406,265.5425109863281,286.7040710449219,292.7630310058594,294.662353515625,1.0,0.3321593105792999,0.0,0.0,1.0,1.0,-1.860506892204285,1.9209369384043384e-06,1.8605048656463623,-0.4280021786689758,0.0,0.0,1.0,33.56417465209961,140.0,2608.896484375,-17244.44921875,473.9912109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5870361328125,309.3223571777344,278.1499938964844,0.0,18000.0,320.19000244140625,32110.74609375,36000.0,0.0,0.0,0.1341664344072342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8225828409194944,1.8226102590560915,-2.743347613431979e-05,0.0,0.0001361618633382,0.0,0.0,673.1637573242188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
352560,292.3729248046875,303.1499938964844,293.1499938964844,0.0096160843968391,-602.4597778320312,297.25665283203125,0.9817331433296204,1.0,0.1884431988000869,292.2638244628906,303.1499938964844,293.1499938964844,0.0132124060764908,-808.8993530273438,297.980224609375,0.9817331433296204,1.0,0.1984397619962692,292.3255310058594,303.1499938964844,293.1499938964844,0.0109625132754445,-520.46728515625,297.5473022460937,0.9817331433296204,1.0,0.1465669274330139,292.2161865234375,303.1499938964844,293.1499938964844,0.0128195993602275,-791.8075561523438,297.90869140625,0.9817331433296204,1.0,0.1984397619962692,292.82440185546875,303.1499938964844,293.1499938964844,0.0054851253516972,-1806.1072998046875,296.2044982910156,0.9817331433296204,1.0,0.9413127899169922,294.61053466796875,308.1499938964844,266.4327697753906,265.54931640625,286.77423095703125,292.8204345703125,294.5895690917969,1.0,0.3576298058032989,0.0,0.0,1.0,1.0,-2.0081493854522705,2.2238914425543044e-06,2.0081470012664795,-0.460119217634201,0.0,0.0,1.0,38.26974868774414,160.0,1271.5093994140625,-16575.005859375,593.2702026367188,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5193786621094,307.35546875,278.1499938964844,0.0,18000.0,320.19000244140625,32437.71875,36000.0,0.0,0.0,0.1742040514945984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318432569503784,1.831871032714844,-2.7712925657397136e-05,0.0,0.0001767949725035,0.0,0.0,683.476318359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
352620,292.4864807128906,303.1499938964844,293.1499938964844,0.0118113178759813,-731.503662109375,296.807861328125,0.9935904145240784,1.0,0.2176513671875,292.3735046386719,303.1499938964844,293.1499938964844,0.0171182285994291,-994.6332397460938,297.6146545410156,0.9935904145240784,1.0,0.2291973829269409,292.4320983886719,303.1499938964844,293.1499938964844,0.0138429002836346,-638.79931640625,297.1475524902344,0.9935904145240784,1.0,0.1692844033241272,292.3264465332031,303.1499938964844,293.1499938964844,0.0166586376726627,-977.884033203125,297.55377197265625,0.9935904145240784,1.0,0.2291973829269409,292.9181823730469,303.1499938964844,293.1499938964844,0.0060804281383752,-2046.618408203125,295.5919189453125,0.9935904145240784,1.0,1.0872136354446411,294.0282897949219,308.1499938964844,266.4422302246094,265.5611572265625,286.8788452148437,292.91571044921875,293.99273681640625,1.0,0.4116027355194092,0.0,0.0,1.0,1.0,-2.319588661193848,2.9381496915448224e-06,2.31958556175232,-0.5289768576622009,0.0,0.0,1.0,49.57526016235352,180.0,-248.1385040283203,-15862.0126953125,908.8101196289062,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7653503417969,304.6954650878906,278.1499938964844,0.0,18000.0,320.19000244140625,32437.71875,36000.0,0.0,0.0,0.2504962682723999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002542218426242,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
