time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352680,292.4864807128906,303.1499938964844,293.1499938964844,0.0118113178759813,-731.503662109375,296.807861328125,0.9935904145240784,1.0,0.2176513671875,292.3735046386719,303.1499938964844,293.1499938964844,0.0171182285994291,-994.6332397460938,297.6146545410156,0.9935904145240784,1.0,0.2291973829269409,292.4320983886719,303.1499938964844,293.1499938964844,0.0138429002836346,-638.79931640625,297.1475524902344,0.9935904145240784,1.0,0.1692844033241272,292.3264465332031,303.1499938964844,293.1499938964844,0.0166586376726627,-977.884033203125,297.55377197265625,0.9935904145240784,1.0,0.2291973829269409,292.9181823730469,303.1499938964844,293.1499938964844,0.0060804281383752,-2046.618408203125,295.5919189453125,0.9935904145240784,1.0,1.0872136354446411,294.0282897949219,308.1499938964844,266.4422302246094,265.5611572265625,286.8788452148437,292.91571044921875,293.99273681640625,1.0,0.4116027355194092,0.0,0.0,1.0,1.0,-2.319588661193848,2.9381496915448224e-06,2.31958556175232,-0.5289768576622009,0.0,0.0,1.0,49.57526016235352,180.0,-248.1385040283203,-15862.0126953125,908.8101196289062,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7653503417969,304.6954650878906,278.1499938964844,0.0,18000.0,320.19000244140625,32437.71875,36000.0,0.0,0.0,0.2504962682723999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002542218426242,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
352740,292.5594177246094,303.1499938964844,293.1499938964844,0.0149565711617469,-897.3951416015625,296.3537292480469,0.9990000128746032,1.0,0.2482051402330398,292.4582824707031,303.1499938964844,293.1499938964844,0.0226937998086214,-1218.745361328125,297.2183532714844,0.9990000128746032,1.0,0.2613719701766968,292.506591796875,303.1499938964844,293.1499938964844,0.0179625581949949,-785.9642944335938,296.72967529296875,0.9990000128746032,1.0,0.1930484473705291,292.409912109375,303.1499938964844,293.1499938964844,0.0222087204456329,-1204.3358154296875,297.1722717285156,0.9990000128746032,1.0,0.2613719701766968,292.9809265136719,303.1499938964844,293.1499938964844,0.0068616913631558,-2360.88916015625,294.94464111328125,0.9990000128746032,1.0,1.2398360967636108,293.36553955078125,308.1499938964844,266.45001220703125,265.5704650878906,286.9439697265625,292.9795837402344,293.3393859863281,1.0,0.4684793949127197,0.0,0.0,1.0,1.0,-2.6454758644104004,3.793544692598516e-06,2.6454720497131348,-0.6018925905227661,0.0,0.0,1.0,63.64393615722656,200.0,-698.60986328125,-15986.099609375,1345.0743408203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4555969238281,303.3703918457031,278.1499938964844,0.0,18000.0,320.6700134277344,32437.71875,36000.0,0.0,0.0,0.3251145184040069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003299499221611,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
352800,292.5594177246094,303.1499938964844,293.1499938964844,0.0149565711617469,-897.3951416015625,296.3537292480469,0.9990000128746032,1.0,0.2482051402330398,292.4582824707031,303.1499938964844,293.1499938964844,0.0226937998086214,-1218.745361328125,297.2183532714844,0.9990000128746032,1.0,0.2613719701766968,292.506591796875,303.1499938964844,293.1499938964844,0.0179625581949949,-785.9642944335938,296.72967529296875,0.9990000128746032,1.0,0.1930484473705291,292.409912109375,303.1499938964844,293.1499938964844,0.0222087204456329,-1204.3358154296875,297.1722717285156,0.9990000128746032,1.0,0.2613719701766968,292.9809265136719,303.1499938964844,293.1499938964844,0.0068616913631558,-2360.88916015625,294.94464111328125,0.9990000128746032,1.0,1.2398360967636108,293.36553955078125,308.1499938964844,266.45001220703125,265.5704650878906,286.9439697265625,292.9795837402344,293.3393859863281,1.0,0.4684793949127197,0.0,0.0,1.0,1.0,-2.6454758644104004,3.793544692598516e-06,2.6454720497131348,-0.6018925905227661,0.0,0.0,1.0,63.64393615722656,200.0,-698.60986328125,-15986.099609375,1345.0743408203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4555969238281,303.3703918457031,278.1499938964844,0.0,18000.0,320.6700134277344,32437.71875,36000.0,0.0,0.0,0.3251145184040069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003299499221611,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
352860,292.607421875,303.1499938964844,293.1499938964844,0.0190094001591205,-1075.703857421875,296.07574462890625,0.9990000128746032,1.0,0.2793285548686981,292.52130126953125,303.1499938964844,293.1499938964844,0.0297887362539768,-1451.5509033203125,296.9710693359375,0.9990000128746032,1.0,0.2941464185714721,292.5583801269531,303.1499938964844,293.1499938964844,0.0233207046985626,-941.8348999023438,296.47540283203125,0.9990000128746032,1.0,0.2172555327415466,292.4718017578125,303.1499938964844,293.1499938964844,0.0293754823505878,-1441.207275390625,296.9415588378906,0.9990000128746032,1.0,0.2941464185714721,293.0195007324219,303.1499938964844,293.1499938964844,0.0077500166371464,-2696.868896484375,294.494140625,0.9990000128746032,1.0,1.3953039646148682,292.8938903808594,308.1499938964844,266.455810546875,265.5771484375,286.986083984375,293.01873779296875,292.8804626464844,1.0,0.5268493294715881,0.0,0.0,1.0,1.0,-2.9775547981262207,4.778783932124497e-06,2.9775500297546387,-0.6762616038322449,0.0,0.0,1.0,80.55860137939453,220.0,-628.6980590820312,-16869.705078125,1918.6400146484373,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.22027587890625,303.02056884765625,278.1499938964844,0.0,18000.0,320.6700134277344,32437.71875,36000.0,0.0,0.0,0.3890559375286102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003948423254769,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
352920,292.607421875,303.1499938964844,293.1499938964844,0.0190094001591205,-1075.703857421875,296.07574462890625,0.9990000128746032,1.0,0.2793285548686981,292.52130126953125,303.1499938964844,293.1499938964844,0.0297887362539768,-1451.5509033203125,296.9710693359375,0.9990000128746032,1.0,0.2941464185714721,292.5583801269531,303.1499938964844,293.1499938964844,0.0233207046985626,-941.8348999023438,296.47540283203125,0.9990000128746032,1.0,0.2172555327415466,292.4718017578125,303.1499938964844,293.1499938964844,0.0293754823505878,-1441.207275390625,296.9415588378906,0.9990000128746032,1.0,0.2941464185714721,293.0195007324219,303.1499938964844,293.1499938964844,0.0077500166371464,-2696.868896484375,294.494140625,0.9990000128746032,1.0,1.3953039646148682,292.8938903808594,308.1499938964844,266.455810546875,265.5771484375,286.986083984375,293.01873779296875,292.8804626464844,1.0,0.5268493294715881,0.0,0.0,1.0,1.0,-2.9775547981262207,4.778783932124497e-06,2.9775500297546387,-0.6762616038322449,0.0,0.0,1.0,80.55860137939453,220.0,-628.6980590820312,-16869.705078125,1918.6400146484373,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.22027587890625,303.02056884765625,278.1499938964844,0.0,18000.0,320.6700134277344,32437.71875,36000.0,0.0,0.0,0.3890559375286102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003948423254769,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
352980,292.6462707519531,303.1499938964844,293.1499938964844,0.0238497555255889,-1250.573974609375,295.95904541015625,0.9990000128746032,1.0,0.3106299936771393,292.57257080078125,303.1499938964844,293.1499938964844,0.0378183871507644,-1677.527587890625,296.8699645996094,0.9990000128746032,1.0,0.3271083533763885,292.6000061035156,303.1499938964844,293.1499938964844,0.0297246817499399,-1094.7000732421875,296.3761291503906,0.9990000128746032,1.0,0.2416011095046997,292.5224914550781,303.1499938964844,293.1499938964844,0.037598580121994,-1672.5179443359375,296.85693359375,0.9990000128746032,1.0,0.3271083533763885,293.0458374023437,303.1499938964844,293.1499938964844,0.0086643155664205,-3018.060546875,294.24188232421875,0.9990000128746032,1.0,1.5516611337661743,292.6329040527344,308.1499938964844,266.4595642089844,265.5813293457031,287.0160522460937,293.0453186035156,292.62774658203125,1.0,0.5856022834777832,0.0,0.0,1.0,1.0,-3.311665773391724,5.886113285669126e-06,3.311660051345825,-0.7510756254196167,0.0,0.0,1.0,99.7227783203125,240.0,-414.2958679199219,-18244.052734375,2641.8720703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5926208496094,303.2140197753906,278.1499938964844,0.0,18000.0,320.6700134277344,32437.71875,36000.0,0.0,0.0,0.4465320706367492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00045317329932,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
353040,292.6462707519531,303.1499938964844,293.1499938964844,0.0238497555255889,-1250.573974609375,295.95904541015625,0.9990000128746032,1.0,0.3106299936771393,292.57257080078125,303.1499938964844,293.1499938964844,0.0378183871507644,-1677.527587890625,296.8699645996094,0.9990000128746032,1.0,0.3271083533763885,292.6000061035156,303.1499938964844,293.1499938964844,0.0297246817499399,-1094.7000732421875,296.3761291503906,0.9990000128746032,1.0,0.2416011095046997,292.5224914550781,303.1499938964844,293.1499938964844,0.037598580121994,-1672.5179443359375,296.85693359375,0.9990000128746032,1.0,0.3271083533763885,293.0458374023437,303.1499938964844,293.1499938964844,0.0086643155664205,-3018.060546875,294.24188232421875,0.9990000128746032,1.0,1.5516611337661743,292.6329040527344,308.1499938964844,266.4595642089844,265.5813293457031,287.0160522460937,293.0453186035156,292.62774658203125,1.0,0.5856022834777832,0.0,0.0,1.0,1.0,-3.311665773391724,5.886113285669126e-06,3.311660051345825,-0.7510756254196167,0.0,0.0,1.0,99.7227783203125,240.0,-414.2958679199219,-18244.052734375,2641.8720703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5926208496094,303.2140197753906,278.1499938964844,0.0,18000.0,320.6700134277344,32437.71875,36000.0,0.0,0.0,0.4465320706367492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00045317329932,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
353100,292.6653747558594,303.1499938964844,293.1499938964844,0.026474816724658,-1333.6353759765625,295.9410400390625,0.9990000128746032,1.0,0.3262080550193786,292.5964050292969,303.1499938964844,293.1499938964844,0.0419108010828495,-1785.297119140625,296.8573303222656,0.9990000128746032,1.0,0.3435128033161163,292.6197814941406,303.1499938964844,293.1499938964844,0.0331603623926639,-1167.86279296875,296.3660888671875,0.9990000128746032,1.0,0.2537173926830292,292.5462951660156,303.1499938964844,293.1499938964844,0.0418227240443229,-1783.328125,296.85223388671875,0.9990000128746032,1.0,0.3435128033161163,293.0574035644531,303.1499938964844,293.1499938964844,0.0091028213500976,-3163.89599609375,294.169189453125,0.9990000128746032,1.0,1.62947678565979,292.5634155273437,308.1499938964844,266.460693359375,265.58251953125,287.0290222167969,293.0569152832031,292.5609130859375,1.0,0.6148356199264526,0.0,0.0,1.0,1.0,-3.478001117706299,6.48090690447134e-06,3.477994680404663,-0.7883119583129883,0.0,0.0,1.0,110.0255126953125,240.0,-308.0413513183594,-19051.978515625,3061.595703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9152526855469,303.431396484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4779452681541443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00048505369341,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
353160,292.6851806640625,303.1499938964844,293.1499938964844,0.0291507318615913,-1412.152587890625,295.9432373046875,0.9990000128746032,1.0,0.3416649401187897,292.6200256347656,303.1499938964844,293.1499938964844,0.0459053926169872,-1887.9259033203125,296.86383056640625,0.9990000128746032,1.0,0.35978963971138,292.63983154296875,303.1499938964844,293.1499938964844,0.0366220064461231,-1237.6141357421875,296.37603759765625,0.9990000128746032,1.0,0.2657394111156463,292.5699768066406,303.1499938964844,293.1499938964844,0.0459632948040962,-1889.2115478515625,296.866455078125,0.9990000128746032,1.0,0.35978963971138,293.0690612792969,303.1499938964844,293.1499938964844,0.009510263800621,-3294.286376953125,294.1245422363281,0.9990000128746032,1.0,1.7066872119903564,292.52850341796875,308.1499938964844,266.4613342285156,265.5830993652344,287.0416259765625,293.0685729980469,292.5284423828125,1.0,0.6438392996788025,0.0,0.0,1.0,1.0,-3.643079042434693,7.099858521542046e-06,3.6430718898773193,-0.8252566456794739,0.0,0.0,1.0,120.75145721435548,260.0,-206.5165100097656,-19950.4765625,3520.1064453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3307800292969,303.7298889160156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5038490891456604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005113427760079,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
353220,292.72808837890625,303.1499938964844,293.1499938964844,0.0344227962195873,-1554.729736328125,295.9779052734375,0.9990000128746032,1.0,0.372033029794693,292.6682434082031,303.1499938964844,293.1499938964844,0.0533825829625129,-2077.545654296875,296.9065246582031,0.9990000128746032,1.0,0.3917686939239502,292.6820678710937,303.1499938964844,293.1499938964844,0.0433320514857769,-1366.458251953125,296.42657470703125,0.9990000128746032,1.0,0.2893590033054352,292.6185607910156,303.1499938964844,293.1499938964844,0.0537559129297733,-2085.895263671875,296.923828125,0.9990000128746032,1.0,0.3917686939239502,293.0946044921875,303.1499938964844,293.1499938964844,0.0101851755753159,-3500.028076171875,294.0824279785156,0.9990000128746032,1.0,1.858381986618042,292.5252990722656,308.1499938964844,266.4611511230469,265.5825500488281,287.06744384765625,293.0940856933594,292.5272521972656,1.0,0.7008228898048401,0.0,0.0,1.0,1.0,-3.9675309658050537,8.399725629715249e-06,3.967522621154785,-0.8978457450866699,0.0,0.0,1.0,143.2871856689453,280.0,-57.90641021728516,-21819.626953125,4550.9775390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2394104003906,304.39471435546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5522368550300598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005604502512142,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
353280,292.72808837890625,303.1499938964844,293.1499938964844,0.0344227962195873,-1554.729736328125,295.9779052734375,0.9990000128746032,1.0,0.372033029794693,292.6682434082031,303.1499938964844,293.1499938964844,0.0533825829625129,-2077.545654296875,296.9065246582031,0.9990000128746032,1.0,0.3917686939239502,292.6820678710937,303.1499938964844,293.1499938964844,0.0433320514857769,-1366.458251953125,296.42657470703125,0.9990000128746032,1.0,0.2893590033054352,292.6185607910156,303.1499938964844,293.1499938964844,0.0537559129297733,-2085.895263671875,296.923828125,0.9990000128746032,1.0,0.3917686939239502,293.0946044921875,303.1499938964844,293.1499938964844,0.0101851755753159,-3500.028076171875,294.0824279785156,0.9990000128746032,1.0,1.858381986618042,292.5252990722656,308.1499938964844,266.4611511230469,265.5825500488281,287.06744384765625,293.0940856933594,292.5272521972656,1.0,0.7008228898048401,0.0,0.0,1.0,1.0,-3.9675309658050537,8.399725629715249e-06,3.967522621154785,-0.8978457450866699,0.0,0.0,1.0,143.2871856689453,280.0,-57.90641021728516,-21819.626953125,4550.9775390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2394104003906,304.39471435546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5522368550300598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005604502512142,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
353340,292.7743530273437,303.1499938964844,293.1499938964844,0.0393530130386352,-1679.8172607421875,296.02105712890625,0.9990000128746032,1.0,0.4014345109462738,292.71795654296875,303.1499938964844,293.1499938964844,0.0600760243833065,-2248.30322265625,296.957763671875,0.9990000128746032,1.0,0.4227298498153686,292.72705078125,303.1499938964844,293.1499938964844,0.0495123714208602,-1482.370849609375,296.4860534667969,0.9990000128746032,1.0,0.3122268319129944,292.6688842773437,303.1499938964844,293.1499938964844,0.0607804208993911,-2264.3388671875,296.9888610839844,0.9990000128746032,1.0,0.4227298498153686,293.1235046386719,303.1499938964844,293.1499938964844,0.0106402300298213,-3631.503173828125,294.0612487792969,0.9990000128746032,1.0,2.005248546600342,292.56402587890625,308.1499938964844,266.45904541015625,265.5797424316406,287.0946655273437,293.1229858398437,292.56658935546875,1.0,0.7560005784034729,0.0,0.0,1.0,1.0,-4.281808853149414,9.764389687916264e-06,4.28179931640625,-0.968115508556366,0.0,0.0,1.0,166.95594787597656,300.0,22.35836601257324,-23693.626953125,5725.7529296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1640014648437,305.0747375488281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5967704057693481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006056461133994,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
353400,292.7743530273437,303.1499938964844,293.1499938964844,0.0393530130386352,-1679.8172607421875,296.02105712890625,0.9990000128746032,1.0,0.4014345109462738,292.71795654296875,303.1499938964844,293.1499938964844,0.0600760243833065,-2248.30322265625,296.957763671875,0.9990000128746032,1.0,0.4227298498153686,292.72705078125,303.1499938964844,293.1499938964844,0.0495123714208602,-1482.370849609375,296.4860534667969,0.9990000128746032,1.0,0.3122268319129944,292.6688842773437,303.1499938964844,293.1499938964844,0.0607804208993911,-2264.3388671875,296.9888610839844,0.9990000128746032,1.0,0.4227298498153686,293.1235046386719,303.1499938964844,293.1499938964844,0.0106402300298213,-3631.503173828125,294.0612487792969,0.9990000128746032,1.0,2.005248546600342,292.56402587890625,308.1499938964844,266.45904541015625,265.5797424316406,287.0946655273437,293.1229858398437,292.56658935546875,1.0,0.7560005784034729,0.0,0.0,1.0,1.0,-4.281808853149414,9.764389687916264e-06,4.28179931640625,-0.968115508556366,0.0,0.0,1.0,166.95594787597656,300.0,22.35836601257324,-23693.626953125,5725.7529296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1640014648437,305.0747375488281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5967704057693481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006056461133994,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
353460,292.8217468261719,303.1499938964844,293.1499938964844,0.0438039302825927,-1789.8902587890625,296.05694580078125,0.9990000128746032,1.0,0.4296645522117615,292.7679443359375,303.1499938964844,293.1499938964844,0.0660073980689048,-2402.38232421875,297.0016784667969,0.9990000128746032,1.0,0.452457457780838,292.7731018066406,303.1499938964844,293.1499938964844,0.0550648346543312,-1586.9176025390625,296.53814697265625,0.9990000128746032,1.0,0.3341835439205169,292.7196960449219,303.1499938964844,293.1499938964844,0.0670518353581428,-2426.600341796875,297.0456848144531,0.9990000128746032,1.0,0.452457457780838,293.1545104980469,303.1499938964844,293.1499938964844,0.0108656026422977,-3693.16455078125,294.0382995605469,0.9990000128746032,1.0,2.146263360977173,292.61578369140625,308.1499938964844,266.4551086425781,265.5747985839844,287.1224365234375,293.15399169921875,292.6182861328125,1.0,0.808997631072998,0.0,0.0,1.0,1.0,-4.583725452423096,1.1173434359079693e-05,4.583714008331299,-1.0355796813964844,0.0,0.0,1.0,191.3992462158203,320.0,56.75907516479492,-25503.9140625,7031.07177734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0474853515625,305.721923828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.638089120388031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006475793779827,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
353520,292.8217468261719,303.1499938964844,293.1499938964844,0.0438039302825927,-1789.8902587890625,296.05694580078125,0.9990000128746032,1.0,0.4296645522117615,292.7679443359375,303.1499938964844,293.1499938964844,0.0660073980689048,-2402.38232421875,297.0016784667969,0.9990000128746032,1.0,0.452457457780838,292.7731018066406,303.1499938964844,293.1499938964844,0.0550648346543312,-1586.9176025390625,296.53814697265625,0.9990000128746032,1.0,0.3341835439205169,292.7196960449219,303.1499938964844,293.1499938964844,0.0670518353581428,-2426.600341796875,297.0456848144531,0.9990000128746032,1.0,0.452457457780838,293.1545104980469,303.1499938964844,293.1499938964844,0.0108656026422977,-3693.16455078125,294.0382995605469,0.9990000128746032,1.0,2.146263360977173,292.61578369140625,308.1499938964844,266.4551086425781,265.5747985839844,287.1224365234375,293.15399169921875,292.6182861328125,1.0,0.808997631072998,0.0,0.0,1.0,1.0,-4.583725452423096,1.1173434359079693e-05,4.583714008331299,-1.0355796813964844,0.0,0.0,1.0,191.3992462158203,320.0,56.75907516479492,-25503.9140625,7031.07177734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0474853515625,305.721923828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.638089120388031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006475793779827,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
353580,292.8678894042969,303.1499938964844,293.1499938964844,0.0477715916931629,-1887.783935546875,296.0806579589844,0.9990000128746032,1.0,0.4566004276275635,292.8165588378906,303.1499938964844,293.1499938964844,0.0712782368063926,-2542.362548828125,297.0328674316406,0.9990000128746032,1.0,0.4808222353458404,292.818359375,303.1499938964844,293.1499938964844,0.0600295923650264,-1681.9755859375,296.5773620605469,0.9990000128746032,1.0,0.3551336526870727,292.7693176269531,303.1499938964844,293.1499938964844,0.0726696327328682,-2575.140380859375,297.0889587402344,0.9990000128746032,1.0,0.4808222353458404,293.1856689453125,303.1499938964844,293.1499938964844,0.0108812814578413,-3694.5224609375,294.0048217773437,0.9990000128746032,1.0,2.280813694000244,292.66583251953125,308.1499938964844,266.44940185546875,265.5678100585937,287.1494140625,293.1852111816406,292.6680603027344,1.0,0.8595922589302063,0.0,0.0,1.0,1.0,-4.871972560882568,1.2608525139512494e-05,4.871960163116455,-1.099947452545166,0.0,0.0,1.0,216.29576110839844,340.0,64.63842010498047,-27215.337890625,8450.794921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.86505126953125,306.3160705566406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6766610145568848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006867249030619,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
353640,292.8678894042969,303.1499938964844,293.1499938964844,0.0477715916931629,-1887.783935546875,296.0806579589844,0.9990000128746032,1.0,0.4566004276275635,292.8165588378906,303.1499938964844,293.1499938964844,0.0712782368063926,-2542.362548828125,297.0328674316406,0.9990000128746032,1.0,0.4808222353458404,292.818359375,303.1499938964844,293.1499938964844,0.0600295923650264,-1681.9755859375,296.5773620605469,0.9990000128746032,1.0,0.3551336526870727,292.7693176269531,303.1499938964844,293.1499938964844,0.0726696327328682,-2575.140380859375,297.0889587402344,0.9990000128746032,1.0,0.4808222353458404,293.1856689453125,303.1499938964844,293.1499938964844,0.0108812814578413,-3694.5224609375,294.0048217773437,0.9990000128746032,1.0,2.280813694000244,292.66583251953125,308.1499938964844,266.44940185546875,265.5678100585937,287.1494140625,293.1852111816406,292.6680603027344,1.0,0.8595922589302063,0.0,0.0,1.0,1.0,-4.871972560882568,1.2608525139512494e-05,4.871960163116455,-1.099947452545166,0.0,0.0,1.0,216.29576110839844,340.0,64.63842010498047,-27215.337890625,8450.794921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.86505126953125,306.3160705566406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6766610145568848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006867249030619,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
353700,292.8899841308594,303.1499938964844,293.1499938964844,0.04958987981081,-1932.953857421875,296.0878295898437,0.9990000128746032,1.0,0.4695667922496795,292.8398742675781,303.1499938964844,293.1499938964844,0.0737010240554809,-2607.8056640625,297.04351806640625,0.9990000128746032,1.0,0.4944764673709869,292.8401794433594,303.1499938964844,293.1499938964844,0.0623171031475067,-1726.4832763671875,296.5920104980469,0.9990000128746032,1.0,0.3652186393737793,292.793212890625,303.1499938964844,293.1499938964844,0.0752680599689483,-2644.968994140625,297.1054077148437,0.9990000128746032,1.0,0.4944764673709869,293.2007751464844,303.1499938964844,293.1499938964844,0.0108205340802669,-3675.799072265625,293.98345947265625,0.9990000128746032,1.0,2.345583438873291,292.6881103515625,308.1499938964844,266.4458923339844,265.5635681152344,287.1622619628906,293.2003479003906,292.690185546875,1.0,0.8839555978775024,0.0,0.0,1.0,1.0,-5.010768413543701,1.3330895853869151e-05,5.010755062103272,-1.1309305429458618,0.0,0.0,1.0,228.8277740478516,340.0,62.940467834472656,-28029.19140625,9198.2802734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.24658203125,306.59136962890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.695025622844696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007053626468405,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
353760,292.9111633300781,303.1499938964844,293.1499938964844,0.0513090528547763,-1975.96728515625,296.0921630859375,0.9990000128746032,1.0,0.4821947813034057,292.8623962402344,303.1499938964844,293.1499938964844,0.0759997367858886,-2670.567626953125,297.0511474609375,0.9990000128746032,1.0,0.507774293422699,292.8612365722656,303.1499938964844,293.1499938964844,0.0644895136356353,-1769.2275390625,296.6035461425781,0.9990000128746032,1.0,0.3750403821468353,292.8163452148437,303.1499938964844,293.1499938964844,0.0777437016367912,-2712.169189453125,297.11865234375,0.9990000128746032,1.0,0.507774293422699,293.2154235839844,303.1499938964844,293.1499938964844,0.0107193132862448,-3645.5625,293.9590759277344,0.9990000128746032,1.0,2.408662796020508,292.70806884765625,308.1499938964844,266.44195556640625,265.5588684082031,287.17449951171875,293.21502685546875,292.7099609375,1.0,0.9076941013336182,0.0,0.0,1.0,1.0,-5.145998477935791,1.405432976753218e-05,5.145984172821045,-1.1611088514328003,0.0,0.0,1.0,241.3773651123047,360.0,59.15025329589844,-28814.478515625,9968.0673828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6100158691406,306.852294921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.712826132774353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007234279182739,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
353820,292.9505310058594,303.1499938964844,293.1499938964844,0.0544896572828292,-2056.573974609375,296.0933532714844,0.9990000128746032,1.0,0.5064590573310852,292.90460205078125,303.1499938964844,293.1499938964844,0.0802765116095542,-2789.100830078125,297.058349609375,0.9990000128746032,1.0,0.533325731754303,292.9007873535156,303.1499938964844,293.1499938964844,0.0685370862483978,-1850.203369140625,296.61846923828125,0.9990000128746032,1.0,0.3939125835895538,292.8598022460937,303.1499938964844,293.1499938964844,0.0823778808116912,-2839.695556640625,297.1365051269531,0.9990000128746032,1.0,0.533325731754303,293.2420959472656,303.1499938964844,293.1499938964844,0.0104326056316494,-3560.65576171875,293.9036560058594,0.9990000128746032,1.0,2.529867649078369,292.74053955078125,308.1499938964844,266.4328308105469,265.5480651855469,287.1964111328125,293.24176025390625,292.7420959472656,1.0,0.9533270001411438,0.0,0.0,1.0,1.0,-5.405916213989258,1.549923763377592e-05,5.405900478363037,-1.219098448753357,0.0,0.0,1.0,266.4405822753906,380.0,48.01749420166016,-30301.853515625,11567.1689453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28515625,307.3332214355469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7468631863594055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007579711964353,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
353880,292.9505310058594,303.1499938964844,293.1499938964844,0.0544896572828292,-2056.573974609375,296.0933532714844,0.9990000128746032,1.0,0.5064590573310852,292.90460205078125,303.1499938964844,293.1499938964844,0.0802765116095542,-2789.100830078125,297.058349609375,0.9990000128746032,1.0,0.533325731754303,292.9007873535156,303.1499938964844,293.1499938964844,0.0685370862483978,-1850.203369140625,296.61846923828125,0.9990000128746032,1.0,0.3939125835895538,292.8598022460937,303.1499938964844,293.1499938964844,0.0823778808116912,-2839.695556640625,297.1365051269531,0.9990000128746032,1.0,0.533325731754303,293.2420959472656,303.1499938964844,293.1499938964844,0.0104326056316494,-3560.65576171875,293.9036560058594,0.9990000128746032,1.0,2.529867649078369,292.74053955078125,308.1499938964844,266.4328308105469,265.5480651855469,287.1964111328125,293.24176025390625,292.7420959472656,1.0,0.9533270001411438,0.0,0.0,1.0,1.0,-5.405916213989258,1.549923763377592e-05,5.405900478363037,-1.219098448753357,0.0,0.0,1.0,266.4405822753906,380.0,48.01749420166016,-30301.853515625,11567.1689453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28515625,307.3332214355469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7468631863594055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007579711964353,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
353940,292.9853515625,303.1499938964844,293.1499938964844,0.05739102140069,-2131.525390625,296.0863952636719,0.9990000128746032,1.0,0.5294302701950073,292.9425354003906,303.1499938964844,293.1499938964844,0.0842017903923988,-2899.884765625,297.0565490722656,0.9990000128746032,1.0,0.557515561580658,292.9361877441406,303.1499938964844,293.1499938964844,0.0722643584012985,-1926.376220703125,296.62451171875,0.9990000128746032,1.0,0.4117790758609772,292.8991394042969,303.1499938964844,293.1499938964844,0.0866652801632881,-2959.5751953125,297.144775390625,0.9990000128746032,1.0,0.557515561580658,293.263916015625,303.1499938964844,293.1499938964844,0.0100856479257345,-3457.473876953125,293.84295654296875,0.9990000128746032,1.0,2.644613742828369,292.76275634765625,308.1499938964844,266.4220886230469,265.5354919433594,287.2138671875,293.263671875,292.7640075683594,1.0,0.9965649247169496,0.0,0.0,1.0,1.0,-5.652128219604492,1.693406557023991e-05,5.652111053466797,-1.274006485939026,0.0,0.0,1.0,291.3251342773437,400.0,34.8306884765625,-31683.111328125,13233.25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.895751953125,307.76348876953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7789661884307861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007905516540631,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
354000,292.9853515625,303.1499938964844,293.1499938964844,0.05739102140069,-2131.525390625,296.0863952636719,0.9990000128746032,1.0,0.5294302701950073,292.9425354003906,303.1499938964844,293.1499938964844,0.0842017903923988,-2899.884765625,297.0565490722656,0.9990000128746032,1.0,0.557515561580658,292.9361877441406,303.1499938964844,293.1499938964844,0.0722643584012985,-1926.376220703125,296.62451171875,0.9990000128746032,1.0,0.4117790758609772,292.8991394042969,303.1499938964844,293.1499938964844,0.0866652801632881,-2959.5751953125,297.144775390625,0.9990000128746032,1.0,0.557515561580658,293.263916015625,303.1499938964844,293.1499938964844,0.0100856479257345,-3457.473876953125,293.84295654296875,0.9990000128746032,1.0,2.644613742828369,292.76275634765625,308.1499938964844,266.4220886230469,265.5354919433594,287.2138671875,293.263671875,292.7640075683594,1.0,0.9965649247169496,0.0,0.0,1.0,1.0,-5.652128219604492,1.693406557023991e-05,5.652111053466797,-1.274006485939026,0.0,0.0,1.0,291.3251342773437,400.0,34.8306884765625,-31683.111328125,13233.25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.895751953125,307.76348876953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7789661884307861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007905516540631,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
354060,293.0066223144531,303.1499938964844,293.1499938964844,0.0574505105614662,-2123.944580078125,296.17608642578125,0.9990000128746032,1.0,0.5325441956520081,292.9650573730469,303.1499938964844,293.1499938964844,0.0845378190279007,-2896.4658203125,297.14727783203125,0.9990000128746032,1.0,0.5607947111129761,292.9571533203125,303.1499938964844,293.1499938964844,0.0727539807558059,-1927.3526611328125,296.7247314453125,0.9990000128746032,1.0,0.4142010509967804,292.9229736328125,303.1499938964844,293.1499938964844,0.0872798040509224,-2962.642822265625,297.2445373535156,0.9990000128746032,1.0,0.5607947111129761,293.27410888671875,303.1499938964844,293.1499938964844,0.0094682136550545,-3255.564208984375,293.8947448730469,0.9990000128746032,1.0,2.6601686477661133,292.88409423828125,308.1499938964844,266.4097900390625,265.521240234375,287.2470397949219,293.27398681640625,292.8871459960937,1.0,1.0,0.0,0.0,1.0,1.0,-5.6860222816467285,1.712964331090916e-05,5.686005115509033,-1.275728464126587,0.0,0.0,1.0,295.3865051269531,410.0,134.482177734375,-32539.919921875,13478.787109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52734375,308.28277587890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8084408044815063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008204646292142,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
354120,293.0066223144531,303.1499938964844,293.1499938964844,0.0574505105614662,-2123.944580078125,296.17608642578125,0.9990000128746032,1.0,0.5325441956520081,292.9650573730469,303.1499938964844,293.1499938964844,0.0845378190279007,-2896.4658203125,297.14727783203125,0.9990000128746032,1.0,0.5607947111129761,292.9571533203125,303.1499938964844,293.1499938964844,0.0727539807558059,-1927.3526611328125,296.7247314453125,0.9990000128746032,1.0,0.4142010509967804,292.9229736328125,303.1499938964844,293.1499938964844,0.0872798040509224,-2962.642822265625,297.2445373535156,0.9990000128746032,1.0,0.5607947111129761,293.27410888671875,303.1499938964844,293.1499938964844,0.0094682136550545,-3255.564208984375,293.8947448730469,0.9990000128746032,1.0,2.6601686477661133,292.88409423828125,308.1499938964844,266.4097900390625,265.521240234375,287.2470397949219,293.27398681640625,292.8871459960937,1.0,1.0,0.0,0.0,1.0,1.0,-5.6860222816467285,1.712964331090916e-05,5.686005115509033,-1.275728464126587,0.0,0.0,1.0,295.3865051269531,410.0,134.482177734375,-32539.919921875,13478.787109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52734375,308.28277587890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8084408044815063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008204646292142,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
354180,293.0284423828125,303.1499938964844,293.1499938964844,0.0566343031823635,-2092.383056640625,296.2802124023437,0.9990000128746032,1.0,0.5325434803962708,292.9850769042969,303.1499938964844,293.1499938964844,0.0840098857879638,-2866.21923828125,297.2557678222656,0.9990000128746032,1.0,0.560793936252594,292.9773864746094,303.1499938964844,293.1499938964844,0.0723578482866287,-1908.57421875,296.8403625488281,0.9990000128746032,1.0,0.4142005145549774,292.94415283203125,303.1499938964844,293.1499938964844,0.0870055630803108,-2938.135986328125,297.36151123046875,0.9990000128746032,1.0,0.560793936252594,293.28887939453125,303.1499938964844,293.1499938964844,0.0086482344195246,-2982.8388671875,293.9631042480469,0.9990000128746032,1.0,2.6601650714874268,293.03692626953125,308.1499938964844,266.3959655761719,265.50543212890625,287.2555236816406,293.28863525390625,293.0403747558594,1.0,1.0,0.0,0.0,1.0,1.0,-5.686015129089356,1.712955054244958e-05,5.68599796295166,-1.2756863832473757,0.0,0.0,1.0,295.3896484375,410.0,190.3188934326172,-33434.9453125,13478.7724609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2311706542969,308.8698425292969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8344886898994446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008468999294564,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
354240,293.0284423828125,303.1499938964844,293.1499938964844,0.0566343031823635,-2092.383056640625,296.2802124023437,0.9990000128746032,1.0,0.5325434803962708,292.9850769042969,303.1499938964844,293.1499938964844,0.0840098857879638,-2866.21923828125,297.2557678222656,0.9990000128746032,1.0,0.560793936252594,292.9773864746094,303.1499938964844,293.1499938964844,0.0723578482866287,-1908.57421875,296.8403625488281,0.9990000128746032,1.0,0.4142005145549774,292.94415283203125,303.1499938964844,293.1499938964844,0.0870055630803108,-2938.135986328125,297.36151123046875,0.9990000128746032,1.0,0.560793936252594,293.28887939453125,303.1499938964844,293.1499938964844,0.0086482344195246,-2982.8388671875,293.9631042480469,0.9990000128746032,1.0,2.6601650714874268,293.03692626953125,308.1499938964844,266.3959655761719,265.50543212890625,287.2555236816406,293.28863525390625,293.0403747558594,1.0,1.0,0.0,0.0,1.0,1.0,-5.686015129089356,1.712955054244958e-05,5.68599796295166,-1.2756863832473757,0.0,0.0,1.0,295.3896484375,410.0,190.3188934326172,-33434.9453125,13478.7724609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2311706542969,308.8698425292969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8344886898994446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008468999294564,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
354300,293.04022216796875,303.1499938964844,293.1499938964844,0.0560659654438495,-2072.650390625,296.3307800292969,0.9990000128746032,1.0,0.5325431823730469,292.9954528808594,303.1499938964844,293.1499938964844,0.0836090520024299,-2847.34130859375,297.3091125488281,0.9990000128746032,1.0,0.5607935786247253,292.9882507324219,303.1499938964844,293.1499938964844,0.0720031335949897,-1896.06884765625,296.8966064453125,0.9990000128746032,1.0,0.4142002463340759,292.9551086425781,303.1499938964844,293.1499938964844,0.0867256745696067,-2921.966552734375,297.4188537597656,0.9990000128746032,1.0,0.5607935786247253,293.2980041503906,303.1499938964844,293.1499938964844,0.0081923175603151,-2829.095458984375,293.9965515136719,0.9990000128746032,1.0,2.660163402557373,293.1180114746094,308.1499938964844,266.38848876953125,265.4969482421875,287.26104736328125,293.2977600097656,293.1215209960937,1.0,1.0,0.0,0.0,1.0,1.0,-5.68601131439209,1.712950506771449e-05,5.6859941482543945,-1.2756657600402832,0.0,0.0,1.0,295.3912048339844,410.0,206.029296875,-33884.984375,13478.765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5864562988281,309.1664123535156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8464075922966003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008589960634708,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
354360,293.05230712890625,303.1499938964844,293.1499938964844,0.0554184503853321,-2051.150146484375,296.3792419433594,0.9990000128746032,1.0,0.5325428247451782,293.0060119628906,303.1499938964844,293.1499938964844,0.0831372141838073,-2826.748046875,297.360595703125,0.9990000128746032,1.0,0.5607932209968567,292.9994812011719,303.1499938964844,293.1499938964844,0.0715682357549667,-1882.1285400390625,296.9506225585937,0.9990000128746032,1.0,0.4141999781131744,292.9662170410156,303.1499938964844,293.1499938964844,0.0863711982965469,-2903.987548828125,297.47418212890625,0.9990000128746032,1.0,0.5607932209968567,293.30792236328125,303.1499938964844,293.1499938964844,0.0077167921699583,-2667.23876953125,294.0281066894531,0.9990000128746032,1.0,2.66016173362732,293.1997375488281,308.1499938964844,266.38067626953125,265.4881286621094,287.2670593261719,293.3076477050781,293.2032470703125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686007976531982,1.7129461411968805e-05,5.685990810394287,-1.2756454944610596,0.0,0.0,1.0,295.3927001953125,410.0,215.47105407714844,-34327.55078125,13478.759765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9365234375,309.4587097167969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8576708436012268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008704268257133,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
354420,293.0766296386719,303.1499938964844,293.1499938964844,0.0539616718888282,-2005.0074462890625,296.4685974121094,0.9990000128746032,1.0,0.5325421690940857,293.0272521972656,303.1499938964844,293.1499938964844,0.0820434018969535,-2782.4921875,297.4563293457031,0.9990000128746032,1.0,0.5607925653457642,293.022216796875,303.1499938964844,293.1499938964844,0.0705290660262107,-1851.609375,297.0506896972656,0.9990000128746032,1.0,0.4141994714736938,292.9885559082031,303.1499938964844,293.1499938964844,0.085502803325653,-2864.7177734375,297.5772705078125,0.9990000128746032,1.0,0.5607925653457642,293.32879638671875,303.1499938964844,293.1499938964844,0.0067339828237891,-2328.4345703125,294.0838623046875,0.9990000128746032,1.0,2.660158395767212,293.3605041503906,308.1499938964844,266.3639831542969,265.46942138671875,287.2796936035156,293.3285217285156,293.3638916015625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686000823974609,1.7129374100477435e-05,5.685984134674072,-1.27560555934906,0.0,0.0,1.0,295.39569091796875,410.0,220.572265625,-35175.80859375,13478.74609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6087341308594,310.0201721191406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8784372210502625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008915020735003,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
354480,293.0766296386719,303.1499938964844,293.1499938964844,0.0539616718888282,-2005.0074462890625,296.4685974121094,0.9990000128746032,1.0,0.5325421690940857,293.0272521972656,303.1499938964844,293.1499938964844,0.0820434018969535,-2782.4921875,297.4563293457031,0.9990000128746032,1.0,0.5607925653457642,293.022216796875,303.1499938964844,293.1499938964844,0.0705290660262107,-1851.609375,297.0506896972656,0.9990000128746032,1.0,0.4141994714736938,292.9885559082031,303.1499938964844,293.1499938964844,0.085502803325653,-2864.7177734375,297.5772705078125,0.9990000128746032,1.0,0.5607925653457642,293.32879638671875,303.1499938964844,293.1499938964844,0.0067339828237891,-2328.4345703125,294.0838623046875,0.9990000128746032,1.0,2.660158395767212,293.3605041503906,308.1499938964844,266.3639831542969,265.46942138671875,287.2796936035156,293.3285217285156,293.3638916015625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686000823974609,1.7129374100477435e-05,5.685984134674072,-1.27560555934906,0.0,0.0,1.0,295.39569091796875,410.0,220.572265625,-35175.80859375,13478.74609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6087341308594,310.0201721191406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8784372210502625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008915020735003,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
354540,293.1000366210937,303.1499938964844,293.1499938964844,0.0523858815431594,-1957.2882080078125,296.5469665527344,0.9990000128746032,1.0,0.5325415134429932,293.0478820800781,303.1499938964844,293.1499938964844,0.0808344855904579,-2736.7578125,297.5413513183594,0.9990000128746032,1.0,0.5607918500900269,293.0443725585937,303.1499938964844,293.1499938964844,0.0693576261401176,-1819.638427734375,297.1392822265625,0.9990000128746032,1.0,0.4141989648342132,293.0102233886719,303.1499938964844,293.1499938964844,0.0845088437199592,-2823.69921875,297.6692199707031,0.9990000128746032,1.0,0.5607918500900269,293.3495483398437,303.1499938964844,293.1499938964844,0.0057398118078708,-1981.4346923828125,294.12847900390625,0.9990000128746032,1.0,2.6601550579071045,293.51275634765625,308.1499938964844,266.3459167480469,265.44940185546875,287.2919311523437,293.34930419921875,293.5158996582031,1.0,1.0,0.0,0.0,1.0,1.0,-5.6859941482543945,1.712929042696487e-05,5.685976982116699,-1.2755666971206665,0.0,0.0,1.0,295.39862060546875,410.0,213.4770965576172,-35962.0,13478.7333984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2323913574219,310.54119873046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8970950245857239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000910437433049,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
