time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
354600,293.1000366210937,303.1499938964844,293.1499938964844,0.0523858815431594,-1957.2882080078125,296.5469665527344,0.9990000128746032,1.0,0.5325415134429932,293.0478820800781,303.1499938964844,293.1499938964844,0.0808344855904579,-2736.7578125,297.5413513183594,0.9990000128746032,1.0,0.5607918500900269,293.0443725585937,303.1499938964844,293.1499938964844,0.0693576261401176,-1819.638427734375,297.1392822265625,0.9990000128746032,1.0,0.4141989648342132,293.0102233886719,303.1499938964844,293.1499938964844,0.0845088437199592,-2823.69921875,297.6692199707031,0.9990000128746032,1.0,0.5607918500900269,293.3495483398437,303.1499938964844,293.1499938964844,0.0057398118078708,-1981.4346923828125,294.12847900390625,0.9990000128746032,1.0,2.6601550579071045,293.51275634765625,308.1499938964844,266.3459167480469,265.44940185546875,287.2919311523437,293.34930419921875,293.5158996582031,1.0,1.0,0.0,0.0,1.0,1.0,-5.6859941482543945,1.712929042696487e-05,5.685976982116699,-1.2755666971206665,0.0,0.0,1.0,295.39862060546875,410.0,213.4770965576172,-35962.0,13478.7333984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2323913574219,310.54119873046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8970950245857239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000910437433049,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
354660,293.1217041015625,303.1499938964844,293.1499938964844,0.0507785268127918,-1910.194580078125,296.61444091796875,0.9990000128746032,1.0,0.5325409173965454,293.0671691894531,303.1499938964844,293.1499938964844,0.079591155052185,-2691.827392578125,297.6156921386719,0.9990000128746032,1.0,0.5607911944389343,293.0650939941406,303.1499938964844,293.1499938964844,0.0681409686803817,-1788.00341796875,297.2167358398437,0.9990000128746032,1.0,0.4141984581947326,293.0305480957031,303.1499938964844,293.1499938964844,0.0834719911217689,-2783.26806640625,297.75018310546875,0.9990000128746032,1.0,0.5607911944389343,293.368896484375,303.1499938964844,293.1499938964844,0.0047558979131281,-1636.27734375,294.161865234375,0.9990000128746032,1.0,2.660151958465576,293.6531982421875,308.1499938964844,266.3265991210937,265.4281921386719,287.3028259277344,293.3686828613281,293.6560974121094,1.0,1.0,0.0,0.0,1.0,1.0,-5.685987949371338,1.712920675345231e-05,5.685970783233643,-1.2755284309387207,0.0,0.0,1.0,295.4014587402344,410.0,199.7282867431641,-36680.4609375,13478.720703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.80206298828125,311.0170288085937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9138996005058287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009274918702431,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
354720,293.1217041015625,303.1499938964844,293.1499938964844,0.0507785268127918,-1910.194580078125,296.61444091796875,0.9990000128746032,1.0,0.5325409173965454,293.0671691894531,303.1499938964844,293.1499938964844,0.079591155052185,-2691.827392578125,297.6156921386719,0.9990000128746032,1.0,0.5607911944389343,293.0650939941406,303.1499938964844,293.1499938964844,0.0681409686803817,-1788.00341796875,297.2167358398437,0.9990000128746032,1.0,0.4141984581947326,293.0305480957031,303.1499938964844,293.1499938964844,0.0834719911217689,-2783.26806640625,297.75018310546875,0.9990000128746032,1.0,0.5607911944389343,293.368896484375,303.1499938964844,293.1499938964844,0.0047558979131281,-1636.27734375,294.161865234375,0.9990000128746032,1.0,2.660151958465576,293.6531982421875,308.1499938964844,266.3265991210937,265.4281921386719,287.3028259277344,293.3686828613281,293.6560974121094,1.0,1.0,0.0,0.0,1.0,1.0,-5.685987949371338,1.712920675345231e-05,5.685970783233643,-1.2755284309387207,0.0,0.0,1.0,295.4014587402344,410.0,199.7282867431641,-36680.4609375,13478.720703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.80206298828125,311.0170288085937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9138996005058287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009274918702431,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
354780,293.1410827636719,303.1499938964844,293.1499938964844,0.0491970889270305,-1865.0318603515625,296.671875,0.9990000128746032,1.0,0.5325402617454529,293.084716796875,303.1499938964844,293.1499938964844,0.0783678367733955,-2649.085693359375,297.6802062988281,0.9990000128746032,1.0,0.5607905387878418,293.0838623046875,303.1499938964844,293.1499938964844,0.0669373795390129,-1757.78857421875,297.2839660644531,0.9990000128746032,1.0,0.4141979813575744,293.049072265625,303.1499938964844,293.1499938964844,0.0824480503797531,-2744.845703125,297.8210754394531,0.9990000128746032,1.0,0.5607905387878418,293.38604736328125,303.1499938964844,293.1499938964844,0.0037932833656668,-1299.4136962890625,294.1847839355469,0.9990000128746032,1.0,2.660148859024048,293.7806396484375,308.1499938964844,266.3059997558594,265.4058837890625,287.3116760253906,293.3858337402344,293.7832336425781,1.0,1.0,0.0,0.0,1.0,1.0,-5.685981273651123,1.712912489892915e-05,5.685964107513428,-1.2754909992218018,0.0,0.0,1.0,295.4042663574219,410.0,182.896713256836,-37332.37890625,13478.7080078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3179931640625,311.4478454589844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9290761351585388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009428941411897,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
354840,293.1410827636719,303.1499938964844,293.1499938964844,0.0491970889270305,-1865.0318603515625,296.671875,0.9990000128746032,1.0,0.5325402617454529,293.084716796875,303.1499938964844,293.1499938964844,0.0783678367733955,-2649.085693359375,297.6802062988281,0.9990000128746032,1.0,0.5607905387878418,293.0838623046875,303.1499938964844,293.1499938964844,0.0669373795390129,-1757.78857421875,297.2839660644531,0.9990000128746032,1.0,0.4141979813575744,293.049072265625,303.1499938964844,293.1499938964844,0.0824480503797531,-2744.845703125,297.8210754394531,0.9990000128746032,1.0,0.5607905387878418,293.38604736328125,303.1499938964844,293.1499938964844,0.0037932833656668,-1299.4136962890625,294.1847839355469,0.9990000128746032,1.0,2.660148859024048,293.7806396484375,308.1499938964844,266.3059997558594,265.4058837890625,287.3116760253906,293.3858337402344,293.7832336425781,1.0,1.0,0.0,0.0,1.0,1.0,-5.685981273651123,1.712912489892915e-05,5.685964107513428,-1.2754909992218018,0.0,0.0,1.0,295.4042663574219,410.0,182.896713256836,-37332.37890625,13478.7080078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3179931640625,311.4478454589844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9290761351585388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009428941411897,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
354900,293.1498413085937,303.1499938964844,293.1499938964844,0.0484278164803981,-1843.4146728515625,296.6971130371094,0.9990000128746032,1.0,0.532539963722229,293.0927734375,303.1499938964844,293.1499938964844,0.0777749046683311,-2628.795166015625,297.7090759277344,0.9990000128746032,1.0,0.5607902407646179,293.0924377441406,303.1499938964844,293.1499938964844,0.066352479159832,-1743.417236328125,297.3140563964844,0.9990000128746032,1.0,0.4141977429389953,293.0576171875,303.1499938964844,293.1499938964844,0.0819523856043815,-2726.6552734375,297.8530578613281,0.9990000128746032,1.0,0.5607902407646179,293.3936462402344,303.1499938964844,293.1499938964844,0.0033220034092664,-1135.3759765625,294.1925964355469,0.9990000128746032,1.0,2.660147428512573,293.83935546875,308.1499938964844,266.2952575683594,265.3943176269531,287.3152770996094,293.3934631347656,293.8418273925781,1.0,1.0,0.0,0.0,1.0,1.0,-5.685977935791016,1.712908488116227e-05,5.68596076965332,-1.2754724025726318,0.0,0.0,1.0,295.4056701660156,410.0,174.02183532714844,-37634.30078125,13478.7021484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5564270019531,311.6468505859375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9361065626144408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009500291780568,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
354960,293.15802001953125,303.1499938964844,293.1499938964844,0.0476767234504222,-1822.5040283203125,296.72021484375,0.9990000128746032,1.0,0.5325396656990051,293.1003112792969,303.1499938964844,293.1499938964844,0.077198252081871,-2609.294921875,297.73590087890625,0.9990000128746032,1.0,0.5607898831367493,293.1004638671875,303.1499938964844,293.1499938964844,0.0657829642295837,-1729.5938720703125,297.342041015625,0.9990000128746032,1.0,0.4141975045204162,293.0656433105469,303.1499938964844,293.1499938964844,0.081471562385559,-2709.219970703125,297.8829040527344,0.9990000128746032,1.0,0.5607898831367493,293.4006042480469,303.1499938964844,293.1499938964844,0.0028576243203133,-974.4756469726562,294.1982116699219,0.9990000128746032,1.0,2.6601457595825195,293.8948669433594,308.1499938964844,266.28424072265625,265.3825378417969,287.3182983398437,293.4004211425781,293.8971862792969,1.0,1.0,0.0,0.0,1.0,1.0,-5.685975074768066,1.7129044863395393e-05,5.685957908630371,-1.2754539251327517,0.0,0.0,1.0,295.40704345703125,410.0,165.10098266601562,-37921.1484375,13478.6953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7825622558594,311.83551025390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9427966475486756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009568187524564,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
355020,293.17254638671875,303.1499938964844,293.1499938964844,0.0462369695305824,-1782.900146484375,296.76055908203125,0.9990000128746032,1.0,0.5325390696525574,293.1139221191406,303.1499938964844,293.1499938964844,0.0761010348796844,-2572.760986328125,297.78387451171875,0.9990000128746032,1.0,0.5607892870903015,293.1148681640625,303.1499938964844,293.1499938964844,0.0646981075406074,-1703.67578125,297.3921203613281,0.9990000128746032,1.0,0.414197027683258,293.0801696777344,303.1499938964844,293.1499938964844,0.0805617645382881,-2676.715576171875,297.9367980957031,0.9990000128746032,1.0,0.5607892870903015,293.4124755859375,303.1499938964844,293.1499938964844,0.0019529353594407,-663.1846313476562,294.2033386230469,0.9990000128746032,1.0,2.6601428985595703,293.9966125488281,308.1499938964844,266.2613220214844,265.3582458496094,287.32257080078125,293.412353515625,293.9986877441406,1.0,1.0,0.0,0.0,1.0,1.0,-5.68596887588501,1.7128964827861637e-05,5.6859517097473145,-1.275417447090149,0.0,0.0,1.0,295.4097900390625,410.0,147.59722900390625,-38452.58203125,13478.68359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2001953125,312.1837463378906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9552366137504578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009694437612779,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
355080,293.17254638671875,303.1499938964844,293.1499938964844,0.0462369695305824,-1782.900146484375,296.76055908203125,0.9990000128746032,1.0,0.5325390696525574,293.1139221191406,303.1499938964844,293.1499938964844,0.0761010348796844,-2572.760986328125,297.78387451171875,0.9990000128746032,1.0,0.5607892870903015,293.1148681640625,303.1499938964844,293.1499938964844,0.0646981075406074,-1703.67578125,297.3921203613281,0.9990000128746032,1.0,0.414197027683258,293.0801696777344,303.1499938964844,293.1499938964844,0.0805617645382881,-2676.715576171875,297.9367980957031,0.9990000128746032,1.0,0.5607892870903015,293.4124755859375,303.1499938964844,293.1499938964844,0.0019529353594407,-663.1846313476562,294.2033386230469,0.9990000128746032,1.0,2.6601428985595703,293.9966125488281,308.1499938964844,266.2613220214844,265.3582458496094,287.32257080078125,293.412353515625,293.9986877441406,1.0,1.0,0.0,0.0,1.0,1.0,-5.68596887588501,1.7128964827861637e-05,5.6859517097473145,-1.275417447090149,0.0,0.0,1.0,295.4097900390625,410.0,147.59722900390625,-38452.58203125,13478.68359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2001953125,312.1837463378906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9552366137504578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009694437612779,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
355140,293.18475341796875,303.1499938964844,293.1499938964844,0.0448876693844795,-1746.2987060546875,296.7938537597656,0.9990000128746032,1.0,0.5325384736061096,293.1255798339844,303.1499938964844,293.1499938964844,0.0750855877995491,-2539.5654296875,297.8250427246094,0.9990000128746032,1.0,0.560788631439209,293.1271667480469,303.1499938964844,293.1499938964844,0.063693419098854,-1680.1151123046875,297.4352111816406,0.9990000128746032,1.0,0.4141965806484222,293.0927734375,303.1499938964844,293.1499938964844,0.0797284319996833,-2647.427734375,297.9837341308594,0.9990000128746032,1.0,0.560788631439209,293.4217529296875,303.1499938964844,293.1499938964844,0.001081793103367,-365.99114990234375,294.2011108398437,0.9990000128746032,1.0,2.660139799118042,294.086669921875,308.1499938964844,266.2373352050781,265.3331298828125,287.3245849609375,293.4216613769531,294.0885009765625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685962200164795,1.7128886611317284e-05,5.685945510864258,-1.275381326675415,0.0,0.0,1.0,295.4124755859375,410.0,131.03253173828125,-38931.63671875,13478.671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5748291015625,312.495849609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9665236473083496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000980898621492,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
355200,293.18475341796875,303.1499938964844,293.1499938964844,0.0448876693844795,-1746.2987060546875,296.7938537597656,0.9990000128746032,1.0,0.5325384736061096,293.1255798339844,303.1499938964844,293.1499938964844,0.0750855877995491,-2539.5654296875,297.8250427246094,0.9990000128746032,1.0,0.560788631439209,293.1271667480469,303.1499938964844,293.1499938964844,0.063693419098854,-1680.1151123046875,297.4352111816406,0.9990000128746032,1.0,0.4141965806484222,293.0927734375,303.1499938964844,293.1499938964844,0.0797284319996833,-2647.427734375,297.9837341308594,0.9990000128746032,1.0,0.560788631439209,293.4217529296875,303.1499938964844,293.1499938964844,0.001081793103367,-365.99114990234375,294.2011108398437,0.9990000128746032,1.0,2.660139799118042,294.086669921875,308.1499938964844,266.2373352050781,265.3331298828125,287.3245849609375,293.4216613769531,294.0885009765625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685962200164795,1.7128886611317284e-05,5.685945510864258,-1.275381326675415,0.0,0.0,1.0,295.4124755859375,410.0,131.03253173828125,-38931.63671875,13478.671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5748291015625,312.495849609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9665236473083496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000980898621492,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
355260,293.19482421875,303.1499938964844,293.1499938964844,0.0436326786875724,-1712.6505126953125,296.82098388671875,0.9990000128746032,1.0,0.5325378775596619,293.13543701171875,303.1499938964844,293.1499938964844,0.074155643582344,-2509.64892578125,297.8602600097656,0.9990000128746032,1.0,0.5607880353927612,293.137451171875,303.1499938964844,293.1499938964844,0.0627735331654548,-1658.8853759765625,297.47216796875,0.9990000128746032,1.0,0.4141961336135864,293.103515625,303.1499938964844,293.1499938964844,0.0789755955338478,-2621.30810546875,298.0245361328125,0.9990000128746032,1.0,0.5607880353927612,293.4285583496094,303.1499938964844,293.1499938964844,0.0004112022579647,-81.54541778564453,294.192138671875,0.9990000128746032,1.0,2.6601369380950928,294.1659240722656,308.1499938964844,266.2123107910156,265.3072814941406,287.324462890625,293.4284973144531,294.16754150390625,1.0,1.0,0.0,0.0,1.0,1.0,-5.6859564781188965,1.7128808394772932e-05,5.685939311981201,-1.2753456830978394,0.0,0.0,1.0,295.4151306152344,410.0,115.73627471923828,-39363.23046875,13478.66015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9104309082031,312.7750549316406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.976770281791687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009912976529449,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
355320,293.19482421875,303.1499938964844,293.1499938964844,0.0436326786875724,-1712.6505126953125,296.82098388671875,0.9990000128746032,1.0,0.5325378775596619,293.13543701171875,303.1499938964844,293.1499938964844,0.074155643582344,-2509.64892578125,297.8602600097656,0.9990000128746032,1.0,0.5607880353927612,293.137451171875,303.1499938964844,293.1499938964844,0.0627735331654548,-1658.8853759765625,297.47216796875,0.9990000128746032,1.0,0.4141961336135864,293.103515625,303.1499938964844,293.1499938964844,0.0789755955338478,-2621.30810546875,298.0245361328125,0.9990000128746032,1.0,0.5607880353927612,293.4285583496094,303.1499938964844,293.1499938964844,0.0004112022579647,-81.54541778564453,294.192138671875,0.9990000128746032,1.0,2.6601369380950928,294.1659240722656,308.1499938964844,266.2123107910156,265.3072814941406,287.324462890625,293.4284973144531,294.16754150390625,1.0,1.0,0.0,0.0,1.0,1.0,-5.6859564781188965,1.7128808394772932e-05,5.685939311981201,-1.2753456830978394,0.0,0.0,1.0,295.4151306152344,410.0,115.73627471923828,-39363.23046875,13478.66015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9104309082031,312.7750549316406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.976770281791687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009912976529449,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
355380,293.2033386230469,303.1499938964844,293.1499938964844,0.0424410440027713,-1680.984619140625,296.8435363769531,0.9990000128746032,1.0,0.5325372815132141,293.1439819335937,303.1499938964844,293.1499938964844,0.0732800960540771,-2481.9140625,297.8910827636719,0.9990000128746032,1.0,0.5607873797416687,293.1464233398437,303.1499938964844,293.1499938964844,0.0619001425802707,-1639.0770263671875,297.5043334960937,0.9990000128746032,1.0,0.4141956567764282,293.1129455566406,303.1499938964844,293.1499938964844,0.0782707706093788,-2597.22265625,298.06072998046875,0.9990000128746032,1.0,0.5607873797416687,293.4382629394531,303.1499938964844,293.1499938964844,0.0,-0.0,294.2748413085937,0.9990000128746032,1.0,2.660134077072144,294.237548828125,308.1499938964844,266.18634033203125,265.28076171875,287.3262634277344,293.4381103515625,294.23907470703125,1.0,1.0,0.0,0.0,1.0,1.0,-5.68595027923584,1.7128731997217983e-05,5.6859331130981445,-1.275310516357422,0.0,0.0,1.0,295.41778564453125,410.0,104.61602020263672,-39748.55859375,13478.6484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2120056152344,313.0263366699219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9860943555831908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0010007604723796,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
355440,293.2033386230469,303.1499938964844,293.1499938964844,0.0424410440027713,-1680.984619140625,296.8435363769531,0.9990000128746032,1.0,0.5325372815132141,293.1439819335937,303.1499938964844,293.1499938964844,0.0732800960540771,-2481.9140625,297.8910827636719,0.9990000128746032,1.0,0.5607873797416687,293.1464233398437,303.1499938964844,293.1499938964844,0.0619001425802707,-1639.0770263671875,297.5043334960937,0.9990000128746032,1.0,0.4141956567764282,293.1129455566406,303.1499938964844,293.1499938964844,0.0782707706093788,-2597.22265625,298.06072998046875,0.9990000128746032,1.0,0.5607873797416687,293.4382629394531,303.1499938964844,293.1499938964844,0.0,-0.0,294.2748413085937,0.9990000128746032,1.0,2.660134077072144,294.237548828125,308.1499938964844,266.18634033203125,265.28076171875,287.3262634277344,293.4381103515625,294.23907470703125,1.0,1.0,0.0,0.0,1.0,1.0,-5.68595027923584,1.7128731997217983e-05,5.6859331130981445,-1.275310516357422,0.0,0.0,1.0,295.41778564453125,410.0,104.61602020263672,-39748.55859375,13478.6484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2120056152344,313.0263366699219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9860943555831908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0010007604723796,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
355500,293.2082214355469,303.1499938964844,293.1499938964844,0.0417847335338592,-1663.6943359375,296.8540954589844,0.9990000128746032,1.0,0.5325369834899902,293.1487121582031,303.1499938964844,293.1499938964844,0.0727818980813026,-2466.54296875,297.90582275390625,0.9990000128746032,1.0,0.5607870817184448,293.1518249511719,303.1499938964844,293.1499938964844,0.061376865953207,-1627.637939453125,297.5189208984375,0.9990000128746032,1.0,0.4141954481601715,293.1181945800781,303.1499938964844,293.1499938964844,0.0778520554304122,-2583.524169921875,298.07794189453125,0.9990000128746032,1.0,0.5607870817184448,293.4523620605469,303.1499938964844,293.1499938964844,0.0,-0.0,294.57379150390625,0.9990000128746032,1.0,2.660132646560669,294.2748413085937,308.1499938964844,266.1730041503906,265.2673034667969,287.3341064453125,293.4518737792969,294.2763366699219,1.0,1.0,0.0,0.0,1.0,1.0,-5.685947418212891,1.712869379844051e-05,5.685930252075195,-1.2752931118011477,0.0,0.0,1.0,295.4190673828125,410.0,104.24766540527344,-39919.02734375,13478.642578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3526306152344,313.1446533203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9904226064682008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0010051530553027,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
355560,293.2130126953125,303.1499938964844,293.1499938964844,0.0411400385200977,-1646.9619140625,296.861083984375,0.9990000128746032,1.0,0.5325367450714111,293.1534423828125,303.1499938964844,293.1499938964844,0.0722955763339996,-2451.935546875,297.917236328125,0.9990000128746032,1.0,0.560786783695221,293.1571960449219,303.1499938964844,293.1499938964844,0.0608621165156364,-1616.6734619140625,297.52996826171875,0.9990000128746032,1.0,0.4141952097415924,293.1233825683594,303.1499938964844,293.1499938964844,0.0774446800351142,-2570.590576171875,298.0918273925781,0.9990000128746032,1.0,0.560786783695221,293.45635986328125,303.1499938964844,293.1499938964844,0.0,-0.0,294.3075866699219,0.9990000128746032,0.0,2.6601312160491943,294.3077697753906,308.1499938964844,266.159423828125,265.2536926269531,287.33447265625,293.4562683105469,294.3091125488281,1.0,1.0,0.0,0.0,1.0,1.0,-5.685944080352783,1.7128655599663034e-05,5.685927391052246,-1.275275945663452,0.0,0.0,1.0,295.4203491210937,410.0,98.08544158935548,-40091.11328125,13478.63671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.48663330078125,313.2562255859375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9945421814918518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0010093338787555,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
355620,293.4686584472656,303.1499938964844,293.1499938964844,0.0547321401536464,-1941.6409912109373,297.1379699707031,0.9104205965995787,1.0,0.906108558177948,293.3622436523437,303.1499938964844,293.1499938964844,0.1027754992246627,-3223.35009765625,298.1585998535156,0.9104205965995787,1.0,0.9541759490966796,293.3741455078125,303.1499938964844,293.1499938964844,0.0860101506114006,-2078.1640625,297.80377197265625,0.9104205965995787,1.0,0.7047510743141174,293.3368835449219,303.1499938964844,293.1499938964844,0.1101923435926437,-3397.9541015625,298.309814453125,0.9104205965995787,1.0,0.9541759490966796,293.3652038574219,303.1499938964844,293.1499938964844,0.0,-0.0,295.1835632324219,0.0,0.0,0.0888924747705459,295.3594970703125,308.1499938964844,266.13165283203125,265.22613525390625,287.2879333496094,293.39276123046875,295.3766784667969,1.0,0.9129238128662108,0.0,0.0,1.0,1.0,-4.335141181945801,9.998488167184403e-06,4.335131168365479,-0.9711687564849854,0.0,0.0,1.0,549.6751098632812,410.0,983.9844970703124,-36704.51171875,8750.58203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7246398925781,314.9370422363281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9908966422080994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0010056340834125,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
355680,293.4686584472656,303.1499938964844,293.1499938964844,0.0547321401536464,-1941.6409912109373,297.1379699707031,0.9104205965995787,1.0,0.906108558177948,293.3622436523437,303.1499938964844,293.1499938964844,0.1027754992246627,-3223.35009765625,298.1585998535156,0.9104205965995787,1.0,0.9541759490966796,293.3741455078125,303.1499938964844,293.1499938964844,0.0860101506114006,-2078.1640625,297.80377197265625,0.9104205965995787,1.0,0.7047510743141174,293.3368835449219,303.1499938964844,293.1499938964844,0.1101923435926437,-3397.9541015625,298.309814453125,0.9104205965995787,1.0,0.9541759490966796,293.3652038574219,303.1499938964844,293.1499938964844,0.0,-0.0,295.1835632324219,0.0,0.0,0.0888924747705459,295.3594970703125,308.1499938964844,266.13165283203125,265.22613525390625,287.2879333496094,293.39276123046875,295.3766784667969,1.0,0.9129238128662108,0.0,0.0,1.0,1.0,-4.335141181945801,9.998488167184403e-06,4.335131168365479,-0.9711687564849854,0.0,0.0,1.0,549.6751098632812,410.0,983.9844970703124,-36704.51171875,8750.58203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7246398925781,314.9370422363281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9908966422080994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0010056340834125,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
355740,293.6410827636719,303.1499938964844,293.1499938964844,0.0349241495132446,-1447.968505859375,297.213623046875,0.9414214491844176,1.0,0.9034984707832336,293.54510498046875,303.1499938964844,293.1499938964844,0.0817983746528625,-2646.18359375,298.18780517578125,0.9414214491844176,1.0,0.951427400112152,293.54931640625,303.1499938964844,293.1499938964844,0.0662326961755752,-1676.694580078125,297.8609924316406,0.9414214491844176,1.0,0.7027210593223572,293.5218200683594,303.1499938964844,293.1499938964844,0.0887302383780479,-2814.188232421875,298.333740234375,0.9414214491844176,1.0,0.951427400112152,293.3603515625,303.1499938964844,293.1499938964844,0.0,-0.0,295.6452331542969,0.0,0.0,0.067204937338829,295.8849182128906,308.1499938964844,266.10308837890625,265.1982116699219,287.4022216796875,293.5657958984375,295.8966064453125,1.0,0.8821839094161987,0.0,0.0,1.0,1.0,-4.296667575836182,9.82538767857477e-06,4.296657562255859,-0.9644572138786316,0.0,0.0,1.0,477.1347351074219,410.0,780.9758911132812,-37795.9375,8057.07861328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.95855712890625,316.0282287597656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9815803170204164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009961791802197,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
355800,293.6410827636719,303.1499938964844,293.1499938964844,0.0349241495132446,-1447.968505859375,297.213623046875,0.9414214491844176,1.0,0.9034984707832336,293.54510498046875,303.1499938964844,293.1499938964844,0.0817983746528625,-2646.18359375,298.18780517578125,0.9414214491844176,1.0,0.951427400112152,293.54931640625,303.1499938964844,293.1499938964844,0.0662326961755752,-1676.694580078125,297.8609924316406,0.9414214491844176,1.0,0.7027210593223572,293.5218200683594,303.1499938964844,293.1499938964844,0.0887302383780479,-2814.188232421875,298.333740234375,0.9414214491844176,1.0,0.951427400112152,293.3603515625,303.1499938964844,293.1499938964844,0.0,-0.0,295.6452331542969,0.0,0.0,0.067204937338829,295.8849182128906,308.1499938964844,266.10308837890625,265.1982116699219,287.4022216796875,293.5657958984375,295.8966064453125,1.0,0.8821839094161987,0.0,0.0,1.0,1.0,-4.296667575836182,9.82538767857477e-06,4.296657562255859,-0.9644572138786316,0.0,0.0,1.0,477.1347351074219,410.0,780.9758911132812,-37795.9375,8057.07861328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.95855712890625,316.0282287597656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9815803170204164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009961791802197,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
355860,293.7066650390625,303.1499938964844,293.1499938964844,0.0247108433395624,-1164.8834228515625,297.2764587402344,0.9584819674491882,1.0,0.9022281169891356,293.6252746582031,303.1499938964844,293.1499938964844,0.0692053958773613,-2307.552490234375,298.2165832519531,0.9584819674491882,1.0,0.9500896334648132,293.6198425292969,303.1499938964844,293.1499938964844,0.054446954280138,-1449.033447265625,297.9158020019531,0.9584819674491882,1.0,0.7017329335212708,293.603271484375,303.1499938964844,293.1499938964844,0.0761375799775123,-2472.51171875,298.36004638671875,0.9584819674491882,1.0,0.9500896334648132,293.3760681152344,303.1499938964844,293.1499938964844,0.0,-0.0,296.0202941894531,0.0,0.0,0.0608164221048355,296.2068176269531,308.1499938964844,266.0737609863281,265.16998291015625,287.4522399902344,293.64044189453125,296.2137145996094,1.0,0.8674931526184082,0.0,0.0,1.0,1.0,-4.283015251159668,9.763887646840884e-06,4.283005237579346,-0.9615634679794312,0.0,0.0,1.0,442.2618713378906,410.0,529.5945434570312,-38475.4921875,7746.859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6698303222656,316.6504211425781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.973670244216919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009881515288725,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
355920,293.7066650390625,303.1499938964844,293.1499938964844,0.0247108433395624,-1164.8834228515625,297.2764587402344,0.9584819674491882,1.0,0.9022281169891356,293.6252746582031,303.1499938964844,293.1499938964844,0.0692053958773613,-2307.552490234375,298.2165832519531,0.9584819674491882,1.0,0.9500896334648132,293.6198425292969,303.1499938964844,293.1499938964844,0.054446954280138,-1449.033447265625,297.9158020019531,0.9584819674491882,1.0,0.7017329335212708,293.603271484375,303.1499938964844,293.1499938964844,0.0761375799775123,-2472.51171875,298.36004638671875,0.9584819674491882,1.0,0.9500896334648132,293.3760681152344,303.1499938964844,293.1499938964844,0.0,-0.0,296.0202941894531,0.0,0.0,0.0608164221048355,296.2068176269531,308.1499938964844,266.0737609863281,265.16998291015625,287.4522399902344,293.64044189453125,296.2137145996094,1.0,0.8674931526184082,0.0,0.0,1.0,1.0,-4.283015251159668,9.763887646840884e-06,4.283005237579346,-0.9615634679794312,0.0,0.0,1.0,442.2618713378906,410.0,529.5945434570312,-38475.4921875,7746.859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6698303222656,316.6504211425781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.973670244216919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009881515288725,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
355980,293.73486328125,303.1499938964844,293.1499938964844,0.0185475368052721,-960.55419921875,297.27252197265625,0.9668245315551758,1.0,0.9016202688217164,293.6610412597656,303.1499938964844,293.1499938964844,0.0602438896894454,-2079.202392578125,298.20166015625,0.9668245315551758,1.0,0.9494495391845704,293.651123046875,303.1499938964844,293.1499938964844,0.0459504649043083,-1292.88037109375,297.9154968261719,0.9668245315551758,1.0,0.7012602090835571,293.6396179199219,303.1499938964844,293.1499938964844,0.0673362985253334,-2244.42724609375,298.3454284667969,0.9668245315551758,1.0,0.9494495391845704,293.3957824707031,303.1499938964844,293.1499938964844,0.0,-0.0,296.2677307128906,0.0,0.0,0.0577641874551773,296.39031982421875,308.1499938964844,266.0437316894531,265.1415405273437,287.4707336425781,293.673583984375,296.3940734863281,1.0,0.8603798151016235,0.0,0.0,1.0,1.0,-4.276488780975342,9.734540071804076e-06,4.276479244232178,-0.9601587653160096,0.0,0.0,1.0,425.5806274414063,410.0,326.039306640625,-38844.9765625,7599.166015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0455322265625,316.97760009765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9669963121414183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000981378252618,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
356040,293.73486328125,303.1499938964844,293.1499938964844,0.0185475368052721,-960.55419921875,297.27252197265625,0.9668245315551758,1.0,0.9016202688217164,293.6610412597656,303.1499938964844,293.1499938964844,0.0602438896894454,-2079.202392578125,298.20166015625,0.9668245315551758,1.0,0.9494495391845704,293.651123046875,303.1499938964844,293.1499938964844,0.0459504649043083,-1292.88037109375,297.9154968261719,0.9668245315551758,1.0,0.7012602090835571,293.6396179199219,303.1499938964844,293.1499938964844,0.0673362985253334,-2244.42724609375,298.3454284667969,0.9668245315551758,1.0,0.9494495391845704,293.3957824707031,303.1499938964844,293.1499938964844,0.0,-0.0,296.2677307128906,0.0,0.0,0.0577641874551773,296.39031982421875,308.1499938964844,266.0437316894531,265.1415405273437,287.4707336425781,293.673583984375,296.3940734863281,1.0,0.8603798151016235,0.0,0.0,1.0,1.0,-4.276488780975342,9.734540071804076e-06,4.276479244232178,-0.9601587653160096,0.0,0.0,1.0,425.5806274414063,410.0,326.039306640625,-38844.9765625,7599.166015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0455322265625,316.97760009765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9669963121414183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000981378252618,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
356100,293.7410888671875,303.1499938964844,293.1499938964844,0.016314685344696,-875.5319213867188,297.25030517578125,0.9692003726959229,1.0,0.901447594165802,293.6699523925781,303.1499938964844,293.1499938964844,0.056541621685028,-1988.6033935546875,298.1786499023437,0.9692003726959229,1.0,0.9492676854133606,293.6590270996094,303.1499938964844,293.1499938964844,0.0424366556107997,-1229.702392578125,297.8968505859375,0.9692003726959229,1.0,0.7011258602142334,293.6488037109375,303.1499938964844,293.1499938964844,0.0637311562895774,-2154.676025390625,298.3231811523437,0.9692003726959229,1.0,0.9492676854133606,293.4046936035156,303.1499938964844,293.1499938964844,0.0,-0.0,296.3516845703125,0.0,0.0,0.0568969696760177,296.4461669921875,308.1499938964844,266.0284729003906,265.1272888183594,287.4735412597656,293.6817321777344,296.44879150390625,1.0,0.8583486676216125,0.0,0.0,1.0,1.0,-4.274634838104248,9.726202733872924e-06,4.274624824523926,-0.959752082824707,0.0,0.0,1.0,420.8417663574219,410.0,247.13845825195312,-38949.55078125,7557.28857421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1496887207031,317.0680236816406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9640520215034484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009783902205526,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
356160,293.7434997558594,303.1499938964844,293.1499938964844,0.0144596649333834,-798.9638061523438,297.2181396484375,0.9708523154258728,1.0,0.9013274312019348,293.6748352050781,303.1499938964844,293.1499938964844,0.0532110519707202,-1908.8768310546875,298.1473999023437,0.9708523154258728,1.0,0.9491412043571472,293.6633605957031,303.1499938964844,293.1499938964844,0.0393011309206485,-1173.493408203125,297.8687438964844,0.9708523154258728,1.0,0.7010324597358704,293.6539306640625,303.1499938964844,293.1499938964844,0.0604975894093513,-2076.10546875,298.29296875,0.9708523154258728,1.0,0.9491412043571472,293.4124755859375,303.1499938964844,293.1499938964844,0.0,-0.0,296.41436767578125,0.0,0.0,0.0562938079237937,296.484375,308.1499938964844,266.0130615234375,265.1130065917969,287.47332763671875,293.6859741210937,296.48614501953125,1.0,0.8569334149360657,0.0,0.0,1.0,1.0,-4.273344993591309,9.720402886159718e-06,4.2733354568481445,-0.9594642519950868,0.0,0.0,1.0,417.5462646484375,410.0,182.087158203125,-39015.87109375,7528.18603515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.21435546875,317.1239624023437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9613359570503236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009756337967701,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
356220,293.739501953125,303.1499938964844,293.1499938964844,0.0115415239706635,-665.633056640625,297.1331481933594,0.9728043675422668,1.0,0.9011853933334352,293.6757202148437,303.1499938964844,293.1499938964844,0.047418225556612,-1773.49169921875,298.0669250488281,0.9728043675422668,1.0,0.948991596698761,293.663818359375,303.1499938964844,293.1499938964844,0.0339734368026256,-1076.8358154296875,297.79217529296875,0.9728043675422668,1.0,0.7009219527244568,293.65545654296875,303.1499938964844,293.1499938964844,0.0548775866627693,-1943.6524658203125,298.2150573730469,0.9728043675422668,1.0,0.948991596698761,293.4241027832031,303.1499938964844,293.1499938964844,0.0,-0.0,296.48980712890625,0.0,0.0,0.055580586194992,296.5219421386719,308.1499938964844,265.9818115234375,265.0844421386719,287.4661560058594,293.68572998046875,296.5223999023437,1.0,0.8552574515342712,0.0,0.0,1.0,1.0,-4.271820068359375,9.71353529166663e-06,4.271810531616211,-0.9591113328933716,0.0,0.0,1.0,413.6503601074219,410.0,86.34805297851562,-39067.234375,7493.80224609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2599182128906,317.1627197265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9565036296844482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009707295685075,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
356280,293.739501953125,303.1499938964844,293.1499938964844,0.0115415239706635,-665.633056640625,297.1331481933594,0.9728043675422668,1.0,0.9011853933334352,293.6757202148437,303.1499938964844,293.1499938964844,0.047418225556612,-1773.49169921875,298.0669250488281,0.9728043675422668,1.0,0.948991596698761,293.663818359375,303.1499938964844,293.1499938964844,0.0339734368026256,-1076.8358154296875,297.79217529296875,0.9728043675422668,1.0,0.7009219527244568,293.65545654296875,303.1499938964844,293.1499938964844,0.0548775866627693,-1943.6524658203125,298.2150573730469,0.9728043675422668,1.0,0.948991596698761,293.4241027832031,303.1499938964844,293.1499938964844,0.0,-0.0,296.48980712890625,0.0,0.0,0.055580586194992,296.5219421386719,308.1499938964844,265.9818115234375,265.0844421386719,287.4661560058594,293.68572998046875,296.5223999023437,1.0,0.8552574515342712,0.0,0.0,1.0,1.0,-4.271820068359375,9.71353529166663e-06,4.271810531616211,-0.9591113328933716,0.0,0.0,1.0,413.6503601074219,410.0,86.34805297851562,-39067.234375,7493.80224609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2599182128906,317.1627197265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9565036296844482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009707295685075,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
356340,293.7268981933594,303.1499938964844,293.1499938964844,0.0093234358355402,-552.53076171875,297.0316467285156,0.9737486839294434,1.0,0.9011166095733644,293.6682434082031,303.1499938964844,293.1499938964844,0.042531069368124,-1661.173828125,297.97137451171875,0.9737486839294434,1.0,0.9489191770553588,293.65625,303.1499938964844,293.1499938964844,0.0296770632266998,-995.70849609375,297.69879150390625,0.9737486839294434,1.0,0.7008684873580933,293.64874267578125,303.1499938964844,293.1499938964844,0.0501120835542678,-1834.757568359375,298.1224975585937,0.9737486839294434,1.0,0.9489191770553588,293.4306030273437,303.1499938964844,293.1499938964844,0.0,-0.0,296.5174865722656,0.0,0.0,0.0552352592349052,296.5243225097656,308.1499938964844,265.95001220703125,265.0559387207031,287.45245361328125,293.6771240234375,296.5240173339844,1.0,0.8544452786445618,0.0,0.0,1.0,1.0,-4.271081924438477,9.710198355605826e-06,4.2710723876953125,-0.95892596244812,0.0,0.0,1.0,411.7651062011719,410.0,25.18340110778809,-39049.59765625,7477.1708984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.23394775390625,317.13897705078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9523605704307556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009665248799137,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
356400,293.7268981933594,303.1499938964844,293.1499938964844,0.0093234358355402,-552.53076171875,297.0316467285156,0.9737486839294434,1.0,0.9011166095733644,293.6682434082031,303.1499938964844,293.1499938964844,0.042531069368124,-1661.173828125,297.97137451171875,0.9737486839294434,1.0,0.9489191770553588,293.65625,303.1499938964844,293.1499938964844,0.0296770632266998,-995.70849609375,297.69879150390625,0.9737486839294434,1.0,0.7008684873580933,293.64874267578125,303.1499938964844,293.1499938964844,0.0501120835542678,-1834.757568359375,298.1224975585937,0.9737486839294434,1.0,0.9489191770553588,293.4306030273437,303.1499938964844,293.1499938964844,0.0,-0.0,296.5174865722656,0.0,0.0,0.0552352592349052,296.5243225097656,308.1499938964844,265.95001220703125,265.0559387207031,287.45245361328125,293.6771240234375,296.5240173339844,1.0,0.8544452786445618,0.0,0.0,1.0,1.0,-4.271081924438477,9.710198355605826e-06,4.2710723876953125,-0.95892596244812,0.0,0.0,1.0,411.7651062011719,410.0,25.18340110778809,-39049.59765625,7477.1708984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.23394775390625,317.13897705078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9523605704307556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009665248799137,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
356460,293.7084655761719,303.1499938964844,293.1499938964844,0.0075448299758136,-454.4779052734375,296.9226989746094,0.9742028117179872,1.0,0.901083528995514,293.6552124023437,303.1499938964844,293.1499938964844,0.0383545272052288,-1564.9893798828125,297.8685913085937,0.9742028117179872,1.0,0.9488843083381652,293.6431579589844,303.1499938964844,293.1499938964844,0.0261937659233808,-925.81005859375,297.59735107421875,0.9742028117179872,1.0,0.7008427381515503,293.63653564453125,303.1499938964844,293.1499938964844,0.0459903851151466,-1742.2188720703125,298.0228881835937,0.9742028117179872,1.0,0.9488843083381652,293.4326477050781,303.1499938964844,293.1499938964844,0.0,-0.0,296.5144348144531,0.0,0.0,0.0550691075623035,296.5054016113281,308.1499938964844,265.917236328125,265.0271911621094,287.4342041015625,293.6628723144531,296.504638671875,1.0,0.8540545701980591,0.0,0.0,1.0,1.0,-4.270726680755615,9.708583093015475e-06,4.270717144012451,-0.9588243961334229,0.0,0.0,1.0,410.8589172363281,410.0,-12.480987548828123,-38994.671875,7469.17724609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1684265136719,317.0805969238281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.948803961277008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009629153646528,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
356520,293.7084655761719,303.1499938964844,293.1499938964844,0.0075448299758136,-454.4779052734375,296.9226989746094,0.9742028117179872,1.0,0.901083528995514,293.6552124023437,303.1499938964844,293.1499938964844,0.0383545272052288,-1564.9893798828125,297.8685913085937,0.9742028117179872,1.0,0.9488843083381652,293.6431579589844,303.1499938964844,293.1499938964844,0.0261937659233808,-925.81005859375,297.59735107421875,0.9742028117179872,1.0,0.7008427381515503,293.63653564453125,303.1499938964844,293.1499938964844,0.0459903851151466,-1742.2188720703125,298.0228881835937,0.9742028117179872,1.0,0.9488843083381652,293.4326477050781,303.1499938964844,293.1499938964844,0.0,-0.0,296.5144348144531,0.0,0.0,0.0550691075623035,296.5054016113281,308.1499938964844,265.917236328125,265.0271911621094,287.4342041015625,293.6628723144531,296.504638671875,1.0,0.8540545701980591,0.0,0.0,1.0,1.0,-4.270726680755615,9.708583093015475e-06,4.270717144012451,-0.9588243961334229,0.0,0.0,1.0,410.8589172363281,410.0,-12.480987548828123,-38994.671875,7469.17724609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1684265136719,317.0805969238281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.948803961277008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009629153646528,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
