time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
356580,293.6864318847656,303.1499938964844,293.1499938964844,0.0060531832277774,-367.9361267089844,296.8121032714844,0.9744245409965516,1.0,0.901067316532135,293.6386413574219,303.1499938964844,293.1499938964844,0.0347532592713832,-1480.43505859375,297.7637634277344,0.9744245409965516,1.0,0.9488673210144044,293.6264953613281,303.1499938964844,293.1499938964844,0.023342004045844,-864.2626953125,297.4935607910156,0.9744245409965516,1.0,0.7008301615715027,293.620849609375,303.1499938964844,293.1499938964844,0.0423718988895416,-1661.35009765625,297.9212646484375,0.9744245409965516,1.0,0.9488673210144044,293.43115234375,303.1499938964844,293.1499938964844,0.0,-0.0,296.49285888671875,0.0,0.0,0.054987970739603,296.4742736816406,308.1499938964844,265.8830261230469,264.997802734375,287.4128112792969,293.6450500488281,296.4732666015625,1.0,0.8538639545440674,0.0,0.0,1.0,1.0,-4.270553112030029,9.707785466162022e-06,4.270543575286865,-0.9587652683258056,0.0,0.0,1.0,410.4171142578125,410.0,-35.01356887817383,-38922.51171875,7465.279296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.08355712890625,317.005126953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9457466006278992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009598126052878,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
356640,293.6864318847656,303.1499938964844,293.1499938964844,0.0060531832277774,-367.9361267089844,296.8121032714844,0.9744245409965516,1.0,0.901067316532135,293.6386413574219,303.1499938964844,293.1499938964844,0.0347532592713832,-1480.43505859375,297.7637634277344,0.9744245409965516,1.0,0.9488673210144044,293.6264953613281,303.1499938964844,293.1499938964844,0.023342004045844,-864.2626953125,297.4935607910156,0.9744245409965516,1.0,0.7008301615715027,293.620849609375,303.1499938964844,293.1499938964844,0.0423718988895416,-1661.35009765625,297.9212646484375,0.9744245409965516,1.0,0.9488673210144044,293.43115234375,303.1499938964844,293.1499938964844,0.0,-0.0,296.49285888671875,0.0,0.0,0.054987970739603,296.4742736816406,308.1499938964844,265.8830261230469,264.997802734375,287.4128112792969,293.6450500488281,296.4732666015625,1.0,0.8538639545440674,0.0,0.0,1.0,1.0,-4.270553112030029,9.707785466162022e-06,4.270543575286865,-0.9587652683258056,0.0,0.0,1.0,410.4171142578125,410.0,-35.01356887817383,-38922.51171875,7465.279296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.08355712890625,317.005126953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9457466006278992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009598126052878,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
356700,293.67449951171875,303.1499938964844,293.1499938964844,0.005385457072407,-328.24176025390625,296.75732421875,0.974487602710724,1.0,0.9010627269744872,293.6294250488281,303.1499938964844,293.1499938964844,0.0331398211419582,-1441.642333984375,297.71160888671875,0.974487602710724,1.0,0.9488624334335328,293.6172180175781,303.1499938964844,293.1499938964844,0.0221090912818908,-836.049560546875,297.4419250488281,0.974487602710724,1.0,0.7008265852928162,293.61212158203125,303.1499938964844,293.1499938964844,0.0407237261533737,-1624.374755859375,297.8706970214844,0.974487602710724,1.0,0.9488624334335328,293.4293518066406,303.1499938964844,293.1499938964844,0.0,-0.0,296.4776306152344,0.0,0.0,0.0549648888409137,296.4559326171875,308.1499938964844,265.8653564453125,264.9828186035156,287.4012756347656,293.6351928710937,296.4548645019531,1.0,0.8538098335266113,0.0,0.0,1.0,1.0,-4.270503997802734,9.707556273497175e-06,4.270493984222412,-0.9587451219558716,0.0,0.0,1.0,410.2916870117188,410.0,-42.308624267578125,-38883.70703125,7464.17236328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.03765869140625,316.9643249511719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9443865418434144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009584323270246,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
356760,293.6622009277344,303.1499938964844,293.1499938964844,0.0047572092153131,-290.5169982910156,296.7032775878906,0.9745319485664368,1.0,0.9010595083236694,293.6197814941406,303.1499938964844,293.1499938964844,0.0316347107291221,-1404.7281494140625,297.6600036621094,0.9745319485664368,1.0,0.9488590359687804,293.6075439453125,303.1499938964844,293.1499938964844,0.0209820568561553,-809.2327270507812,297.390869140625,0.9745319485664368,1.0,0.7008240818977356,293.6029663085937,303.1499938964844,293.1499938964844,0.0391678363084793,-1589.2510986328125,297.8206787109375,0.9745319485664368,1.0,0.9488590359687804,293.427001953125,303.1499938964844,293.1499938964844,0.0,-0.0,296.46044921875,0.0,0.0,0.0549486503005027,296.4365234375,308.1499938964844,265.8473205566406,264.9676818847656,287.38934326171875,293.6249694824219,296.43536376953125,1.0,0.8537718057632446,0.0,0.0,1.0,1.0,-4.2704691886901855,9.707392564450856e-06,4.270459175109863,-0.958729088306427,0.0,0.0,1.0,410.20355224609375,410.0,-47.71846771240234,-38844.48828125,7463.39453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9909362792969,316.9226989746094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9431264996528624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009571535047143,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
356820,293.6368103027344,303.1499938964844,293.1499938964844,0.0036002735141664,-220.4389190673828,296.59814453125,0.9745848774909972,1.0,0.901055634021759,293.59967041015625,303.1499938964844,293.1499938964844,0.0289214756339788,-1335.8746337890625,297.5592041015625,0.9745848774909972,1.0,0.9488549828529358,293.5873107910156,303.1499938964844,293.1499938964844,0.0190019141882658,-759.3517456054688,297.29119873046875,0.9745848774909972,1.0,0.700821042060852,293.58380126953125,303.1499938964844,293.1499938964844,0.0363104343414306,-1523.8504638671875,297.7228698730469,0.9745848774909972,1.0,0.9488549828529358,293.4209289550781,303.1499938964844,293.1499938964844,0.0,-0.0,296.4223022460937,0.0,0.0,0.0549292713403701,296.39569091796875,308.1499938964844,265.8101501464844,264.9367370605469,287.36456298828125,293.6036376953125,296.3945007324219,1.0,0.8537265658378601,0.0,0.0,1.0,1.0,-4.270427703857422,9.70719429460587e-06,4.270418167114258,-0.9587060809135436,0.0,0.0,1.0,410.09869384765625,410.0,-54.3109245300293,-38767.3984375,7462.46826171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.89764404296875,316.8394470214844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9408844709396362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009548781090416,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
356880,293.6368103027344,303.1499938964844,293.1499938964844,0.0036002735141664,-220.4389190673828,296.59814453125,0.9745848774909972,1.0,0.901055634021759,293.59967041015625,303.1499938964844,293.1499938964844,0.0289214756339788,-1335.8746337890625,297.5592041015625,0.9745848774909972,1.0,0.9488549828529358,293.5873107910156,303.1499938964844,293.1499938964844,0.0190019141882658,-759.3517456054688,297.29119873046875,0.9745848774909972,1.0,0.700821042060852,293.58380126953125,303.1499938964844,293.1499938964844,0.0363104343414306,-1523.8504638671875,297.7228698730469,0.9745848774909972,1.0,0.9488549828529358,293.4209289550781,303.1499938964844,293.1499938964844,0.0,-0.0,296.4223022460937,0.0,0.0,0.0549292713403701,296.39569091796875,308.1499938964844,265.8101501464844,264.9367370605469,287.36456298828125,293.6036376953125,296.3945007324219,1.0,0.8537265658378601,0.0,0.0,1.0,1.0,-4.270427703857422,9.70719429460587e-06,4.270418167114258,-0.9587060809135436,0.0,0.0,1.0,410.09869384765625,410.0,-54.3109245300293,-38767.3984375,7462.46826171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.89764404296875,316.8394470214844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9408844709396362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009548781090416,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
356940,293.61102294921875,303.1499938964844,293.1499938964844,0.0025527947582304,-156.61622619628906,296.497802734375,0.9746105670928956,1.0,0.901053786277771,293.57891845703125,303.1499938964844,293.1499938964844,0.0265580769628286,-1272.717529296875,297.46240234375,0.9746105670928956,1.0,0.9488530158996582,293.5664367675781,303.1499938964844,293.1499938964844,0.0173229109495878,-713.8119506835938,297.1956787109375,0.9746105670928956,1.0,0.7008196115493774,293.56402587890625,303.1499938964844,293.1499938964844,0.0337578579783439,-1463.93603515625,297.6288757324219,0.9746105670928956,1.0,0.9488530158996582,293.4135437011719,303.1499938964844,293.1499938964844,0.0,-0.0,296.3815612792969,0.0,0.0,0.0549198761582374,296.3539123535156,308.1499938964844,265.7714538574219,264.9049072265625,287.3389587402344,293.58172607421875,296.35272216796875,1.0,0.8537046909332275,0.0,0.0,1.0,1.0,-4.270407676696777,9.707096069178078e-06,4.270397663116455,-0.9586917161941528,0.0,0.0,1.0,410.0480651855469,410.0,-57.023738861083984,-38694.91796875,7462.02099609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8075256347656,316.7587890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9389796257019044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000952944974415,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
357000,293.61102294921875,303.1499938964844,293.1499938964844,0.0025527947582304,-156.61622619628906,296.497802734375,0.9746105670928956,1.0,0.901053786277771,293.57891845703125,303.1499938964844,293.1499938964844,0.0265580769628286,-1272.717529296875,297.46240234375,0.9746105670928956,1.0,0.9488530158996582,293.5664367675781,303.1499938964844,293.1499938964844,0.0173229109495878,-713.8119506835938,297.1956787109375,0.9746105670928956,1.0,0.7008196115493774,293.56402587890625,303.1499938964844,293.1499938964844,0.0337578579783439,-1463.93603515625,297.6288757324219,0.9746105670928956,1.0,0.9488530158996582,293.4135437011719,303.1499938964844,293.1499938964844,0.0,-0.0,296.3815612792969,0.0,0.0,0.0549198761582374,296.3539123535156,308.1499938964844,265.7714538574219,264.9049072265625,287.3389587402344,293.58172607421875,296.35272216796875,1.0,0.8537046909332275,0.0,0.0,1.0,1.0,-4.270407676696777,9.707096069178078e-06,4.270397663116455,-0.9586917161941528,0.0,0.0,1.0,410.0480651855469,410.0,-57.023738861083984,-38694.91796875,7462.02099609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8075256347656,316.7587890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9389796257019044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000952944974415,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
357060,293.5852966308594,303.1499938964844,293.1499938964844,0.0015970802633091,-98.16864013671876,296.4027404785156,0.9746230840682985,1.0,0.9010528326034546,293.5580139160156,303.1499938964844,293.1499938964844,0.0244933944195508,-1214.35888671875,297.3701171875,0.9746230840682985,1.0,0.948852002620697,293.5454406738281,303.1499938964844,293.1499938964844,0.0158824045211076,-671.948974609375,297.1048889160156,0.9746230840682985,1.0,0.7008188962936401,293.5440673828125,303.1499938964844,293.1499938964844,0.0314737968146801,-1408.5909423828125,297.53924560546875,0.9746230840682985,1.0,0.948852002620697,293.4053039550781,303.1499938964844,293.1499938964844,0.0,-0.0,296.3401184082031,0.0,0.0,0.0549152828752994,296.3125,308.1499938964844,265.7312316894531,264.8721008300781,287.3128967285156,293.5597229003906,296.3113098144531,1.0,0.8536940217018127,0.0,0.0,1.0,1.0,-4.270397663116455,9.707046956464184e-06,4.270388126373291,-0.9586836695671082,0.0,0.0,1.0,410.02337646484375,410.0,-57.401493072509766,-38628.99609375,7461.802734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.72271728515625,316.6826171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9373712539672852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00095131265698,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
357120,293.5852966308594,303.1499938964844,293.1499938964844,0.0015970802633091,-98.16864013671876,296.4027404785156,0.9746230840682985,1.0,0.9010528326034546,293.5580139160156,303.1499938964844,293.1499938964844,0.0244933944195508,-1214.35888671875,297.3701171875,0.9746230840682985,1.0,0.948852002620697,293.5454406738281,303.1499938964844,293.1499938964844,0.0158824045211076,-671.948974609375,297.1048889160156,0.9746230840682985,1.0,0.7008188962936401,293.5440673828125,303.1499938964844,293.1499938964844,0.0314737968146801,-1408.5909423828125,297.53924560546875,0.9746230840682985,1.0,0.948852002620697,293.4053039550781,303.1499938964844,293.1499938964844,0.0,-0.0,296.3401184082031,0.0,0.0,0.0549152828752994,296.3125,308.1499938964844,265.7312316894531,264.8721008300781,287.3128967285156,293.5597229003906,296.3113098144531,1.0,0.8536940217018127,0.0,0.0,1.0,1.0,-4.270397663116455,9.707046956464184e-06,4.270388126373291,-0.9586836695671082,0.0,0.0,1.0,410.02337646484375,410.0,-57.401493072509766,-38628.99609375,7461.802734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.72271728515625,316.6826171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9373712539672852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00095131265698,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
357180,293.5599670410156,303.1499938964844,293.1499938964844,0.0007225627778097,-44.496185302734375,296.3131408691406,0.9746291637420654,1.0,0.9010524153709412,293.5372314453125,303.1499938964844,293.1499938964844,0.0226859077811241,-1160.223388671875,297.2826232910156,0.9746291637420654,1.0,0.9488515853881836,293.5245666503906,303.1499938964844,293.1499938964844,0.0146350832656025,-633.332763671875,297.0189819335937,0.9746291637420654,1.0,0.7008185386657715,293.52423095703125,303.1499938964844,293.1499938964844,0.0294304974377155,-1357.2291259765625,297.45416259765625,0.9746291637420654,1.0,0.9488515853881836,293.3965759277344,303.1499938964844,293.1499938964844,0.0,-0.0,296.2991943359375,0.0,0.0,0.0549130551517009,296.27215576171875,308.1499938964844,265.689453125,264.83819580078125,287.28662109375,293.53790283203125,296.27099609375,1.0,0.8536888360977173,0.0,0.0,1.0,1.0,-4.270392894744873,9.707023309601936e-06,4.270383358001709,-0.9586806297302246,0.0,0.0,1.0,410.0113525390625,410.0,-56.40547180175781,-38570.47265625,7461.6962890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.644287109375,316.61181640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.936025619506836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009499470470473,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
357240,293.5599670410156,303.1499938964844,293.1499938964844,0.0007225627778097,-44.496185302734375,296.3131408691406,0.9746291637420654,1.0,0.9010524153709412,293.5372314453125,303.1499938964844,293.1499938964844,0.0226859077811241,-1160.223388671875,297.2826232910156,0.9746291637420654,1.0,0.9488515853881836,293.5245666503906,303.1499938964844,293.1499938964844,0.0146350832656025,-633.332763671875,297.0189819335937,0.9746291637420654,1.0,0.7008185386657715,293.52423095703125,303.1499938964844,293.1499938964844,0.0294304974377155,-1357.2291259765625,297.45416259765625,0.9746291637420654,1.0,0.9488515853881836,293.3965759277344,303.1499938964844,293.1499938964844,0.0,-0.0,296.2991943359375,0.0,0.0,0.0549130551517009,296.27215576171875,308.1499938964844,265.689453125,264.83819580078125,287.28662109375,293.53790283203125,296.27099609375,1.0,0.8536888360977173,0.0,0.0,1.0,1.0,-4.270392894744873,9.707023309601936e-06,4.270383358001709,-0.9586806297302246,0.0,0.0,1.0,410.0113525390625,410.0,-56.40547180175781,-38570.47265625,7461.6962890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.644287109375,316.61181640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.936025619506836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009499470470473,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
357300,293.5245361328125,303.1499938964844,293.1499938964844,0.0,-0.0,296.3424072265625,0.8282260894775391,0.0,0.6322025656700134,293.5180053710937,303.1499938964844,293.1499938964844,0.0219460129737854,-1131.727783203125,297.3305053710937,0.9362885355949402,1.0,0.9519673585891724,293.5054931640625,303.1499938964844,293.1499938964844,0.0141496546566486,-614.734130859375,297.0702514648437,0.9362885355949402,1.0,0.7031198143959045,293.50543212890625,303.1499938964844,293.1499938964844,0.0285545997321605,-1328.2532958984375,297.5013122558594,0.9362885355949402,1.0,0.9519673585891724,293.3819580078125,303.1499938964844,293.1499938964844,0.0,-0.0,296.2864685058594,0.0,0.0,0.0691890642046928,296.339111328125,308.1499938964844,265.66796875,264.8208312988281,287.5830383300781,293.51611328125,296.37677001953125,1.0,0.8361934423446655,0.0,0.0,1.0,1.0,-3.978146553039551,8.401320883422159e-06,3.978138208389282,-0.8458211421966553,0.0,0.0,1.0,473.7685546875,410.0,220.41827392578125,-36867.2734375,6823.04541015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6385803222656,316.8130798339844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.935127854347229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000949035922531,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
357360,293.2554016113281,303.1499938964844,293.1499938964844,0.0,-0.0,297.02734375,0.2556681036949157,0.0,0.0533848330378532,293.53131103515625,303.1499938964844,293.1499938964844,0.0182593427598476,-967.2642211914062,297.95416259765625,0.8985720276832581,1.0,0.9560048580169678,293.52587890625,303.1499938964844,293.1499938964844,0.0115775875747203,-504.6979675292969,297.7086486816406,0.8985720276832581,1.0,0.7061019539833069,293.5184936523437,303.1499938964844,293.1499938964844,0.0238028597086668,-1149.1949462890625,298.111572265625,0.8985720276832581,1.0,0.9560048580169678,293.3540344238281,303.1499938964844,293.1499938964844,0.0,-0.0,296.6835327148437,0.0,0.0,0.0867636576294899,297.1075134277344,308.1499938964844,265.6460876464844,264.8031921386719,287.3009338378906,293.52325439453125,297.13922119140625,1.0,0.7938927412033081,0.0,0.0,1.0,1.0,-3.3122146129608154,5.880158369109267e-06,3.312208652496338,-0.7396436333656311,0.0,0.0,1.0,532.8843383789062,410.0,984.9549560546876,-34347.0234375,5091.68115234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2660827636719,317.7823181152344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9273255467414856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000941117585171,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
357420,293.2260131835937,303.1499938964844,293.1499938964844,0.0103282732889056,-596.3187866210938,297.4302673339844,0.9814772605895996,1.0,0.8335732817649841,293.6249694824219,303.1499938964844,293.1499938964844,0.0128652844578027,-755.5551147460938,297.49481201171875,0.9990000128746032,1.0,0.9422251582145692,293.6203308105469,303.1499938964844,293.1499938964844,0.007417547982186,-342.65191650390625,297.23876953125,0.9990000128746032,1.0,0.6959242820739746,293.6114196777344,303.1499938964844,293.1499938964844,0.0173627249896526,-946.8811645507812,297.6625671386719,0.9990000128746032,1.0,0.9422251582145692,293.3843994140625,303.1499938964844,293.1499938964844,0.0,-0.0,297.1402282714844,0.0,0.0,0.0449639223515987,296.83551025390625,308.1499938964844,265.60113525390625,264.7669372558594,287.2553405761719,293.5924072265625,296.8162841796875,1.0,0.8166906833648682,0.0,0.0,1.0,1.0,-4.153353214263916,9.19408103072783e-06,4.15334415435791,-0.9394501447677612,0.0,0.0,1.0,349.8412475585937,410.0,-295.07745361328125,-39409.875,6595.68212890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.86883544921875,317.7274780273437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9146743416786194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009282781975343,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
357480,293.2260131835937,303.1499938964844,293.1499938964844,0.0103282732889056,-596.3187866210938,297.4302673339844,0.9814772605895996,1.0,0.8335732817649841,293.6249694824219,303.1499938964844,293.1499938964844,0.0128652844578027,-755.5551147460938,297.49481201171875,0.9990000128746032,1.0,0.9422251582145692,293.6203308105469,303.1499938964844,293.1499938964844,0.007417547982186,-342.65191650390625,297.23876953125,0.9990000128746032,1.0,0.6959242820739746,293.6114196777344,303.1499938964844,293.1499938964844,0.0173627249896526,-946.8811645507812,297.6625671386719,0.9990000128746032,1.0,0.9422251582145692,293.3843994140625,303.1499938964844,293.1499938964844,0.0,-0.0,297.1402282714844,0.0,0.0,0.0449639223515987,296.83551025390625,308.1499938964844,265.60113525390625,264.7669372558594,287.2553405761719,293.5924072265625,296.8162841796875,1.0,0.8166906833648682,0.0,0.0,1.0,1.0,-4.153353214263916,9.19408103072783e-06,4.15334415435791,-0.9394501447677612,0.0,0.0,1.0,349.8412475585937,410.0,-295.07745361328125,-39409.875,6595.68212890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.86883544921875,317.7274780273437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9146743416786194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009282781975343,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
357540,293.4309997558594,303.1499938964844,293.1499938964844,0.0047310194931924,-286.3715209960937,296.8992614746094,0.9990000128746032,1.0,0.8957937359809875,293.5917053222656,303.1499938964844,293.1499938964844,0.0131531916558742,-776.212646484375,297.3094177246094,0.9990000128746032,1.0,0.9445935487747192,293.5804748535156,303.1499938964844,293.1499938964844,0.0077605042606592,-360.9715576171875,297.0578918457031,0.9990000128746032,1.0,0.6976735591888428,293.5787658691406,303.1499938964844,293.1499938964844,0.0178051758557558,-972.6739501953124,297.4812316894531,0.9990000128746032,1.0,0.9445935487747192,293.38671875,303.1499938964844,293.1499938964844,0.0,-0.0,296.94598388671875,0.0,0.0,0.0452806241810321,296.63232421875,308.1499938964844,265.5780639648437,264.7483215332031,287.2601623535156,293.552490234375,296.62322998046875,1.0,0.829185426235199,0.0,0.0,1.0,1.0,-4.238260269165039,9.5647519628983e-06,4.238250732421875,-0.9533576965332032,0.0,0.0,1.0,356.5736694335937,410.0,-391.001953125,-39385.98828125,6951.197265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4842834472656,317.3450622558594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9154698848724364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009290855377912,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
357600,293.5188903808594,303.1499938964844,293.1499938964844,0.0,-0.0,296.6076965332031,0.9934818744659424,1.0,0.8995837569236755,293.5594787597656,303.1499938964844,293.1499938964844,0.0134271383285522,-793.7448120117188,297.19354248046875,0.993501365184784,1.0,0.9473777413368224,293.5456237792969,303.1499938964844,293.1499938964844,0.0080279484391212,-374.8870239257813,296.94390869140625,0.993501365184784,1.0,0.6997299790382385,293.5473327636719,303.1499938964844,293.1499938964844,0.0181984528899192,-993.4410400390624,297.3677062988281,0.993501365184784,1.0,0.9473777413368224,293.3858337402344,303.1499938964844,293.1499938964844,0.0,-0.0,296.7634582519531,0.0,0.0,0.0478885807096958,296.5023803710937,308.1499938964844,265.5545654296875,264.7293701171875,287.2609558105469,293.543212890625,296.49609375,1.0,0.8367899060249329,0.0,0.0,1.0,1.0,-4.254437446594238,9.6352878244943e-06,4.254427909851074,-0.9549257159233092,0.0,0.0,1.0,371.5729675292969,410.0,-369.661376953125,-39085.703125,7121.94580078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1485595703125,317.0480651855469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9165064096450806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009301375248469,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
357660,293.5534973144531,303.1499938964844,293.1499938964844,0.0012224906822666,-75.13508605957031,296.3848876953125,0.984013557434082,1.0,0.9003639817237854,293.5064392089844,303.1499938964844,293.1499938964844,0.0136698000133037,-811.8970336914062,297.0231628417969,0.984013557434082,1.0,0.9481266140937804,293.4916687011719,303.1499938964844,293.1499938964844,0.0082468455657362,-387.7178649902344,296.7731018066406,0.984013557434082,1.0,0.7002831101417542,293.49566650390625,303.1499938964844,293.1499938964844,0.0185699723660945,-1015.923095703125,297.200927734375,0.984013557434082,1.0,0.9481266140937804,293.380859375,303.1499938964844,293.1499938964844,0.0,-0.0,296.4819641113281,0.0,0.0,0.0514572001993656,296.31646728515625,308.1499938964844,265.50634765625,264.6903991699219,287.2265625,293.5146484375,296.3119812011719,1.0,0.8455015420913696,0.0,0.0,1.0,1.0,-4.263001918792725,9.67394680628786e-06,4.262991905212402,-0.9571590423583984,0.0,0.0,1.0,391.1142883300781,410.0,-286.1073608398437,-38636.75,7295.388671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6758117675781,316.6343688964844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.91826069355011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009319178643636,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
357720,293.5534973144531,303.1499938964844,293.1499938964844,0.0012224906822666,-75.13508605957031,296.3848876953125,0.984013557434082,1.0,0.9003639817237854,293.5064392089844,303.1499938964844,293.1499938964844,0.0136698000133037,-811.8970336914062,297.0231628417969,0.984013557434082,1.0,0.9481266140937804,293.4916687011719,303.1499938964844,293.1499938964844,0.0082468455657362,-387.7178649902344,296.7731018066406,0.984013557434082,1.0,0.7002831101417542,293.49566650390625,303.1499938964844,293.1499938964844,0.0185699723660945,-1015.923095703125,297.200927734375,0.984013557434082,1.0,0.9481266140937804,293.380859375,303.1499938964844,293.1499938964844,0.0,-0.0,296.4819641113281,0.0,0.0,0.0514572001993656,296.31646728515625,308.1499938964844,265.50634765625,264.6903991699219,287.2265625,293.5146484375,296.3119812011719,1.0,0.8455015420913696,0.0,0.0,1.0,1.0,-4.263001918792725,9.67394680628786e-06,4.262991905212402,-0.9571590423583984,0.0,0.0,1.0,391.1142883300781,410.0,-286.1073608398437,-38636.75,7295.388671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6758117675781,316.6343688964844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.91826069355011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009319178643636,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
357780,293.53179931640625,303.1499938964844,293.1499938964844,0.0008267654920928,-51.122196197509766,296.229736328125,0.97921621799469,1.0,0.9007171988487244,293.46466064453125,303.1499938964844,293.1499938964844,0.0136821027845144,-817.4088134765625,296.8947448730469,0.97921621799469,1.0,0.948498547077179,293.4500732421875,303.1499938964844,293.1499938964844,0.0082708038389682,-391.1286315917969,296.6439819335937,0.97921621799469,1.0,0.7005578279495239,293.4550476074219,303.1499938964844,293.1499938964844,0.0186422150582075,-1024.81103515625,297.07537841796875,0.97921621799469,1.0,0.948498547077179,293.37261962890625,303.1499938964844,293.1499938964844,0.0,-0.0,296.2914428710937,0.0,0.0,0.0532298758625984,296.1832275390625,308.1499938964844,265.4564819335937,264.64996337890625,287.18878173828125,293.4800109863281,296.1800537109375,1.0,0.8497101664543152,0.0,0.0,1.0,1.0,-4.266793727874756,9.690936167316975e-06,4.266783714294434,-0.9579718708992004,0.0,0.0,1.0,400.8066101074219,410.0,-211.11785888671875,-38370.0859375,7380.62109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3836975097656,316.3772277832031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9197093844413756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009333881316706,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
357840,293.53179931640625,303.1499938964844,293.1499938964844,0.0008267654920928,-51.122196197509766,296.229736328125,0.97921621799469,1.0,0.9007171988487244,293.46466064453125,303.1499938964844,293.1499938964844,0.0136821027845144,-817.4088134765625,296.8947448730469,0.97921621799469,1.0,0.948498547077179,293.4500732421875,303.1499938964844,293.1499938964844,0.0082708038389682,-391.1286315917969,296.6439819335937,0.97921621799469,1.0,0.7005578279495239,293.4550476074219,303.1499938964844,293.1499938964844,0.0186422150582075,-1024.81103515625,297.07537841796875,0.97921621799469,1.0,0.948498547077179,293.37261962890625,303.1499938964844,293.1499938964844,0.0,-0.0,296.2914428710937,0.0,0.0,0.0532298758625984,296.1832275390625,308.1499938964844,265.4564819335937,264.64996337890625,287.18878173828125,293.4800109863281,296.1800537109375,1.0,0.8497101664543152,0.0,0.0,1.0,1.0,-4.266793727874756,9.690936167316975e-06,4.266783714294434,-0.9579718708992004,0.0,0.0,1.0,400.8066101074219,410.0,-211.11785888671875,-38370.0859375,7380.62109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3836975097656,316.3772277832031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9197093844413756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009333881316706,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
357900,293.516357421875,303.1499938964844,293.1499938964844,0.0006802642601542,-42.16154479980469,296.17010498046875,0.9778302907943726,1.0,0.9008187055587769,293.44683837890625,303.1499938964844,293.1499938964844,0.0136316455900669,-816.9476928710938,296.8428955078125,0.9778302907943726,1.0,0.948605477809906,293.4322814941406,303.1499938964844,293.1499938964844,0.0082444660365581,-390.8783264160156,296.59228515625,0.9778302907943726,1.0,0.7006367444992065,293.437744140625,303.1499938964844,293.1499938964844,0.0186035186052322,-1025.7510986328125,297.0247497558594,0.9778302907943726,1.0,0.948605477809906,293.36773681640625,303.1499938964844,293.1499938964844,0.0,-0.0,296.22039794921875,0.0,0.0,0.0537393949925899,296.1317749023437,308.1499938964844,265.430908203125,264.6291809082031,287.1701965332031,293.4634094238281,296.12908935546875,1.0,0.8509158492088318,0.0,0.0,1.0,1.0,-4.26788330078125,9.695825610833708e-06,4.267873764038086,-0.9582101702690125,0.0,0.0,1.0,403.5916137695313,410.0,-179.68026733398438,-38282.796875,7405.1396484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2825622558594,316.2875366210937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9203583002090454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009340466931462,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
357960,293.5008850097656,303.1499938964844,293.1499938964844,0.0005601023440249,-34.781044006347656,296.11993408203125,0.9768622517585754,1.0,0.9008894562721252,293.4306945800781,303.1499938964844,293.1499938964844,0.013552482239902,-814.8175659179688,296.7976379394531,0.9768622517585754,1.0,0.9486799836158752,293.4161071777344,303.1499938964844,293.1499938964844,0.0081998221576213,-389.6688232421875,296.5474853515625,0.9768622517585754,1.0,0.700691819190979,293.422119140625,303.1499938964844,293.1499938964844,0.0185263026505708,-1024.85595703125,296.9805603027344,0.9768622517585754,1.0,0.9486799836158752,293.36260986328125,303.1499938964844,293.1499938964844,0.0,-0.0,296.1615295410156,0.0,0.0,0.054094735532999,296.0883483886719,308.1499938964844,265.4049072265625,264.60797119140625,287.1523742675781,293.44793701171875,296.0860595703125,1.0,0.8517556190490723,0.0,0.0,1.0,1.0,-4.268643379211426,9.699239853944164e-06,4.268633365631104,-0.9583801031112672,0.0,0.0,1.0,405.533447265625,410.0,-152.4656982421875,-38217.45703125,7422.2431640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.203125,316.2166748046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9209700226783752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009346674778498,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
358020,293.2548217773437,303.1499938964844,293.1499938964844,0.0,-0.0,296.72967529296875,0.3529026508331299,0.0,0.084179438650608,293.4068603515625,303.1499938964844,293.1499938964844,0.0121042700484395,-719.8029174804688,297.4205017089844,0.8986071944236755,1.0,0.9559826254844666,293.3984375,303.1499938964844,293.1499938964844,0.0071380450390279,-330.65020751953125,297.1851806640625,0.8986071944236755,1.0,0.7060855031013489,293.39862060546875,303.1499938964844,293.1499938964844,0.0165207497775554,-915.173583984375,297.589599609375,0.8986071944236755,1.0,0.9559826254844666,293.31866455078125,303.1499938964844,293.1499938964844,0.0,-0.0,296.3832092285156,0.0,0.0,0.0867390111088752,296.7871398925781,308.1499938964844,265.3516540527344,264.5643615722656,287.1697082519531,293.39971923828125,296.8226623535156,1.0,0.7978929281234741,0.0,0.0,1.0,1.0,-3.349806070327759,6.009936441842001e-06,3.349799871444702,-0.7450432181358337,0.0,0.0,1.0,534.585205078125,410.0,885.1483764648438,-34064.05859375,5206.60205078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6271667480469,317.181396484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9163488149642944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009299775701947,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
358080,293.2548217773437,303.1499938964844,293.1499938964844,0.0,-0.0,296.72967529296875,0.3529026508331299,0.0,0.084179438650608,293.4068603515625,303.1499938964844,293.1499938964844,0.0121042700484395,-719.8029174804688,297.4205017089844,0.8986071944236755,1.0,0.9559826254844666,293.3984375,303.1499938964844,293.1499938964844,0.0071380450390279,-330.65020751953125,297.1851806640625,0.8986071944236755,1.0,0.7060855031013489,293.39862060546875,303.1499938964844,293.1499938964844,0.0165207497775554,-915.173583984375,297.589599609375,0.8986071944236755,1.0,0.9559826254844666,293.31866455078125,303.1499938964844,293.1499938964844,0.0,-0.0,296.3832092285156,0.0,0.0,0.0867390111088752,296.7871398925781,308.1499938964844,265.3516540527344,264.5643615722656,287.1697082519531,293.39971923828125,296.8226623535156,1.0,0.7978929281234741,0.0,0.0,1.0,1.0,-3.349806070327759,6.009936441842001e-06,3.349799871444702,-0.7450432181358337,0.0,0.0,1.0,534.585205078125,410.0,885.1483764648438,-34064.05859375,5206.60205078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6271667480469,317.181396484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9163488149642944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009299775701947,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
358140,292.8721618652344,303.1499938964844,293.1499938964844,0.0035066180862486,-204.78567504882807,298.3303527832031,0.5096700191497803,1.0,0.1608937382698059,293.5156555175781,303.1499938964844,293.1499938964844,0.0072401226498186,-441.2403259277344,297.7809753417969,0.9342049956321716,1.0,0.9524670243263244,293.5183410644531,303.1499938964844,293.1499938964844,0.0028417706489562,-129.12054443359375,297.5497741699219,0.9342049956321716,1.0,0.7034888863563538,293.5058898925781,303.1499938964844,293.1499938964844,0.0106051741167902,-625.8292846679688,297.94110107421875,0.9342049956321716,1.0,0.9524670243263244,293.31427001953125,303.1499938964844,293.1499938964844,0.0,-0.0,297.14666748046875,0.0,0.0,0.070041999220848,297.3962707519531,308.1499938964844,265.2966613769531,264.51904296875,286.9271240234375,293.51007080078125,297.400390625,1.0,0.7734289169311523,0.0,0.0,1.0,1.0,-3.406575918197632,6.241581104404759e-06,3.406569719314575,-0.7998440265655518,0.0,0.0,1.0,445.38677978515625,410.0,717.4869995117188,-35877.44921875,4856.92236328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.8636169433594,318.2024841308594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8993843793869019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009127607918344,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
358200,292.8721618652344,303.1499938964844,293.1499938964844,0.0035066180862486,-204.78567504882807,298.3303527832031,0.5096700191497803,1.0,0.1608937382698059,293.5156555175781,303.1499938964844,293.1499938964844,0.0072401226498186,-441.2403259277344,297.7809753417969,0.9342049956321716,1.0,0.9524670243263244,293.5183410644531,303.1499938964844,293.1499938964844,0.0028417706489562,-129.12054443359375,297.5497741699219,0.9342049956321716,1.0,0.7034888863563538,293.5058898925781,303.1499938964844,293.1499938964844,0.0106051741167902,-625.8292846679688,297.94110107421875,0.9342049956321716,1.0,0.9524670243263244,293.31427001953125,303.1499938964844,293.1499938964844,0.0,-0.0,297.14666748046875,0.0,0.0,0.070041999220848,297.3962707519531,308.1499938964844,265.2966613769531,264.51904296875,286.9271240234375,293.51007080078125,297.400390625,1.0,0.7734289169311523,0.0,0.0,1.0,1.0,-3.406575918197632,6.241581104404759e-06,3.406569719314575,-0.7998440265655518,0.0,0.0,1.0,445.38677978515625,410.0,717.4869995117188,-35877.44921875,4856.92236328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.8636169433594,318.2024841308594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8993843793869019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009127607918344,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
358260,293.35382080078125,303.1499938964844,293.1499938964844,0.0037562625948339,-228.8519592285156,296.7219543457031,0.9990000128746032,1.0,0.8902068138122559,293.49493408203125,303.1499938964844,293.1499938964844,0.0069071920588612,-439.8841552734375,296.8924255371094,0.9990000128746032,1.0,0.9374472498893738,293.4842529296875,303.1499938964844,293.1499938964844,0.0026169368065893,-124.02214813232422,296.6526794433594,0.9990000128746032,1.0,0.6923953294754028,293.4856872558594,303.1499938964844,293.1499938964844,0.0104656117036938,-645.2160034179688,297.0733337402344,0.9990000128746032,1.0,0.9374472498893738,293.3426818847656,303.1499938964844,293.1499938964844,0.0,-0.0,296.86383056640625,0.0,0.0,0.0444820597767829,296.5071105957031,308.1499938964844,265.2398986816406,264.4718933105469,287.1102905273437,293.46240234375,296.4962463378906,1.0,0.8229354023933411,0.0,0.0,1.0,1.0,-4.206963062286377,9.426158612768631e-06,4.206953525543213,-0.9469482898712158,0.0,0.0,1.0,350.5348815917969,410.0,-475.0146789550781,-39064.5234375,6792.11474609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1785583496094,317.0813903808594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9004652500152588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000913857773412,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
358320,293.35382080078125,303.1499938964844,293.1499938964844,0.0037562625948339,-228.8519592285156,296.7219543457031,0.9990000128746032,1.0,0.8902068138122559,293.49493408203125,303.1499938964844,293.1499938964844,0.0069071920588612,-439.8841552734375,296.8924255371094,0.9990000128746032,1.0,0.9374472498893738,293.4842529296875,303.1499938964844,293.1499938964844,0.0026169368065893,-124.02214813232422,296.6526794433594,0.9990000128746032,1.0,0.6923953294754028,293.4856872558594,303.1499938964844,293.1499938964844,0.0104656117036938,-645.2160034179688,297.0733337402344,0.9990000128746032,1.0,0.9374472498893738,293.3426818847656,303.1499938964844,293.1499938964844,0.0,-0.0,296.86383056640625,0.0,0.0,0.0444820597767829,296.5071105957031,308.1499938964844,265.2398986816406,264.4718933105469,287.1102905273437,293.46240234375,296.4962463378906,1.0,0.8229354023933411,0.0,0.0,1.0,1.0,-4.206963062286377,9.426158612768631e-06,4.206953525543213,-0.9469482898712158,0.0,0.0,1.0,350.5348815917969,410.0,-475.0146789550781,-39064.5234375,6792.11474609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1785583496094,317.0813903808594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9004652500152588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000913857773412,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
358380,293.4817810058594,303.1499938964844,293.1499938964844,0.0019897909369319,-122.74922943115234,296.3439636230469,0.977624773979187,1.0,0.9008595943450928,293.42364501953125,303.1499938964844,293.1499938964844,0.0079227900132536,-507.4966125488281,296.67205810546875,0.9776250720024108,1.0,0.948649525642395,293.4027709960937,303.1499938964844,293.1499938964844,0.0,-0.0,296.23052978515625,0.933521807193756,0.0,0.614753782749176,293.4162292480469,303.1499938964844,293.1499938964844,0.0117367235943675,-720.3512573242188,296.8575134277344,0.9776250720024108,1.0,0.948649525642395,293.3388671875,303.1499938964844,293.1499938964844,0.0,-0.0,296.4693298339844,0.0,0.0,0.0538182407617569,296.2297668457031,308.1499938964844,265.181396484375,264.42291259765625,287.241943359375,293.4372253417969,296.2319641113281,1.0,0.8332741856575012,0.0,0.0,1.0,1.0,-4.167526245117188,9.228161616192663e-06,4.167516708374023,-0.9090641140937804,0.0,0.0,1.0,400.3569946289063,410.0,-345.14306640625,-37944.828125,6999.064453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.49609375,316.53253173828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9046504497528076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009181051864288,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
358440,293.4817810058594,303.1499938964844,293.1499938964844,0.0019897909369319,-122.74922943115234,296.3439636230469,0.977624773979187,1.0,0.9008595943450928,293.42364501953125,303.1499938964844,293.1499938964844,0.0079227900132536,-507.4966125488281,296.67205810546875,0.9776250720024108,1.0,0.948649525642395,293.4027709960937,303.1499938964844,293.1499938964844,0.0,-0.0,296.23052978515625,0.933521807193756,0.0,0.614753782749176,293.4162292480469,303.1499938964844,293.1499938964844,0.0117367235943675,-720.3512573242188,296.8575134277344,0.9776250720024108,1.0,0.948649525642395,293.3388671875,303.1499938964844,293.1499938964844,0.0,-0.0,296.4693298339844,0.0,0.0,0.0538182407617569,296.2297668457031,308.1499938964844,265.181396484375,264.42291259765625,287.241943359375,293.4372253417969,296.2319641113281,1.0,0.8332741856575012,0.0,0.0,1.0,1.0,-4.167526245117188,9.228161616192663e-06,4.167516708374023,-0.9090641140937804,0.0,0.0,1.0,400.3569946289063,410.0,-345.14306640625,-37944.828125,6999.064453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.49609375,316.53253173828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9046504497528076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009181051864288,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
358500,293.51251220703125,303.1499938964844,293.1499938964844,0.0016229078173637,-97.62803649902344,296.8620300292969,0.9191543459892272,1.0,0.90566086769104,293.40478515625,303.1499938964844,293.1499938964844,0.0075402655638754,-472.2908020019531,297.1832275390625,0.9191543459892272,1.0,0.9537045359611512,293.1596069335937,303.1499938964844,293.1499938964844,0.0,-0.0,296.7230224609375,0.3281078934669494,0.0,0.0544894486665725,293.3976135253906,303.1499938964844,293.1499938964844,0.0111429011449217,-672.4073486328125,297.35675048828125,0.9191543459892272,1.0,0.9537045359611512,293.31170654296875,303.1499938964844,293.1499938964844,0.0,-0.0,296.5408630371094,0.0,0.0,0.076298177242279,296.76788330078125,308.1499938964844,265.1514892578125,264.3976745605469,287.13800048828125,293.4493103027344,296.7880554199219,1.0,0.7987418174743652,0.0,0.0,1.0,1.0,-3.5359079837799072,6.686164397251559e-06,3.5359013080596924,-0.7893288135528564,0.0,0.0,1.0,487.04827880859375,410.0,464.6987915039063,-35189.2578125,5470.8046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7122802734375,317.1201171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9016743302345276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000915084790904,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
