time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
358560,293.5919494628906,303.1499938964844,293.1499938964844,0.0015700650401413,-94.51043701171876,296.8641967773437,0.9700453877449036,1.0,0.9015926122665404,293.4451904296875,303.1499938964844,293.1499938964844,0.0061647100374102,-389.1555786132813,297.11700439453125,0.9700453877449036,1.0,0.9494203925132751,293.0060119628906,303.1499938964844,293.1499938964844,0.0109560387209057,-486.2003784179688,297.69580078125,0.7898763418197632,1.0,0.3847698867321014,293.4377136230469,303.1499938964844,293.1499938964844,0.0095848189666867,-589.8682250976562,297.2913818359375,0.9700453877449036,1.0,0.9494203925132751,293.3224182128906,303.1499938964844,293.1499938964844,0.0,-0.0,296.7409362792969,0.0,0.0,0.0566051192581653,296.7870483398437,308.1499938964844,265.12109375,264.3719787597656,286.8958740234375,293.5043029785156,296.74200439453125,1.0,0.8078500628471375,0.0,0.0,1.0,1.0,-3.891509771347046,8.104733751679305e-06,3.891501665115357,-0.9050787091255188,0.0,0.0,1.0,396.71673583984375,410.0,31.40339088439941,-37568.2734375,6018.591796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0022888183594,317.1101379394531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8972833752632141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009106285870075,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
358620,293.55029296875,303.1499938964844,293.1499938964844,0.0009455356630496,-58.48276519775391,296.2314758300781,0.99388986825943,1.0,0.8996236324310303,293.4012451171875,303.1499938964844,293.1499938964844,0.0064768805168569,-419.58148193359375,296.54302978515625,0.99388986825943,1.0,0.9473469853401184,293.2510070800781,303.1499938964844,293.1499938964844,0.0098486486822366,-458.6207275390625,296.72149658203125,0.9937219619750975,1.0,0.699242115020752,293.39501953125,303.1499938964844,293.1499938964844,0.010095459409058,-634.67529296875,296.7305908203125,0.99388986825943,1.0,0.9473469853401184,293.3323974609375,303.1499938964844,293.1499938964844,0.0,-0.0,296.4351501464844,0.0,0.0,0.0477399304509162,296.1787414550781,308.1499938964844,265.0589904785156,264.3190002441406,287.0674743652344,293.4427490234375,296.1718139648437,1.0,0.8365309238433838,0.0,0.0,1.0,1.0,-4.254482746124268,9.636121831135824e-06,4.254473209381104,-0.9556695818901062,0.0,0.0,1.0,370.7279968261719,410.0,-399.6179504394531,-38473.2265625,7114.564453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4068603515625,316.3865966796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9009722471237184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009143723291344,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
358680,293.55029296875,303.1499938964844,293.1499938964844,0.0009455356630496,-58.48276519775391,296.2314758300781,0.99388986825943,1.0,0.8996236324310303,293.4012451171875,303.1499938964844,293.1499938964844,0.0064768805168569,-419.58148193359375,296.54302978515625,0.99388986825943,1.0,0.9473469853401184,293.2510070800781,303.1499938964844,293.1499938964844,0.0098486486822366,-458.6207275390625,296.72149658203125,0.9937219619750975,1.0,0.699242115020752,293.39501953125,303.1499938964844,293.1499938964844,0.010095459409058,-634.67529296875,296.7305908203125,0.99388986825943,1.0,0.9473469853401184,293.3323974609375,303.1499938964844,293.1499938964844,0.0,-0.0,296.4351501464844,0.0,0.0,0.0477399304509162,296.1787414550781,308.1499938964844,265.0589904785156,264.3190002441406,287.0674743652344,293.4427490234375,296.1718139648437,1.0,0.8365309238433838,0.0,0.0,1.0,1.0,-4.254482746124268,9.636121831135824e-06,4.254473209381104,-0.9556695818901062,0.0,0.0,1.0,370.7279968261719,410.0,-399.6179504394531,-38473.2265625,7114.564453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4068603515625,316.3865966796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9009722471237184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009143723291344,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
358740,293.47344970703125,303.1499938964844,293.1499938964844,0.0,-0.0,296.01275634765625,0.9013769030570984,0.0,0.7576767802238464,293.33795166015625,303.1499938964844,293.1499938964844,0.0074856267310678,-485.6862182617188,296.435302734375,0.9620124697685242,1.0,0.9498708844184875,293.30126953125,303.1499938964844,293.1499938964844,0.0072777983732521,-349.2302551269531,296.4250183105469,0.9620122909545898,1.0,0.7015710473060608,293.3331604003906,303.1499938964844,293.1499938964844,0.0112874889746308,-703.9168090820312,296.6252746582031,0.9620124697685242,1.0,0.9498708844184875,293.3221130371094,303.1499938964844,293.1499938964844,0.0,-0.0,296.1511535644531,0.0,0.0,0.0595251210033893,296.0108337402344,308.1499938964844,264.9950256347656,264.2639465332031,287.24176025390625,293.38055419921875,296.0221862792969,1.0,0.8354359865188599,0.0,0.0,1.0,1.0,-4.1104936599731445,8.969973350758664e-06,4.110485076904297,-0.8837486505508423,0.0,0.0,1.0,428.6343688964844,410.0,-190.11349487304688,-37121.12890625,6987.9638671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9880676269531,316.12860107421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9050655364990234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009185264934785,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
358800,293.47344970703125,303.1499938964844,293.1499938964844,0.0,-0.0,296.01275634765625,0.9013769030570984,0.0,0.7576767802238464,293.33795166015625,303.1499938964844,293.1499938964844,0.0074856267310678,-485.6862182617188,296.435302734375,0.9620124697685242,1.0,0.9498708844184875,293.30126953125,303.1499938964844,293.1499938964844,0.0072777983732521,-349.2302551269531,296.4250183105469,0.9620122909545898,1.0,0.7015710473060608,293.3331604003906,303.1499938964844,293.1499938964844,0.0112874889746308,-703.9168090820312,296.6252746582031,0.9620124697685242,1.0,0.9498708844184875,293.3221130371094,303.1499938964844,293.1499938964844,0.0,-0.0,296.1511535644531,0.0,0.0,0.0595251210033893,296.0108337402344,308.1499938964844,264.9950256347656,264.2639465332031,287.24176025390625,293.38055419921875,296.0221862792969,1.0,0.8354359865188599,0.0,0.0,1.0,1.0,-4.1104936599731445,8.969973350758664e-06,4.110485076904297,-0.8837486505508423,0.0,0.0,1.0,428.6343688964844,410.0,-190.11349487304688,-37121.12890625,6987.9638671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9880676269531,316.12860107421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9050655364990234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009185264934785,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
358860,293.04998779296875,303.1499938964844,293.1499938964844,0.0,-0.0,296.8171081542969,0.0,0.0,0.02255798317492,293.3606872558594,303.1499938964844,293.1499938964844,0.0057367123663425,-359.517578125,297.2566223144531,0.9071035981178284,1.0,0.95502907037735,293.3672180175781,303.1499938964844,293.1499938964844,0.0042791627347469,-198.5437164306641,297.1786193847656,0.9071035981178284,1.0,0.7053812146186829,293.3553771972656,303.1499938964844,293.1499938964844,0.0090727088972926,-556.531494140625,297.4272155761719,0.9071035981178284,1.0,0.95502907037735,293.2870178222656,303.1499938964844,293.1499938964844,0.0,-0.0,296.62127685546875,0.0,0.0,0.0820404887199401,296.9386291503906,308.1499938964844,264.9414367675781,264.2173767089844,286.9756164550781,293.35821533203125,296.959716796875,1.0,0.7784280180931091,0.0,0.0,1.0,1.0,-3.2663815021514893,5.724450602428988e-06,3.266375780105591,-0.7339051365852356,0.0,0.0,1.0,505.3850402832031,410.0,788.6521606445312,-33989.45703125,4810.87060546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.84716796875,317.4132995605469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8958203792572021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009091438259929,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
358920,292.97149658203125,303.1499938964844,293.1499938964844,0.0,-0.0,296.8871154785156,0.0,0.0,0.0177527479827404,293.3794860839844,303.1499938964844,293.1499938964844,0.0050674453377723,-316.588134765625,297.3173522949219,0.9109768271446228,1.0,0.9546238780021667,293.39178466796875,303.1499938964844,293.1499938964844,0.0034308268222957,-158.5019989013672,297.2294311523437,0.9109768271446228,1.0,0.7050819396972656,293.3739013671875,303.1499938964844,293.1499938964844,0.0083222119137644,-511.6837158203125,297.4863586425781,0.9109768271446228,1.0,0.9546238780021667,293.285888671875,303.1499938964844,293.1499938964844,0.0,-0.0,296.7457580566406,0.0,0.0,0.0801017507910728,297.0370483398437,308.1499938964844,264.9292297363281,264.20672607421875,286.98260498046875,293.3785705566406,297.0558776855469,1.0,0.7730197906494141,0.0,0.0,1.0,1.0,-3.2568905353546143,5.692254944733577e-06,3.256884813308716,-0.7323886752128601,0.0,0.0,1.0,494.5735778808594,410.0,775.097412109375,-34133.0625,4725.228515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.05938720703125,317.6068725585937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8931074738502502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000906390545424,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
358980,293.0057983398437,303.1499938964844,293.1499938964844,0.0116906287148594,-666.8297729492188,297.40203857421875,0.9682037234306335,1.0,0.7857159376144409,293.46307373046875,303.1499938964844,293.1499938964844,0.0021635680459439,-137.67013549804688,296.8128356933594,0.9990000128746032,1.0,0.9281021356582642,293.4837341308594,303.1499938964844,293.1499938964844,0.0007638689712621,-35.900081634521484,296.73406982421875,0.9990000128746032,1.0,0.6854931116104126,293.45623779296875,303.1499938964844,293.1499938964844,0.0053536817431449,-340.0433044433594,296.9928283691406,0.9990000128746032,1.0,0.9281021356582642,293.3057861328125,303.1499938964844,293.1499938964844,0.0,-0.0,297.0491638183594,0.0,0.0,0.0436083227396011,296.6960144042969,308.1499938964844,264.8615417480469,264.1472473144531,286.9651794433594,293.4620361328125,296.66912841796875,1.0,0.7987121939659119,0.0,0.0,1.0,1.0,-4.048826217651367,8.745068953430746e-06,4.04881763458252,-0.9188234806060792,0.0,0.0,1.0,336.8064880371094,410.0,-429.1784057617188,-38755.46875,6136.67822265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4476318359375,317.3924255371094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8840289115905762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008971769129857,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
359040,293.0057983398437,303.1499938964844,293.1499938964844,0.0116906287148594,-666.8297729492188,297.40203857421875,0.9682037234306335,1.0,0.7857159376144409,293.46307373046875,303.1499938964844,293.1499938964844,0.0021635680459439,-137.67013549804688,296.8128356933594,0.9990000128746032,1.0,0.9281021356582642,293.4837341308594,303.1499938964844,293.1499938964844,0.0007638689712621,-35.900081634521484,296.73406982421875,0.9990000128746032,1.0,0.6854931116104126,293.45623779296875,303.1499938964844,293.1499938964844,0.0053536817431449,-340.0433044433594,296.9928283691406,0.9990000128746032,1.0,0.9281021356582642,293.3057861328125,303.1499938964844,293.1499938964844,0.0,-0.0,297.0491638183594,0.0,0.0,0.0436083227396011,296.6960144042969,308.1499938964844,264.8615417480469,264.1472473144531,286.9651794433594,293.4620361328125,296.66912841796875,1.0,0.7987121939659119,0.0,0.0,1.0,1.0,-4.048826217651367,8.745068953430746e-06,4.04881763458252,-0.9188234806060792,0.0,0.0,1.0,336.8064880371094,410.0,-429.1784057617188,-38755.46875,6136.67822265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4476318359375,317.3924255371094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8840289115905762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008971769129857,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
359100,293.2562255859375,303.1499938964844,293.1499938964844,0.0053286789916455,-325.442626953125,296.7276611328125,0.9990000128746032,1.0,0.8811416029930115,293.4183349609375,303.1499938964844,293.1499938964844,0.0027960285078734,-180.13865661621094,296.5770874023437,0.9990000128746032,1.0,0.927884578704834,293.4322204589844,303.1499938964844,293.1499938964844,0.0006329476018436,-30.1191520690918,296.4530029296875,0.9990000128746032,1.0,0.6853323578834534,293.4119567871094,303.1499938964844,293.1499938964844,0.0060686198994517,-389.490234375,296.7634582519531,0.9990000128746032,1.0,0.927884578704834,293.30908203125,303.1499938964844,293.1499938964844,0.0,-0.0,296.8189392089844,0.0,0.0,0.0435881130397319,296.41961669921875,308.1499938964844,264.8269958496094,264.1166381835937,286.9608154296875,293.3948974609375,296.4070129394531,1.0,0.8146300315856934,0.0,0.0,1.0,1.0,-4.163417816162109,9.234802746505013e-06,4.163408756256104,-0.9377588629722596,0.0,0.0,1.0,343.3304748535156,410.0,-547.0449829101562,-38795.875,6582.72705078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9727783203125,316.91064453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8866611123085022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008998482953757,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
359160,293.36285400390625,303.1499938964844,293.1499938964844,0.0027645244263112,-169.11875915527344,296.5592041015625,0.9545369148254396,1.0,0.9025755524635316,293.3658447265625,303.1499938964844,293.1499938964844,0.003628475125879,-233.72628784179688,296.6063537597656,0.9545835852622986,1.0,0.9505844116210938,293.33721923828125,303.1499938964844,293.1499938964844,0.0,-0.0,296.3920593261719,0.7398097515106201,0.0,0.3310871720314026,293.36041259765625,303.1499938964844,293.1499938964844,0.0069967377930879,-447.1524353027344,296.79217529296875,0.9545835852622986,1.0,0.9505844116210938,293.2961730957031,303.1499938964844,293.1499938964844,0.0,-0.0,296.5899658203125,0.0,0.0,0.0622640140354633,296.39471435546875,308.1499938964844,264.7919921875,264.08544921875,287.1878662109375,293.3617553710937,296.4354858398437,1.0,0.8049845099449158,0.0,0.0,1.0,1.0,-3.842605352401733,7.856716365495231e-06,3.842597484588623,-0.8315623998641968,0.0,0.0,1.0,428.6165161132813,410.0,-123.10962677001952,-36619.63671875,6061.06591796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6153869628906,316.827880859375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8890098929405212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009022320155054,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
359220,293.5623779296875,303.1499938964844,293.1499938964844,0.0021445292513817,-128.43862915039062,296.99853515625,0.9647006988525392,1.0,0.9020546078681946,293.3930053710937,303.1499938964844,293.1499938964844,0.0022548818960785,-142.2117919921875,297.00567626953125,0.9647006988525392,1.0,0.9499070048332214,292.9004821777344,303.1499938964844,293.1499938964844,0.0061189825646579,-283.2275390625,297.82891845703125,0.6813586950302124,1.0,0.2509020864963531,293.3876647949219,303.1499938964844,293.1499938964844,0.0054612313397228,-343.7297058105469,297.1808166503906,0.9647006988525392,1.0,0.9499070048332214,293.28790283203125,303.1499938964844,293.1499938964844,0.0,-0.0,296.8040466308594,0.0,0.0,0.0585601143538951,296.88726806640625,308.1499938964844,264.7204895019531,264.0212707519531,286.7511901855469,293.46905517578125,296.8582458496094,1.0,0.7909160256385803,0.0,0.0,1.0,1.0,-3.734100818634033,7.474704489141004e-06,3.734093427658081,-0.8731633424758911,0.0,0.0,1.0,399.1799011230469,410.0,97.70562744140624,-36958.43359375,5532.4873046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0323486328125,317.22314453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8821648955345154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008952852222137,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
359280,293.5623779296875,303.1499938964844,293.1499938964844,0.0021445292513817,-128.43862915039062,296.99853515625,0.9647006988525392,1.0,0.9020546078681946,293.3930053710937,303.1499938964844,293.1499938964844,0.0022548818960785,-142.2117919921875,297.00567626953125,0.9647006988525392,1.0,0.9499070048332214,292.9004821777344,303.1499938964844,293.1499938964844,0.0061189825646579,-283.2275390625,297.82891845703125,0.6813586950302124,1.0,0.2509020864963531,293.3876647949219,303.1499938964844,293.1499938964844,0.0054612313397228,-343.7297058105469,297.1808166503906,0.9647006988525392,1.0,0.9499070048332214,293.28790283203125,303.1499938964844,293.1499938964844,0.0,-0.0,296.8040466308594,0.0,0.0,0.0585601143538951,296.88726806640625,308.1499938964844,264.7204895019531,264.0212707519531,286.7511901855469,293.46905517578125,296.8582458496094,1.0,0.7909160256385803,0.0,0.0,1.0,1.0,-3.734100818634033,7.474704489141004e-06,3.734093427658081,-0.8731633424758911,0.0,0.0,1.0,399.1799011230469,410.0,97.70562744140624,-36958.43359375,5532.4873046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0323486328125,317.22314453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8821648955345154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008952852222137,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
359340,293.5324401855469,303.1499938964844,293.1499938964844,0.0013552028685808,-84.0334243774414,296.2008056640625,0.9990000128746032,1.0,0.8966658115386963,293.3419189453125,303.1499938964844,293.1499938964844,0.0028573209419846,-186.5743560791016,296.2856140136719,0.9990000128746032,1.0,0.9442322850227356,293.1814880371094,303.1499938964844,293.1499938964844,0.0095249908044934,-446.26849365234375,296.6544189453125,0.9990000128746032,1.0,0.6970764994621277,293.3378601074219,303.1499938964844,293.1499938964844,0.0062468629330396,-406.08795166015625,296.4776611328125,0.9990000128746032,1.0,0.9442322850227356,293.3040771484375,303.1499938964844,293.1499938964844,0.0,-0.0,296.46142578125,0.0,0.0,0.0452222488820552,296.1249694824219,308.1499938964844,264.64703369140625,263.95465087890625,286.9362487792969,293.4096374511719,296.1143493652344,1.0,0.8289652466773987,0.0,0.0,1.0,1.0,-4.237661838531494,9.562574632582256e-06,4.23765230178833,-0.9537954926490784,0.0,0.0,1.0,356.1978759765625,410.0,-531.8616333007812,-38420.4140625,6946.232421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.298828125,316.2856750488281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8873522281646729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009005496976897,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
359400,293.5324401855469,303.1499938964844,293.1499938964844,0.0013552028685808,-84.0334243774414,296.2008056640625,0.9990000128746032,1.0,0.8966658115386963,293.3419189453125,303.1499938964844,293.1499938964844,0.0028573209419846,-186.5743560791016,296.2856140136719,0.9990000128746032,1.0,0.9442322850227356,293.1814880371094,303.1499938964844,293.1499938964844,0.0095249908044934,-446.26849365234375,296.6544189453125,0.9990000128746032,1.0,0.6970764994621277,293.3378601074219,303.1499938964844,293.1499938964844,0.0062468629330396,-406.08795166015625,296.4776611328125,0.9990000128746032,1.0,0.9442322850227356,293.3040771484375,303.1499938964844,293.1499938964844,0.0,-0.0,296.46142578125,0.0,0.0,0.0452222488820552,296.1249694824219,308.1499938964844,264.64703369140625,263.95465087890625,286.9362487792969,293.4096374511719,296.1143493652344,1.0,0.8289652466773987,0.0,0.0,1.0,1.0,-4.237661838531494,9.562574632582256e-06,4.23765230178833,-0.9537954926490784,0.0,0.0,1.0,356.1978759765625,410.0,-531.8616333007812,-38420.4140625,6946.232421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.298828125,316.2856750488281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8873522281646729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009005496976897,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
359460,293.5328063964844,303.1499938964844,293.1499938964844,0.0008454686030745,-50.40777969360352,297.00909423828125,0.9078725576400756,1.0,0.906858205795288,292.9861755371094,303.1499938964844,293.1499938964844,0.0,-0.0,296.8545837402344,0.0,0.0,0.0295960679650306,293.305908203125,303.1499938964844,293.1499938964844,0.0046643074601888,-216.14111328125,297.2191162109375,0.9078723192214966,1.0,0.7053335905075073,293.3128356933594,303.1499938964844,293.1499938964844,0.0058397594839334,-365.5279541015625,297.2809753417969,0.9078725576400756,1.0,0.9549654126167296,293.2648010253906,303.1499938964844,293.1499938964844,0.0,-0.0,296.6452941894531,0.0,0.0,0.0816456228494644,296.9574890136719,308.1499938964844,264.5716552734375,263.8854675292969,286.9342956542969,293.4079895019531,296.9797668457031,1.0,0.771350622177124,0.0,0.0,1.0,1.0,-3.216364622116089,5.553498795052292e-06,3.2163589000701904,-0.7224225401878357,0.0,0.0,1.0,501.1730346679688,410.0,724.701904296875,-33631.95703125,4653.8603515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.73492431640625,317.3473205566406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8823670148849487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008954903460107,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
359520,293.5328063964844,303.1499938964844,293.1499938964844,0.0008454686030745,-50.40777969360352,297.00909423828125,0.9078725576400756,1.0,0.906858205795288,292.9861755371094,303.1499938964844,293.1499938964844,0.0,-0.0,296.8545837402344,0.0,0.0,0.0295960679650306,293.305908203125,303.1499938964844,293.1499938964844,0.0046643074601888,-216.14111328125,297.2191162109375,0.9078723192214966,1.0,0.7053335905075073,293.3128356933594,303.1499938964844,293.1499938964844,0.0058397594839334,-365.5279541015625,297.2809753417969,0.9078725576400756,1.0,0.9549654126167296,293.2648010253906,303.1499938964844,293.1499938964844,0.0,-0.0,296.6452941894531,0.0,0.0,0.0816456228494644,296.9574890136719,308.1499938964844,264.5716552734375,263.8854675292969,286.9342956542969,293.4079895019531,296.9797668457031,1.0,0.771350622177124,0.0,0.0,1.0,1.0,-3.216364622116089,5.553498795052292e-06,3.2163589000701904,-0.7224225401878357,0.0,0.0,1.0,501.1730346679688,410.0,724.701904296875,-33631.95703125,4653.8603515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.73492431640625,317.3473205566406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8823670148849487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008954903460107,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
359580,293.3888244628906,303.1499938964844,293.1499938964844,0.0,-0.0,296.8231811523437,0.4629805982112884,0.0,0.1300623267889022,293.0904541015625,303.1499938964844,293.1499938964844,0.0123608941212296,-729.9159545898438,297.50604248046875,0.9209855198860168,1.0,0.9453111290931702,293.37091064453125,303.1499938964844,293.1499938964844,0.0017174476524814,-80.00444030761719,296.9584655761719,0.9240105152130128,1.0,0.7041235566139221,293.3363647460937,303.1499938964844,293.1499938964844,0.0045336647890508,-285.7754821777344,297.1120300292969,0.9240105152130128,1.0,0.9533262848854064,293.2679443359375,303.1499938964844,293.1499938964844,0.0,-0.0,296.7174987792969,0.0,0.0,0.0742060542106628,296.8554992675781,308.1499938964844,264.4942626953125,263.813720703125,286.95196533203125,293.3280029296875,296.8866271972656,1.0,0.772342324256897,0.0,0.0,1.0,1.0,-3.3717939853668213,6.085575932956999e-06,3.371788024902344,-0.7468234300613403,0.0,0.0,1.0,468.7289123535156,410.0,396.7656555175781,-34645.2890625,4890.14111328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8737487792969,317.3500061035156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8780922889709473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008911520126275,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
359640,293.3888244628906,303.1499938964844,293.1499938964844,0.0,-0.0,296.8231811523437,0.4629805982112884,0.0,0.1300623267889022,293.0904541015625,303.1499938964844,293.1499938964844,0.0123608941212296,-729.9159545898438,297.50604248046875,0.9209855198860168,1.0,0.9453111290931702,293.37091064453125,303.1499938964844,293.1499938964844,0.0017174476524814,-80.00444030761719,296.9584655761719,0.9240105152130128,1.0,0.7041235566139221,293.3363647460937,303.1499938964844,293.1499938964844,0.0045336647890508,-285.7754821777344,297.1120300292969,0.9240105152130128,1.0,0.9533262848854064,293.2679443359375,303.1499938964844,293.1499938964844,0.0,-0.0,296.7174987792969,0.0,0.0,0.0742060542106628,296.8554992675781,308.1499938964844,264.4942626953125,263.813720703125,286.95196533203125,293.3280029296875,296.8866271972656,1.0,0.772342324256897,0.0,0.0,1.0,1.0,-3.3717939853668213,6.085575932956999e-06,3.371788024902344,-0.7468234300613403,0.0,0.0,1.0,468.7289123535156,410.0,396.7656555175781,-34645.2890625,4890.14111328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8737487792969,317.3500061035156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8780922889709473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008911520126275,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
359700,293.08624267578125,303.1499938964844,293.1499938964844,0.0,-0.0,297.03302001953125,0.0,0.0,0.0192578490823507,293.2296447753906,303.1499938964844,293.1499938964844,0.0077754743397235,-478.2337951660156,297.5443725585937,0.9234031438827516,1.0,0.9531865119934082,293.40673828125,303.1499938964844,293.1499938964844,0.0009143601637333,-42.07854080200195,297.1755065917969,0.923495590686798,1.0,0.7042015790939331,293.3621826171875,303.1499938964844,293.1499938964844,0.0035099450033158,-218.6797637939453,297.3168029785156,0.923495590686798,1.0,0.9534319043159484,293.2655334472656,303.1499938964844,293.1499938964844,0.0,-0.0,296.9226989746094,0.0,0.0,0.0744317695498466,297.123046875,308.1499938964844,264.454833984375,263.77685546875,286.8388671875,293.333984375,297.1355895996094,1.0,0.7589837312698364,0.0,0.0,1.0,1.0,-3.247670412063598,5.660883289237972e-06,3.2476646900177,-0.7306426763534546,0.0,0.0,1.0,463.8695373535156,410.0,496.2940979003906,-34386.5078125,4530.42529296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2347106933594,317.7486267089844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8726751208305359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008856542990542,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
359760,292.88336181640625,303.1499938964844,293.1499938964844,0.0,-0.0,297.1513977050781,0.0,0.0,0.0144815230742096,293.3300476074219,303.1499938964844,293.1499938964844,0.0045958347618579,-284.1778259277344,297.5220947265625,0.9300662279129028,1.0,0.9528541564941406,293.4451599121094,303.1499938964844,293.1499938964844,0.0007586955325677,-34.67167663574219,297.31402587890625,0.9300687313079834,1.0,0.7037796378135681,293.39141845703125,303.1499938964844,293.1499938964844,0.0023577355314046,-145.87969970703125,297.4007263183594,0.9300687313079834,1.0,0.9528606534004213,293.26422119140625,303.1499938964844,293.1499938964844,0.0,-0.0,297.10546875,0.0,0.0,0.07170320302248,297.2707824707031,308.1499938964844,264.4148864746094,263.73931884765625,286.85919189453125,293.3796081542969,297.2807006835937,1.0,0.7514347434043884,0.0,0.0,1.0,1.0,-3.2370080947875977,5.624875939247431e-06,3.2370026111602783,-0.7288649678230286,0.0,0.0,1.0,448.7941284179688,410.0,451.6539306640625,-34592.1875,4419.42236328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5339660644531,318.02105712890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8671989440917969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008800966897979,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
359820,293.07281494140625,303.1499938964844,293.1499938964844,0.0098004667088389,-574.2124633789062,297.2121887207031,0.980874478816986,1.0,0.8553760051727295,293.4093017578125,303.1499938964844,293.1499938964844,0.0013515136670321,-86.12606811523438,296.7237548828125,0.9945145845413208,1.0,0.947446346282959,293.4535827636719,303.1499938964844,293.1499938964844,0.0,-0.0,296.64959716796875,0.8623355627059937,0.0,0.4616680741310119,293.4052429199219,303.1499938964844,293.1499938964844,0.0012315186904743,-78.47930908203125,296.71710205078125,0.9945145845413208,1.0,0.947446346282959,293.2830505371094,303.1499938964844,293.1499938964844,0.0,-0.0,297.08697509765625,0.0,0.0,0.0475124791264534,296.6499938964844,308.1499938964844,264.3334655761719,263.66217041015625,286.98175048828125,293.3984375,296.64605712890625,1.0,0.7844992876052856,0.0,0.0,1.0,1.0,-3.917238473892212,8.16855208540801e-06,3.9172303676605225,-0.8580520153045654,0.0,0.0,1.0,352.92303466796875,410.0,-587.9332885742188,-37833.27734375,5803.9462890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.259521484375,317.3067932128906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8641904592514038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008770434651523,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
359880,293.07281494140625,303.1499938964844,293.1499938964844,0.0098004667088389,-574.2124633789062,297.2121887207031,0.980874478816986,1.0,0.8553760051727295,293.4093017578125,303.1499938964844,293.1499938964844,0.0013515136670321,-86.12606811523438,296.7237548828125,0.9945145845413208,1.0,0.947446346282959,293.4535827636719,303.1499938964844,293.1499938964844,0.0,-0.0,296.64959716796875,0.8623355627059937,0.0,0.4616680741310119,293.4052429199219,303.1499938964844,293.1499938964844,0.0012315186904743,-78.47930908203125,296.71710205078125,0.9945145845413208,1.0,0.947446346282959,293.2830505371094,303.1499938964844,293.1499938964844,0.0,-0.0,297.08697509765625,0.0,0.0,0.0475124791264534,296.6499938964844,308.1499938964844,264.3334655761719,263.66217041015625,286.98175048828125,293.3984375,296.64605712890625,1.0,0.7844992876052856,0.0,0.0,1.0,1.0,-3.917238473892212,8.16855208540801e-06,3.9172303676605225,-0.8580520153045654,0.0,0.0,1.0,352.92303466796875,410.0,-587.9332885742188,-37833.27734375,5803.9462890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.259521484375,317.3067932128906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8641904592514038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008770434651523,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
359940,293.4769897460937,303.1499938964844,293.1499938964844,0.0027956748381257,-166.3981475830078,297.15582275390625,0.9469251036643982,1.0,0.90341317653656,293.3911437988281,303.1499938964844,293.1499938964844,0.0008116728276945,-50.87371063232422,297.0473327636719,0.9469420909881592,1.0,0.9513832330703736,292.9224853515625,303.1499938964844,293.1499938964844,0.0,-0.0,296.9639587402344,0.0,0.0,0.0109937191009521,293.3690490722656,303.1499938964844,293.1499938964844,0.0012929474469274,-81.03884887695312,297.07391357421875,0.9469420909881592,1.0,0.9513832330703736,293.266357421875,303.1499938964844,293.1499938964844,0.0,-0.0,296.9706726074219,0.0,0.0,0.065125860273838,297.0024108886719,308.1499938964844,264.25,263.582275390625,286.861572265625,293.4263000488281,297.0054626464844,1.0,0.7648144960403442,0.0,0.0,1.0,1.0,-3.4614369869232178,6.416426458599744e-06,3.461430549621582,-0.7790389060974121,0.0,0.0,1.0,423.5129699707031,410.0,72.542724609375,-35494.015625,4876.541015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1502685546875,317.5191650390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8613064289093018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008741164929233,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
360000,293.4769897460937,303.1499938964844,293.1499938964844,0.0027956748381257,-166.3981475830078,297.15582275390625,0.9469251036643982,1.0,0.90341317653656,293.3911437988281,303.1499938964844,293.1499938964844,0.0008116728276945,-50.87371063232422,297.0473327636719,0.9469420909881592,1.0,0.9513832330703736,292.9224853515625,303.1499938964844,293.1499938964844,0.0,-0.0,296.9639587402344,0.0,0.0,0.0109937191009521,293.3690490722656,303.1499938964844,293.1499938964844,0.0012929474469274,-81.03884887695312,297.07391357421875,0.9469420909881592,1.0,0.9513832330703736,293.266357421875,303.1499938964844,293.1499938964844,0.0,-0.0,296.9706726074219,0.0,0.0,0.065125860273838,297.0024108886719,308.1499938964844,264.25,263.582275390625,286.861572265625,293.4263000488281,297.0054626464844,1.0,0.7648144960403442,0.0,0.0,1.0,1.0,-3.4614369869232178,6.416426458599744e-06,3.461430549621582,-0.7790389060974121,0.0,0.0,1.0,423.5129699707031,410.0,72.542724609375,-35494.015625,4876.541015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1502685546875,317.5191650390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8613064289093018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008741164929233,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
360060,293.54595947265625,303.1499938964844,293.1499938964844,0.0016951793804764,-103.49748992919922,296.5419921875,0.9593186378479004,1.0,0.9023856520652772,293.35284423828125,303.1499938964844,293.1499938964844,0.0,-0.0,296.4739074707031,0.9593186378479004,1.0,0.950255572795868,293.04864501953125,303.1499938964844,293.1499938964844,0.0115336887538433,-518.8571166992188,297.0711364746094,0.954041302204132,1.0,0.6910650730133057,293.296142578125,303.1499938964844,293.1499938964844,0.0,-0.0,296.4373779296875,0.7737321257591248,0.0,0.5071795582771301,293.2723083496094,303.1499938964844,293.1499938964844,0.0,-0.0,296.7286376953125,0.0,0.0,0.0605259053409099,296.437255859375,308.1499938964844,264.1632385253906,263.4986877441406,287.19464111328125,293.4342346191406,296.4789123535156,1.0,0.7855743169784546,0.0,0.0,1.0,1.0,-3.740429639816284,7.441734851454385e-06,3.740422248840332,-0.7978931069374084,0.0,0.0,1.0,414.8795166015625,410.0,-290.49835205078125,-36042.9921875,5643.3251953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5691223144531,316.8518371582031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8638818264007568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000876730249729,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
360120,293.54595947265625,303.1499938964844,293.1499938964844,0.0016951793804764,-103.49748992919922,296.5419921875,0.9593186378479004,1.0,0.9023856520652772,293.35284423828125,303.1499938964844,293.1499938964844,0.0,-0.0,296.4739074707031,0.9593186378479004,1.0,0.950255572795868,293.04864501953125,303.1499938964844,293.1499938964844,0.0115336887538433,-518.8571166992188,297.0711364746094,0.954041302204132,1.0,0.6910650730133057,293.296142578125,303.1499938964844,293.1499938964844,0.0,-0.0,296.4373779296875,0.7737321257591248,0.0,0.5071795582771301,293.2723083496094,303.1499938964844,293.1499938964844,0.0,-0.0,296.7286376953125,0.0,0.0,0.0605259053409099,296.437255859375,308.1499938964844,264.1632385253906,263.4986877441406,287.19464111328125,293.4342346191406,296.4789123535156,1.0,0.7855743169784546,0.0,0.0,1.0,1.0,-3.740429639816284,7.441734851454385e-06,3.740422248840332,-0.7978931069374084,0.0,0.0,1.0,414.8795166015625,410.0,-290.49835205078125,-36042.9921875,5643.3251953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5691223144531,316.8518371582031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8638818264007568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000876730249729,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
360180,293.7312316894531,303.1499938964844,293.1499938964844,0.0014237752184271,-79.24402618408203,298.4501037597656,0.9117331504821776,1.0,0.9066640734672546,293.00885009765625,303.1499938964844,293.1499938964844,0.0,-0.0,298.2016906738281,0.0,0.0,0.0249907635152339,293.4126892089844,303.1499938964844,293.1499938964844,0.0,-0.0,298.5281982421875,0.9117286205291748,1.0,0.7051737904548645,292.8904724121094,303.1499938964844,293.1499938964844,0.0086826337501406,-496.90869140625,299.1242370605469,0.7615451812744141,1.0,0.5558676719665527,293.2433166503906,303.1499938964844,293.1499938964844,0.0,-0.0,297.8299560546875,0.0,0.0,0.0797613412141799,298.3797302246094,308.1499938964844,264.0721435546875,263.4107666015625,286.62237548828125,293.5989685058594,298.371826171875,1.0,0.7138673663139343,0.0,0.0,1.0,1.0,-2.726116418838501,4.035814072267385e-06,2.726112604141236,-0.6426283717155457,0.0,0.0,1.0,470.5524597167969,410.0,1330.5870361328125,-32397.640625,3347.341796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.4826965332031,319.27398681640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8400487899780273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008525427547283,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
360240,293.7312316894531,303.1499938964844,293.1499938964844,0.0014237752184271,-79.24402618408203,298.4501037597656,0.9117331504821776,1.0,0.9066640734672546,293.00885009765625,303.1499938964844,293.1499938964844,0.0,-0.0,298.2016906738281,0.0,0.0,0.0249907635152339,293.4126892089844,303.1499938964844,293.1499938964844,0.0,-0.0,298.5281982421875,0.9117286205291748,1.0,0.7051737904548645,292.8904724121094,303.1499938964844,293.1499938964844,0.0086826337501406,-496.90869140625,299.1242370605469,0.7615451812744141,1.0,0.5558676719665527,293.2433166503906,303.1499938964844,293.1499938964844,0.0,-0.0,297.8299560546875,0.0,0.0,0.0797613412141799,298.3797302246094,308.1499938964844,264.0721435546875,263.4107666015625,286.62237548828125,293.5989685058594,298.371826171875,1.0,0.7138673663139343,0.0,0.0,1.0,1.0,-2.726116418838501,4.035814072267385e-06,2.726112604141236,-0.6426283717155457,0.0,0.0,1.0,470.5524597167969,410.0,1330.5870361328125,-32397.640625,3347.341796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.4826965332031,319.27398681640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8400487899780273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008525427547283,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
360300,293.812255859375,303.1499938964844,293.1499938964844,0.001183523912914,-67.38697052001953,297.986572265625,0.9492772817611694,1.0,0.9034036993980408,292.8542785644531,303.1499938964844,293.1499938964844,0.0,-0.0,298.77069091796875,0.1373118162155151,1.0,0.0328643098473548,293.5356140136719,303.1499938964844,293.1499938964844,0.0017280206084251,-76.5250015258789,298.0150146484375,0.94927716255188,1.0,0.7026470899581909,293.1246643066406,303.1499938964844,293.1499938964844,0.009312636218965,-543.624267578125,298.4115600585937,0.9421504139900208,1.0,0.932409405708313,293.2593078613281,303.1499938964844,293.1499938964844,0.0,-0.0,297.979248046875,0.0,0.0,0.0642664805054664,297.928466796875,308.1499938964844,264.02508544921875,263.36529541015625,286.8962707519531,293.6255798339844,297.9168395996094,1.0,0.7255845069885254,0.0,0.0,1.0,1.0,-3.163083553314209,5.38361109647667e-06,3.1630783081054688,-0.724350094795227,0.0,0.0,1.0,405.2850646972656,410.0,283.4295654296875,-35163.7890625,3999.48974609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.5865173339844,319.0104675292969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8341463804244995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000846552546136,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
360360,293.7825012207031,303.1499938964844,293.1499938964844,0.0009084830526262,-53.88112258911133,297.1419372558594,0.9990000128746032,1.0,0.83299320936203,292.9825134277344,303.1499938964844,293.1499938964844,0.0127437785267829,-740.0997314453125,297.7978515625,0.997435748577118,1.0,0.8677356243133545,293.5476379394531,303.1499938964844,293.1499938964844,0.0013075867900624,-60.31785202026367,297.1654968261719,0.9990000128746032,1.0,0.6478835940361023,293.2720947265625,303.1499938964844,293.1499938964844,0.0052002561278641,-324.28448486328125,297.3952331542969,0.9990000128746032,1.0,0.8771819472312927,293.29052734375,303.1499938964844,293.1499938964844,0.0,-0.0,297.7552185058594,0.0,0.0,0.039001677185297,297.0938415527344,308.1499938964844,263.9770202636719,263.31884765625,286.8749084472656,293.59991455078125,297.06304931640625,1.0,0.7694461345672607,0.0,0.0,1.0,1.0,-3.920928239822388,8.208080544136465e-06,3.920919895172119,-0.8897517919540405,0.0,0.0,1.0,305.5691833496094,410.0,-878.36279296875,-38744.703125,5502.50732421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.9425354003906,317.88800048828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8362399935722351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008486773003824,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
360420,293.3517761230469,303.1499938964844,293.1499938964844,0.0,-0.0,297.044677734375,0.3021326959133148,0.0,0.0594306029379367,293.2117614746094,303.1499938964844,293.1499938964844,0.006378530524671,-396.179931640625,297.43359375,0.9311318397521972,1.0,0.9526610970497132,293.4378662109375,303.1499938964844,293.1499938964844,0.000833791680634,-38.4413948059082,297.1322631835937,0.931162655353546,1.0,0.7036921381950378,293.2967834472656,303.1499938964844,293.1499938964844,0.0037444515619426,-233.7068786621093,297.29119873046875,0.9311625361442566,1.0,0.952741801738739,293.2724914550781,303.1499938964844,293.1499938964844,0.0,-0.0,297.12896728515625,0.0,0.0,0.0712531730532646,297.0834655761719,308.1499938964844,263.878173828125,263.2231750488281,286.7530212402344,293.3381042480469,297.0964050292969,1.0,0.7563018798828125,0.0,0.0,1.0,1.0,-3.290422201156616,5.805406090075849e-06,3.2904164791107178,-0.7362467050552368,0.0,0.0,1.0,448.958984375,410.0,-11.512261390686035,-34469.41796875,4558.90185546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9769592285156,317.4778747558594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8414137959480286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008539280388504,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
360480,293.3517761230469,303.1499938964844,293.1499938964844,0.0,-0.0,297.044677734375,0.3021326959133148,0.0,0.0594306029379367,293.2117614746094,303.1499938964844,293.1499938964844,0.006378530524671,-396.179931640625,297.43359375,0.9311318397521972,1.0,0.9526610970497132,293.4378662109375,303.1499938964844,293.1499938964844,0.000833791680634,-38.4413948059082,297.1322631835937,0.931162655353546,1.0,0.7036921381950378,293.2967834472656,303.1499938964844,293.1499938964844,0.0037444515619426,-233.7068786621093,297.29119873046875,0.9311625361442566,1.0,0.952741801738739,293.2724914550781,303.1499938964844,293.1499938964844,0.0,-0.0,297.12896728515625,0.0,0.0,0.0712531730532646,297.0834655761719,308.1499938964844,263.878173828125,263.2231750488281,286.7530212402344,293.3381042480469,297.0964050292969,1.0,0.7563018798828125,0.0,0.0,1.0,1.0,-3.290422201156616,5.805406090075849e-06,3.2904164791107178,-0.7362467050552368,0.0,0.0,1.0,448.958984375,410.0,-11.512261390686035,-34469.41796875,4558.90185546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9769592285156,317.4778747558594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8414137959480286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008539280388504,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
