time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
360540,292.8610534667969,303.1499938964844,293.1499938964844,0.0,-0.0,297.17645263671875,0.0,0.0,0.0138411670923233,293.35650634765625,303.1499938964844,293.1499938964844,0.0016356726409867,-101.4643096923828,297.3105773925781,0.9370704293251038,1.0,0.9522756934165956,293.46746826171875,303.1499938964844,293.1499938964844,0.0006003773887641,-27.5073356628418,297.25341796875,0.9370704293251038,1.0,0.7033476233482361,293.3633728027344,303.1499938964844,293.1499938964844,0.0010514839086681,-65.22582244873047,297.2785339355469,0.9370704293251038,1.0,0.9522757530212402,293.2701416015625,303.1499938964844,293.1499938964844,0.0,-0.0,297.1803283691406,0.0,0.0,0.0689153745770454,297.2203369140625,308.1499938964844,263.7758483886719,263.1240539550781,286.71343994140625,293.3888854980469,297.2230224609375,1.0,0.7441523671150208,0.0,0.0,1.0,1.0,-3.2309601306915283,5.604941634373972e-06,3.23095440864563,-0.7285130023956299,0.0,0.0,1.0,433.5909423828125,410.0,96.02751922607422,-34344.9296875,4320.0595703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.17266845703125,317.6916809082031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.835733950138092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008481636759825,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
360600,292.8610534667969,303.1499938964844,293.1499938964844,0.0,-0.0,297.17645263671875,0.0,0.0,0.0138411670923233,293.35650634765625,303.1499938964844,293.1499938964844,0.0016356726409867,-101.4643096923828,297.3105773925781,0.9370704293251038,1.0,0.9522756934165956,293.46746826171875,303.1499938964844,293.1499938964844,0.0006003773887641,-27.5073356628418,297.25341796875,0.9370704293251038,1.0,0.7033476233482361,293.3633728027344,303.1499938964844,293.1499938964844,0.0010514839086681,-65.22582244873047,297.2785339355469,0.9370704293251038,1.0,0.9522757530212402,293.2701416015625,303.1499938964844,293.1499938964844,0.0,-0.0,297.1803283691406,0.0,0.0,0.0689153745770454,297.2203369140625,308.1499938964844,263.7758483886719,263.1240539550781,286.71343994140625,293.3888854980469,297.2230224609375,1.0,0.7441523671150208,0.0,0.0,1.0,1.0,-3.2309601306915283,5.604941634373972e-06,3.23095440864563,-0.7285130023956299,0.0,0.0,1.0,433.5909423828125,410.0,96.02751922607422,-34344.9296875,4320.0595703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.17266845703125,317.6916809082031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.835733950138092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008481636759825,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
360660,293.1326599121094,303.1499938964844,293.1499938964844,0.0075379135087132,-441.8155212402344,297.51727294921875,0.9509879350662231,1.0,0.8742250800132751,293.4200439453125,303.1499938964844,293.1499938964844,0.0010607007425278,-66.21784973144531,297.1491394042969,0.9617968797683716,1.0,0.950239896774292,293.1208801269531,303.1499938964844,293.1499938964844,0.0,-0.0,297.177001953125,0.0,0.0,0.020279336720705,293.3978881835937,303.1499938964844,293.1499938964844,0.0007490729331038,-46.76342391967773,297.1321716308594,0.9617968797683716,1.0,0.950239896774292,293.2678527832031,303.1499938964844,293.1499938964844,0.0,-0.0,297.2353210449219,0.0,0.0,0.0596308335661888,297.0947265625,308.1499938964844,263.6703491210937,263.02178955078125,286.64764404296875,293.3586730957031,297.0805969238281,1.0,0.747924268245697,0.0,0.0,1.0,1.0,-3.427934169769287,6.297192612692015e-06,3.4279279708862305,-0.7747873663902283,0.0,0.0,1.0,392.4321899414063,410.0,-237.2200164794922,-35572.6015625,4602.0224609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.205810546875,317.5648803710937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8309782147407532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008433372131548,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
360720,293.1326599121094,303.1499938964844,293.1499938964844,0.0075379135087132,-441.8155212402344,297.51727294921875,0.9509879350662231,1.0,0.8742250800132751,293.4200439453125,303.1499938964844,293.1499938964844,0.0010607007425278,-66.21784973144531,297.1491394042969,0.9617968797683716,1.0,0.950239896774292,293.1208801269531,303.1499938964844,293.1499938964844,0.0,-0.0,297.177001953125,0.0,0.0,0.020279336720705,293.3978881835937,303.1499938964844,293.1499938964844,0.0007490729331038,-46.76342391967773,297.1321716308594,0.9617968797683716,1.0,0.950239896774292,293.2678527832031,303.1499938964844,293.1499938964844,0.0,-0.0,297.2353210449219,0.0,0.0,0.0596308335661888,297.0947265625,308.1499938964844,263.6703491210937,263.02178955078125,286.64764404296875,293.3586730957031,297.0805969238281,1.0,0.747924268245697,0.0,0.0,1.0,1.0,-3.427934169769287,6.297192612692015e-06,3.4279279708862305,-0.7747873663902283,0.0,0.0,1.0,392.4321899414063,410.0,-237.2200164794922,-35572.6015625,4602.0224609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.205810546875,317.5648803710937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8309782147407532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008433372131548,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
360780,293.4557800292969,303.1499938964844,293.1499938964844,0.0026482851244509,-158.0220489501953,297.0959167480469,0.9580764174461364,1.0,0.902499794960022,293.4054870605469,303.1499938964844,293.1499938964844,0.0007389663951471,-46.43303298950195,296.9912109375,0.9581254720687866,1.0,0.9505135416984558,292.8069152832031,303.1499938964844,293.1499938964844,0.400106817483902,-244.52528381347656,297.03289794921875,0.0,1.0,0.0095420582219958,293.37353515625,303.1499938964844,293.1499938964844,0.0,-0.0,296.952392578125,0.9539435505867004,0.0,0.9389501810073853,293.2631530761719,303.1499938964844,293.1499938964844,0.0,-0.0,297.0596008300781,0.0,0.0,0.0609745979309082,296.95074462890625,308.1499938964844,263.58660888671875,262.9405212402344,286.7177734375,293.42437744140625,296.94873046875,1.0,0.7517614960670471,0.0,0.0,1.0,1.0,-3.438842535018921,6.331013082672143e-06,3.4388363361358643,-0.7692307829856873,0.0,0.0,1.0,400.5806579589844,410.0,-214.2176818847656,-35224.34765625,4677.45166015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.90045166015625,317.2966003417969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8312555551528931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000843618705403,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
360840,293.5000915527344,303.1499938964844,293.1499938964844,0.002339027589187,-138.91641235351562,297.171875,0.940332055091858,1.0,0.9040068984031676,293.39605712890625,303.1499938964844,293.1499938964844,0.0005777402548119,-36.132606506347656,297.0758972167969,0.940342366695404,1.0,0.9519901275634766,292.79840087890625,303.1499938964844,293.1499938964844,0.0086825145408511,-391.3091125488281,297.9120483398437,0.7590828537940979,1.0,0.3741618990898132,293.3185729980469,303.1499938964844,293.1499938964844,0.0,-0.0,297.03839111328125,0.7147105932235718,0.0,0.4185175001621246,293.2541198730469,303.1499938964844,293.1499938964844,0.0,-0.0,297.037353515625,0.0,0.0,0.0676425546407699,297.0386047363281,308.1499938964844,263.5619812011719,262.9166564941406,286.7821960449219,293.44903564453125,297.06121826171875,1.0,0.7440437078475952,0.0,0.0,1.0,1.0,-3.2623658180236816,5.7076849770965055e-06,3.262360095977783,-0.7285872101783752,0.0,0.0,1.0,428.5230102539063,410.0,37.14329528808594,-34189.13671875,4371.46826171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8868103027344,317.4232177734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.830730140209198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000843085523229,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
360900,293.5870666503906,303.1499938964844,293.1499938964844,0.0019859683234244,-117.02851104736328,297.3194580078125,0.9346407651901244,1.0,0.9045158624649048,293.40191650390625,303.1499938964844,293.1499938964844,0.0,-0.0,297.2127685546875,0.9274649024009703,0.0,0.9338077306747437,293.0372314453125,303.1499938964844,293.1499938964844,0.0095866834744811,-426.5198364257813,297.73052978515625,0.9262681603431702,1.0,0.687425971031189,293.05963134765625,303.1499938964844,293.1499938964844,0.0,-0.0,297.185791015625,0.129284381866455,0.0,0.0339836366474628,293.2493896484375,303.1499938964844,293.1499938964844,0.0,-0.0,297.1130676269531,0.0,0.0,0.0698713138699531,297.209716796875,308.1499938964844,263.5068359375,262.86309814453125,286.7514953613281,293.47564697265625,297.21685791015625,1.0,0.7366398572921753,0.0,0.0,1.0,1.0,-3.159042835235596,5.357180725695798e-06,3.1590373516082764,-0.7037078142166138,0.0,0.0,1.0,436.163330078125,410.0,176.69024658203125,-33664.234375,4152.16357421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9954528808594,317.59246826171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8280692100524902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000840384978801,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
360960,293.66265869140625,303.1499938964844,293.1499938964844,0.0011198541615158,-63.16706085205078,298.1515197753906,0.8862461447715759,1.0,0.909716546535492,293.2081298828125,303.1499938964844,293.1499938964844,0.0,-0.0,297.9864196777344,0.3686015009880066,0.0,0.0993754416704177,293.2420654296875,303.1499938964844,293.1499938964844,0.0033995802514255,-149.1385040283203,298.2735290527344,0.8860232830047607,1.0,0.7070373296737671,292.82147216796875,303.1499938964844,293.1499938964844,0.0377750471234321,-603.3677368164062,298.8114318847656,0.0,1.0,0.032240442931652,293.2250671386719,303.1499938964844,293.1499938964844,0.0,-0.0,297.5240173339844,0.0,0.0,0.0943508073687553,298.0601501464844,308.1499938964844,263.4510498046875,262.8089294433594,286.8274841308594,293.6111755371094,298.1678771972656,1.0,0.6889305114746094,0.0,0.0,1.0,1.0,-2.211591958999634,2.6779816835187376e-06,2.211589336395264,-0.5029243230819702,0.0,0.0,1.0,533.1277465820312,398.0,1439.8072509765625,-27975.046875,2626.632568359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.8221740722656,319.1790466308594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8174865245819092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008296449086628,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
361020,293.8004150390625,303.1499938964844,293.1499938964844,0.0011924151331186,-68.5427474975586,297.792236328125,0.9584883451461792,1.0,0.9027177691459656,292.8267517089844,303.1499938964844,293.1499938964844,0.0,-0.0,297.95477294921875,0.0,0.0,0.0129112135618925,293.51617431640625,303.1499938964844,293.1499938964844,0.001372045953758,-61.34203720092773,297.8017272949219,0.9584881663322448,1.0,0.7021134495735168,293.1748962402344,303.1499938964844,293.1499938964844,0.0068371426314115,-410.9252624511719,298.091796875,0.9574514627456664,1.0,0.9476986527442932,293.2559509277344,303.1499938964844,293.1499938964844,0.0,-0.0,297.8577880859375,0.0,0.0,0.060851864516735,297.7308959960937,308.1499938964844,263.3378295898437,262.6989440917969,286.7637023925781,293.6017150878906,297.7243347167969,1.0,0.7146477103233337,0.0,0.0,1.0,1.0,-3.153529405593872,5.345486442820402e-06,3.153524160385132,-0.7126415371894836,0.0,0.0,1.0,387.1798095703125,410.0,-59.132591247558594,-34648.25,3877.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.0267028808594,318.5057983398437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8074779510498047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008194874972105,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
361080,293.8004150390625,303.1499938964844,293.1499938964844,0.0011924151331186,-68.5427474975586,297.792236328125,0.9584883451461792,1.0,0.9027177691459656,292.8267517089844,303.1499938964844,293.1499938964844,0.0,-0.0,297.95477294921875,0.0,0.0,0.0129112135618925,293.51617431640625,303.1499938964844,293.1499938964844,0.001372045953758,-61.34203720092773,297.8017272949219,0.9584881663322448,1.0,0.7021134495735168,293.1748962402344,303.1499938964844,293.1499938964844,0.0068371426314115,-410.9252624511719,298.091796875,0.9574514627456664,1.0,0.9476986527442932,293.2559509277344,303.1499938964844,293.1499938964844,0.0,-0.0,297.8577880859375,0.0,0.0,0.060851864516735,297.7308959960937,308.1499938964844,263.3378295898437,262.6989440917969,286.7637023925781,293.6017150878906,297.7243347167969,1.0,0.7146477103233337,0.0,0.0,1.0,1.0,-3.153529405593872,5.345486442820402e-06,3.153524160385132,-0.7126415371894836,0.0,0.0,1.0,387.1798095703125,410.0,-59.132591247558594,-34648.25,3877.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.0267028808594,318.5057983398437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8074779510498047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008194874972105,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
361140,293.6483154296875,303.1499938964844,293.1499938964844,0.0007688172045163,-46.85171508789063,296.55303955078125,0.9990000128746032,1.0,0.841611921787262,293.0563049316406,303.1499938964844,293.1499938964844,0.0092032933607697,-575.4898681640625,297.0453491210937,0.9990000128746032,1.0,0.8862560987472534,293.43975830078125,303.1499938964844,293.1499938964844,0.0008765649981796,-41.54722595214844,296.5595092773437,0.9990000128746032,1.0,0.6545870304107666,293.2698974609375,303.1499938964844,293.1499938964844,0.0033727958798408,-216.4319000244141,296.7085876464844,0.9990000128746032,1.0,0.8862578868865967,293.2879333496094,303.1499938964844,293.1499938964844,0.0,-0.0,297.2599792480469,0.0,0.0,0.0398011617362499,296.5111999511719,308.1499938964844,263.2226257324219,262.58697509765625,286.64190673828125,293.48388671875,296.4862365722656,1.0,0.7787004709243774,0.0,0.0,1.0,1.0,-3.97468900680542,8.429366062046029e-06,3.974680423736572,-0.8990966081619263,0.0,0.0,1.0,312.80975341796875,410.0,-1118.3853759765625,-37793.8984375,5722.99755859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5729064941406,316.6419677734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8171101808547974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008292629499919,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
361200,293.6483154296875,303.1499938964844,293.1499938964844,0.0007688172045163,-46.85171508789063,296.55303955078125,0.9990000128746032,1.0,0.841611921787262,293.0563049316406,303.1499938964844,293.1499938964844,0.0092032933607697,-575.4898681640625,297.0453491210937,0.9990000128746032,1.0,0.8862560987472534,293.43975830078125,303.1499938964844,293.1499938964844,0.0008765649981796,-41.54722595214844,296.5595092773437,0.9990000128746032,1.0,0.6545870304107666,293.2698974609375,303.1499938964844,293.1499938964844,0.0033727958798408,-216.4319000244141,296.7085876464844,0.9990000128746032,1.0,0.8862578868865967,293.2879333496094,303.1499938964844,293.1499938964844,0.0,-0.0,297.2599792480469,0.0,0.0,0.0398011617362499,296.5111999511719,308.1499938964844,263.2226257324219,262.58697509765625,286.64190673828125,293.48388671875,296.4862365722656,1.0,0.7787004709243774,0.0,0.0,1.0,1.0,-3.97468900680542,8.429366062046029e-06,3.974680423736572,-0.8990966081619263,0.0,0.0,1.0,312.80975341796875,410.0,-1118.3853759765625,-37793.8984375,5722.99755859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5729064941406,316.6419677734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8171101808547974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008292629499919,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
361260,293.2123413085937,303.1499938964844,293.1499938964844,0.0,-0.0,296.5719299316406,0.2270341664552688,0.0,0.0432753786444664,293.1631164550781,303.1499938964844,293.1499938964844,0.0062764515168964,-398.8094787597656,296.96014404296875,0.927667498588562,1.0,0.9530484080314636,293.3219909667969,303.1499938964844,293.1499938964844,0.0005489692557603,-25.854848861694336,296.64276123046875,0.9276687502861024,1.0,0.7039207816123962,293.216064453125,303.1499938964844,293.1499938964844,0.0040662363171577,-259.490966796875,296.83819580078125,0.9276687502861024,1.0,0.953051745891571,293.2593994140625,303.1499938964844,293.1499938964844,0.0,-0.0,296.6370849609375,0.0,0.0,0.0726778134703636,296.60986328125,308.1499938964844,263.105712890625,262.4732971191406,286.4769897460937,293.24688720703125,296.6189880371094,1.0,0.7577226161956787,0.0,0.0,1.0,1.0,-3.273689746856689,5.749867796112085e-06,3.273684024810791,-0.7359077334403992,0.0,0.0,1.0,455.6663208007813,410.0,-43.50292205810547,-33555.703125,4552.6396484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8644714355469,316.4854736328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.824729859828949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008369959541596,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
361320,293.2123413085937,303.1499938964844,293.1499938964844,0.0,-0.0,296.5719299316406,0.2270341664552688,0.0,0.0432753786444664,293.1631164550781,303.1499938964844,293.1499938964844,0.0062764515168964,-398.8094787597656,296.96014404296875,0.927667498588562,1.0,0.9530484080314636,293.3219909667969,303.1499938964844,293.1499938964844,0.0005489692557603,-25.854848861694336,296.64276123046875,0.9276687502861024,1.0,0.7039207816123962,293.216064453125,303.1499938964844,293.1499938964844,0.0040662363171577,-259.490966796875,296.83819580078125,0.9276687502861024,1.0,0.953051745891571,293.2593994140625,303.1499938964844,293.1499938964844,0.0,-0.0,296.6370849609375,0.0,0.0,0.0726778134703636,296.60986328125,308.1499938964844,263.105712890625,262.4732971191406,286.4769897460937,293.24688720703125,296.6189880371094,1.0,0.7577226161956787,0.0,0.0,1.0,1.0,-3.273689746856689,5.749867796112085e-06,3.273684024810791,-0.7359077334403992,0.0,0.0,1.0,455.6663208007813,410.0,-43.50292205810547,-33555.703125,4552.6396484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8644714355469,316.4854736328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.824729859828949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008369959541596,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
361380,292.8434753417969,303.1499938964844,293.1499938964844,0.0,-0.0,296.6643981933594,0.0,0.0,0.0141719169914722,293.242919921875,303.1499938964844,293.1499938964844,0.0037043285556137,-235.385498046875,296.9142761230469,0.9341470003128052,1.0,0.9525182247161864,293.3376159667969,303.1499938964844,293.1499938964844,0.0,-0.0,296.7322998046875,0.9341470003128052,0.0,0.7035267353057861,293.2453918457031,303.1499938964844,293.1499938964844,0.0027953966055065,-177.6468505859375,296.8636474609375,0.9341470003128052,1.0,0.9525182843208312,293.2541198730469,303.1499938964844,293.1499938964844,0.0,-0.0,296.6713256835937,0.0,0.0,0.0700658857822418,296.70806884765625,308.1499938964844,263.0141296386719,262.3842163085937,286.4311218261719,293.2643737792969,296.7110595703125,1.0,0.7471315264701843,0.0,0.0,1.0,1.0,-3.2335410118103027,5.614768269879278e-06,3.2335352897644043,-0.7306438088417053,0.0,0.0,1.0,439.7643432617188,410.0,69.71636962890625,-33607.21484375,4360.685546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1119079589844,316.72735595703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8227430582046509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008349796407856,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
361440,292.7682800292969,303.1499938964844,293.1499938964844,0.2035675793886184,-545.4793090820312,297.4251708984375,0.0,1.0,0.0217545982450246,293.2488708496094,303.1499938964844,293.1499938964844,0.0030974808614701,-195.1682281494141,297.049560546875,0.9045227766036988,1.0,0.9554654955863952,293.2934875488281,303.1499938964844,293.1499938964844,0.0,-0.0,296.8679504394531,0.716052234172821,0.0,0.3455172181129455,293.2425842285156,303.1499938964844,293.1499938964844,0.0024290613364428,-153.05453491210938,297.0126342773437,0.9045227766036988,1.0,0.9554654955863952,293.23876953125,303.1499938964844,293.1499938964844,0.0,-0.0,296.71124267578125,0.0,0.0,0.083417922258377,296.8627014160156,308.1499938964844,262.9873962402344,262.35821533203125,286.6618957519531,293.2492370605469,296.9233093261719,1.0,0.7270046472549438,0.0,0.0,1.0,1.0,-2.8365848064422607,4.332347543822834e-06,2.836580514907837,-0.62105792760849,0.0,0.0,1.0,496.3538818359375,410.0,488.72552490234375,-31174.68359375,3703.94580078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2606506347656,317.1861267089844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8212403059005737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000833454541862,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
361500,292.98370361328125,303.1499938964844,293.1499938964844,0.0108658410608768,-624.9638671875,297.4028015136719,0.924837291240692,1.0,0.8219863772392273,293.3053283691406,303.1499938964844,293.1499938964844,0.0016779785510152,-106.3950424194336,296.858154296875,0.9581109881401062,1.0,0.950552225112915,293.0510559082031,303.1499938964844,293.1499938964844,0.0,-0.0,296.8903503417969,0.1897007673978805,0.0,0.0259365458041429,293.2855224609375,303.1499938964844,293.1499938964844,0.001391778816469,-88.24806213378906,296.84210205078125,0.9581109881401062,1.0,0.950552225112915,293.2489624023437,303.1499938964844,293.1499938964844,0.0,-0.0,296.85235595703125,0.0,0.0,0.0609858110547065,296.77197265625,308.1499938964844,262.92779541015625,262.3002624511719,286.3381042480469,293.25994873046875,296.7436828613281,1.0,0.7447389960289001,0.0,0.0,1.0,1.0,-3.373937129974365,6.108434263296658e-06,3.373931169509888,-0.7693685293197632,0.0,0.0,1.0,396.880126953125,410.0,-136.70851135253906,-34817.66796875,4484.1962890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4470520019531,316.9066772460937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8188242316246033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000831002544146,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
361560,293.2402648925781,303.1499938964844,293.1499938964844,0.0041736848652362,-253.3273468017578,296.8177795410156,0.9593446850776672,1.0,0.8995936512947083,293.30126953125,303.1499938964844,293.1499938964844,0.0012864177115261,-82.24750518798828,296.6514892578125,0.9604135155677797,1.0,0.9503394365310668,292.8338623046875,303.1499938964844,293.1499938964844,0.0,-0.0,296.7154235839844,0.0,0.0,0.0098849358037114,293.27325439453125,303.1499938964844,293.1499938964844,0.0,-0.0,296.584716796875,0.9563007354736328,0.0,0.9388428926467896,293.2459716796875,303.1499938964844,293.1499938964844,0.0,-0.0,296.7314147949219,0.0,0.0,0.0601368211209774,296.5806884765625,308.1499938964844,262.8679504394531,262.2420349121094,286.4160461425781,293.2645263671875,296.5763854980469,1.0,0.7492144703865051,0.0,0.0,1.0,1.0,-3.434380054473877,6.316154667729279e-06,3.434373617172241,-0.77006995677948,0.0,0.0,1.0,395.7863464355469,410.0,-242.4516143798828,-34873.3515625,4637.244140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.27374267578125,316.7158203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8201329708099365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000832330668345,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
361620,293.5046081542969,303.1499938964844,293.1499938964844,0.0019520719069987,-116.5583267211914,297.0429077148437,0.9422550201416016,1.0,0.9039260149002076,293.3193664550781,303.1499938964844,293.1499938964844,0.0,-0.0,296.96258544921875,0.9422559142112732,1.0,0.9518799781799316,293.06072998046875,303.1499938964844,293.1499938964844,0.0083931675180792,-382.8749694824219,297.3946228027344,0.9391682147979736,1.0,0.6970362067222595,292.8612365722656,303.1499938964844,293.1499938964844,0.0,-0.0,296.94317626953125,0.0,0.0,0.0170706026256084,293.2252197265625,303.1499938964844,293.1499938964844,0.0,-0.0,296.8878173828125,0.0,0.0,0.0669141709804534,296.9354858398437,308.1499938964844,262.7476806640625,262.125,286.4345397949219,293.3632507324219,296.93756103515625,1.0,0.7312935590744019,0.0,0.0,1.0,1.0,-3.166201591491699,5.388523732108297e-06,3.16619610786438,-0.7167598009109497,0.0,0.0,1.0,420.0340270996094,410.0,135.45411682128906,-33669.5546875,4084.68115234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5917663574219,317.1990051269531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8157321214675903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008278643945232,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
361680,293.5046081542969,303.1499938964844,293.1499938964844,0.0019520719069987,-116.5583267211914,297.0429077148437,0.9422550201416016,1.0,0.9039260149002076,293.3193664550781,303.1499938964844,293.1499938964844,0.0,-0.0,296.96258544921875,0.9422559142112732,1.0,0.9518799781799316,293.06072998046875,303.1499938964844,293.1499938964844,0.0083931675180792,-382.8749694824219,297.3946228027344,0.9391682147979736,1.0,0.6970362067222595,292.8612365722656,303.1499938964844,293.1499938964844,0.0,-0.0,296.94317626953125,0.0,0.0,0.0170706026256084,293.2252197265625,303.1499938964844,293.1499938964844,0.0,-0.0,296.8878173828125,0.0,0.0,0.0669141709804534,296.9354858398437,308.1499938964844,262.7476806640625,262.125,286.4345397949219,293.3632507324219,296.93756103515625,1.0,0.7312935590744019,0.0,0.0,1.0,1.0,-3.166201591491699,5.388523732108297e-06,3.16619610786438,-0.7167598009109497,0.0,0.0,1.0,420.0340270996094,410.0,135.45411682128906,-33669.5546875,4084.68115234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5917663574219,317.1990051269531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8157321214675903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008278643945232,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
361740,293.6075134277344,303.1499938964844,293.1499938964844,0.00134864798747,-80.02969360351562,297.1414794921875,0.9473063945770264,1.0,0.9035466909408568,292.93994140625,303.1499938964844,293.1499938964844,0.0,-0.0,297.1038513183594,0.0,0.0,0.0180132780224084,293.3114318847656,303.1499938964844,293.1499938964844,0.0014182820450514,-65.45919799804688,297.1426086425781,0.9473038911819458,1.0,0.7027535438537598,293.0210266113281,303.1499938964844,293.1499938964844,0.0110455807298421,-658.285400390625,297.6486511230469,0.944393515586853,1.0,0.9436984062194824,293.2218322753906,303.1499938964844,293.1499938964844,0.0,-0.0,297.0679016113281,0.0,0.0,0.0650001689791679,297.0685119628906,308.1499938964844,262.6268920898437,262.0074462890625,286.44586181640625,293.41851806640625,297.0667419433594,1.0,0.726121723651886,0.0,0.0,1.0,1.0,-3.161606311798096,5.373452040657867e-06,3.1616008281707764,-0.7161091566085815,0.0,0.0,1.0,409.5953063964844,398.0,63.71697235107422,-33866.61328125,4017.150634765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.83807373046875,317.4195251464844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8107886910438538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000822847476229,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
361800,293.6075134277344,303.1499938964844,293.1499938964844,0.00134864798747,-80.02969360351562,297.1414794921875,0.9473063945770264,1.0,0.9035466909408568,292.93994140625,303.1499938964844,293.1499938964844,0.0,-0.0,297.1038513183594,0.0,0.0,0.0180132780224084,293.3114318847656,303.1499938964844,293.1499938964844,0.0014182820450514,-65.45919799804688,297.1426086425781,0.9473038911819458,1.0,0.7027535438537598,293.0210266113281,303.1499938964844,293.1499938964844,0.0110455807298421,-658.285400390625,297.6486511230469,0.944393515586853,1.0,0.9436984062194824,293.2218322753906,303.1499938964844,293.1499938964844,0.0,-0.0,297.0679016113281,0.0,0.0,0.0650001689791679,297.0685119628906,308.1499938964844,262.6268920898437,262.0074462890625,286.44586181640625,293.41851806640625,297.0667419433594,1.0,0.726121723651886,0.0,0.0,1.0,1.0,-3.161606311798096,5.373452040657867e-06,3.1616008281707764,-0.7161091566085815,0.0,0.0,1.0,409.5953063964844,398.0,63.71697235107422,-33866.61328125,4017.150634765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.83807373046875,317.4195251464844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8107886910438538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000822847476229,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
361860,293.5547180175781,303.1499938964844,293.1499938964844,0.0008732536225579,-53.99899673461914,296.2411499023437,0.9990000128746032,1.0,0.835050106048584,292.931884765625,303.1499938964844,293.1499938964844,0.0137382568791508,-819.1278686523438,296.9602355957031,0.9990000128746032,1.0,0.8793479800224304,293.3308410644531,303.1499938964844,293.1499938964844,0.0008867451688274,-42.64809799194336,296.2419738769531,0.9990000128746032,1.0,0.6494833827018738,293.1837158203125,303.1499938964844,293.1499938964844,0.0057878829538822,-375.7716674804688,296.5401916503906,0.9990000128746032,1.0,0.8793479800224304,293.245361328125,303.1499938964844,293.1499938964844,0.0,-0.0,296.7995300292969,0.0,0.0,0.0391899831593036,296.19140625,308.1499938964844,262.505859375,261.8896484375,286.4136657714844,293.40972900390625,296.16925048828125,1.0,0.7719759941101074,0.0,0.0,1.0,1.0,-3.9425692558288574,8.29604596219724e-06,3.942560911178589,-0.8925788402557373,0.0,0.0,1.0,307.8355407714844,410.0,-952.2427368164062,-37363.58984375,5586.31298828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0933532714844,316.2179260253906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8163104057312012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008284512441605,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
361920,293.5547180175781,303.1499938964844,293.1499938964844,0.0008732536225579,-53.99899673461914,296.2411499023437,0.9990000128746032,1.0,0.835050106048584,292.931884765625,303.1499938964844,293.1499938964844,0.0137382568791508,-819.1278686523438,296.9602355957031,0.9990000128746032,1.0,0.8793479800224304,293.3308410644531,303.1499938964844,293.1499938964844,0.0008867451688274,-42.64809799194336,296.2419738769531,0.9990000128746032,1.0,0.6494833827018738,293.1837158203125,303.1499938964844,293.1499938964844,0.0057878829538822,-375.7716674804688,296.5401916503906,0.9990000128746032,1.0,0.8793479800224304,293.245361328125,303.1499938964844,293.1499938964844,0.0,-0.0,296.7995300292969,0.0,0.0,0.0391899831593036,296.19140625,308.1499938964844,262.505859375,261.8896484375,286.4136657714844,293.40972900390625,296.16925048828125,1.0,0.7719759941101074,0.0,0.0,1.0,1.0,-3.9425692558288574,8.29604596219724e-06,3.942560911178589,-0.8925788402557373,0.0,0.0,1.0,307.8355407714844,410.0,-952.2427368164062,-37363.58984375,5586.31298828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0933532714844,316.2179260253906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8163104057312012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008284512441605,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
361980,293.4088134765625,303.1499938964844,293.1499938964844,0.0006532412371598,-41.39510726928711,295.6814880371094,0.9990000128746032,1.0,0.8662026524543762,293.0410461425781,303.1499938964844,293.1499938964844,0.0109271556138992,-696.3071899414062,296.2733459472656,0.9990000128746032,1.0,0.9121531248092652,293.2144775390625,303.1499938964844,293.1499938964844,0.0023643758613616,-116.53253173828124,295.7830505371094,0.9990000128746032,1.0,0.6737131476402283,293.1295471191406,303.1499938964844,293.1499938964844,0.007256603334099,-479.6158142089844,296.0752258300781,0.9990000128746032,1.0,0.9121531248092652,293.24627685546875,303.1499938964844,293.1499938964844,0.0,-0.0,296.25390625,0.0,0.0,0.0421341843903064,295.6449890136719,308.1499938964844,262.4090576171875,261.7954406738281,286.29852294921875,293.2825012207031,295.6270446777344,1.0,0.8009561896324158,0.0,0.0,1.0,1.0,-4.091761589050293,8.926886039262172e-06,4.091752529144287,-0.9258118867874146,0.0,0.0,1.0,331.420166015625,410.0,-938.330078125,-37138.828125,6246.1640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.11474609375,315.2688293457031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8279076814651489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008402210660278,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
362040,293.3763122558594,303.1499938964844,293.1499938964844,0.0,-0.0,295.52801513671875,0.9990000128746032,0.0,0.8732808232307434,293.0491943359375,303.1499938964844,293.1499938964844,0.0108023919165134,-693.2163696289062,296.14434814453125,0.9990000128746032,1.0,0.9196067452430724,293.187744140625,303.1499938964844,293.1499938964844,0.003052907064557,-151.26992797851562,295.7034912109375,0.9990000128746032,1.0,0.6792184114456177,293.1134338378906,303.1499938964844,293.1499938964844,0.007781580556184,-515.2446899414062,295.98297119140625,0.9990000128746032,1.0,0.9196067452430724,293.24609375,303.1499938964844,293.1499938964844,0.0,-0.0,296.11572265625,0.0,0.0,0.0428183935582637,295.5241394042969,308.1499938964844,262.3848876953125,261.7718811035156,286.2786560058594,293.26202392578125,295.5073547363281,1.0,0.8074834942817688,0.0,0.0,1.0,1.0,-4.125690460205078,9.073567525774706e-06,4.125681400299072,-0.9333081841468812,0.0,0.0,1.0,336.9066772460937,410.0,-915.0075073242188,-37088.58984375,6403.177734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9065246582031,315.06719970703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8309024572372437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008432603790424,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
362100,293.1371765136719,303.1499938964844,293.1499938964844,0.0,-0.0,295.9194641113281,0.3990791738033294,0.0,0.0971914380788803,293.053466796875,303.1499938964844,293.1499938964844,0.0105154979974031,-663.9443969726562,296.5396423339844,0.9215992093086244,1.0,0.9535588026046752,293.1348876953125,303.1499938964844,293.1499938964844,0.0042834072373807,-207.9264678955078,296.2068786621094,0.9215995669364928,1.0,0.7042959928512573,293.0751647949219,303.1499938964844,293.1499938964844,0.0087723489850759,-564.616455078125,296.4526062011719,0.9215995669364928,1.0,0.9535597562789916,293.2122802734375,303.1499938964844,293.1499938964844,0.0,-0.0,295.9125366210937,0.0,0.0,0.075234405696392,295.95623779296875,308.1499938964844,262.32452392578125,261.713134765625,286.2862854003906,293.1651611328125,295.9799194335937,1.0,0.7714016437530518,0.0,0.0,1.0,1.0,-3.343719482421875,5.990826593915699e-06,3.343713521957397,-0.7471063137054443,0.0,0.0,1.0,472.6357727050781,410.0,120.38643646240234,-33164.796875,4835.619140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8719482421875,315.54229736328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.833928644657135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008463315898552,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
362160,292.875732421875,303.1499938964844,293.1499938964844,0.0,-0.0,296.07977294921875,0.0,0.0,0.0178438071161508,293.1043701171875,303.1499938964844,293.1499938964844,0.0087516075000166,-558.504638671875,296.6445007324219,0.923431634902954,1.0,0.953440487384796,293.15802001953125,303.1499938964844,293.1499938964844,0.0035894578322768,-172.7793731689453,296.3624267578125,0.923431634902954,1.0,0.7042078971862793,293.1013488769531,303.1499938964844,293.1499938964844,0.0079056015238165,-508.14056396484375,296.60028076171875,0.923431634902954,1.0,0.953440487384796,293.2056579589844,303.1499938964844,293.1499938964844,0.0,-0.0,296.0293884277344,0.0,0.0,0.0744577348232269,296.1566162109375,308.1499938964844,262.2642517089844,261.65447998046875,286.18487548828125,293.17889404296875,296.1655578613281,1.0,0.7587988972663879,0.0,0.0,1.0,1.0,-3.2463085651397705,5.659174348693341e-06,3.246302843093872,-0.7347316741943359,0.0,0.0,1.0,463.71588134765625,410.0,270.7907409667969,-33059.13671875,4526.0400390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2215270996094,315.90875244140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8326402306556702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008450240129604,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
362220,293.038818359375,303.1499938964844,293.1499938964844,0.0098772812634706,-590.5298461914062,296.758544921875,0.9465539455413818,1.0,0.8814799189567566,293.1866149902344,303.1499938964844,293.1499938964844,0.0060532675124704,-392.4175109863281,296.53973388671875,0.9549245238304138,1.0,0.9507707953453064,292.8453063964844,303.1499938964844,293.1499938964844,0.0,-0.0,296.2763671875,0.0,0.0,0.015851005911827,293.1603088378906,303.1499938964844,293.1499938964844,0.0060925092548131,-394.9071044921875,296.5416259765625,0.9549245238304138,1.0,0.9507707953453064,293.1995849609375,303.1499938964844,293.1499938964844,0.0,-0.0,296.2657165527344,0.0,0.0,0.0621570609509944,296.1997375488281,308.1499938964844,262.1442565917969,261.53765869140625,286.1403503417969,293.1813659667969,296.1933898925781,1.0,0.754753828048706,0.0,0.0,1.0,1.0,-3.4356894493103027,6.3272914303524885e-06,3.435683012008667,-0.7794526815414429,0.0,0.0,1.0,406.1036987304688,410.0,-32.48164749145508,-34671.3203125,4703.15869140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.75274658203125,316.22967529296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.829599142074585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008419376681558,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
362280,293.038818359375,303.1499938964844,293.1499938964844,0.0098772812634706,-590.5298461914062,296.758544921875,0.9465539455413818,1.0,0.8814799189567566,293.1866149902344,303.1499938964844,293.1499938964844,0.0060532675124704,-392.4175109863281,296.53973388671875,0.9549245238304138,1.0,0.9507707953453064,292.8453063964844,303.1499938964844,293.1499938964844,0.0,-0.0,296.2763671875,0.0,0.0,0.015851005911827,293.1603088378906,303.1499938964844,293.1499938964844,0.0060925092548131,-394.9071044921875,296.5416259765625,0.9549245238304138,1.0,0.9507707953453064,293.1995849609375,303.1499938964844,293.1499938964844,0.0,-0.0,296.2657165527344,0.0,0.0,0.0621570609509944,296.1997375488281,308.1499938964844,262.1442565917969,261.53765869140625,286.1403503417969,293.1813659667969,296.1933898925781,1.0,0.754753828048706,0.0,0.0,1.0,1.0,-3.4356894493103027,6.3272914303524885e-06,3.435683012008667,-0.7794526815414429,0.0,0.0,1.0,406.1036987304688,410.0,-32.48164749145508,-34671.3203125,4703.15869140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.75274658203125,316.22967529296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.829599142074585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008419376681558,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
362340,293.2278747558594,303.1499938964844,293.1499938964844,0.0036258148029446,-232.0696563720703,295.6337585449219,0.9990000128746032,1.0,0.8683209419250488,293.13916015625,303.1499938964844,293.1499938964844,0.0071672750636935,-478.7712097167969,295.8436889648437,0.9990000128746032,1.0,0.9143837690353394,292.93707275390625,303.1499938964844,293.1499938964844,0.0144541570916771,-651.7130126953125,296.2123107910156,0.9990000128746032,1.0,0.6753607392311096,293.1055908203125,303.1499938964844,293.1499938964844,0.0076532885432243,-509.6217651367188,295.8714294433594,0.9990000128746032,1.0,0.9143837690353394,293.2122497558594,303.1499938964844,293.1499938964844,0.0,-0.0,295.8833312988281,0.0,0.0,0.0423400439321994,295.4150695800781,308.1499938964844,262.02520751953125,261.4217834472656,286.1385803222656,293.1924133300781,295.4012451171875,1.0,0.8027932047843933,0.0,0.0,1.0,1.0,-4.101924419403076,8.971154784376267e-06,4.10191535949707,-0.9286080598831176,0.0,0.0,1.0,333.0194702148437,410.0,-730.5486450195312,-37243.67578125,6292.62890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0069885253906,315.1474304199219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8397818207740784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008522717980667,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
362400,293.2278747558594,303.1499938964844,293.1499938964844,0.0036258148029446,-232.0696563720703,295.6337585449219,0.9990000128746032,1.0,0.8683209419250488,293.13916015625,303.1499938964844,293.1499938964844,0.0071672750636935,-478.7712097167969,295.8436889648437,0.9990000128746032,1.0,0.9143837690353394,292.93707275390625,303.1499938964844,293.1499938964844,0.0144541570916771,-651.7130126953125,296.2123107910156,0.9990000128746032,1.0,0.6753607392311096,293.1055908203125,303.1499938964844,293.1499938964844,0.0076532885432243,-509.6217651367188,295.8714294433594,0.9990000128746032,1.0,0.9143837690353394,293.2122497558594,303.1499938964844,293.1499938964844,0.0,-0.0,295.8833312988281,0.0,0.0,0.0423400439321994,295.4150695800781,308.1499938964844,262.02520751953125,261.4217834472656,286.1385803222656,293.1924133300781,295.4012451171875,1.0,0.8027932047843933,0.0,0.0,1.0,1.0,-4.101924419403076,8.971154784376267e-06,4.10191535949707,-0.9286080598831176,0.0,0.0,1.0,333.0194702148437,410.0,-730.5486450195312,-37243.67578125,6292.62890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0069885253906,315.1474304199219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8397818207740784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008522717980667,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
362460,293.17462158203125,303.1499938964844,293.1499938964844,0.0045179720036685,-294.516357421875,295.2509460449219,0.9990000128746032,1.0,0.8966845870018005,293.0463562011719,303.1499938964844,293.1499938964844,0.0108098620548844,-710.3076171875,295.6004943847656,0.9990000128746032,1.0,0.9442520141601562,293.0077209472656,303.1499938964844,293.1499938964844,0.0126679316163063,-598.9271850585938,295.6898803710937,0.9990000128746032,1.0,0.6974198222160339,293.0131225585937,303.1499938964844,293.1499938964844,0.0116431731730699,-756.5116577148438,295.6408386230469,0.9990000128746032,1.0,0.9442520141601562,293.20623779296875,303.1499938964844,293.1499938964844,0.0,-0.0,295.3698425292969,0.0,0.0,0.0452236197888851,294.98211669921875,308.1499938964844,261.9073486328125,261.3070983886719,286.0982360839844,293.161865234375,294.9720458984375,1.0,0.8289256691932678,0.0,0.0,1.0,1.0,-4.238144397735596,9.56833264353918e-06,4.238134860992432,-0.9580842852592468,0.0,0.0,1.0,355.9384460449219,410.0,-624.6390380859375,-37047.421875,6946.14453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2311706542969,314.397216796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8537704944610596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008664685301482,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
362520,293.17462158203125,303.1499938964844,293.1499938964844,0.0045179720036685,-294.516357421875,295.2509460449219,0.9990000128746032,1.0,0.8966845870018005,293.0463562011719,303.1499938964844,293.1499938964844,0.0108098620548844,-710.3076171875,295.6004943847656,0.9990000128746032,1.0,0.9442520141601562,293.0077209472656,303.1499938964844,293.1499938964844,0.0126679316163063,-598.9271850585938,295.6898803710937,0.9990000128746032,1.0,0.6974198222160339,293.0131225585937,303.1499938964844,293.1499938964844,0.0116431731730699,-756.5116577148438,295.6408386230469,0.9990000128746032,1.0,0.9442520141601562,293.20623779296875,303.1499938964844,293.1499938964844,0.0,-0.0,295.3698425292969,0.0,0.0,0.0452236197888851,294.98211669921875,308.1499938964844,261.9073486328125,261.3070983886719,286.0982360839844,293.161865234375,294.9720458984375,1.0,0.8289256691932678,0.0,0.0,1.0,1.0,-4.238144397735596,9.56833264353918e-06,4.238134860992432,-0.9580842852592468,0.0,0.0,1.0,355.9384460449219,410.0,-624.6390380859375,-37047.421875,6946.14453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2311706542969,314.397216796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8537704944610596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008664685301482,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
