time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362580,293.1050720214844,303.1499938964844,293.1499938964844,0.0063415672630071,-415.8830871582031,295.1202087402344,0.9879890084266664,1.0,0.9000715613365173,292.9798889160156,303.1499938964844,293.1499938964844,0.0143174799159169,-902.3296508789062,295.5247497558594,0.9879890084266664,1.0,0.9478186964988708,292.9889221191406,303.1499938964844,293.1499938964844,0.0139508033171296,-653.242431640625,295.5096740722656,0.9879890084266664,1.0,0.7000556588172913,292.9489440917969,303.1499938964844,293.1499938964844,0.0154748680070042,-956.820556640625,295.5722045898437,0.9879890084266664,1.0,0.9478186964988708,293.18994140625,303.1499938964844,293.1499938964844,0.0,-0.0,294.97198486328125,0.0,0.0,0.0499732941389083,294.7401123046875,308.1499938964844,261.791015625,261.19390869140625,286.066162109375,293.138671875,294.73516845703125,1.0,0.8418281674385071,0.0,0.0,1.0,1.0,-4.259828567504883,9.663978744356427e-06,4.2598185539245605,-0.9613789916038512,0.0,0.0,1.0,382.6501770019531,410.0,-404.23736572265625,-36694.55078125,7221.61669921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7958374023437,314.0079650878906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8667909502983093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008796826004981,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
362640,293.1050720214844,303.1499938964844,293.1499938964844,0.0063415672630071,-415.8830871582031,295.1202087402344,0.9879890084266664,1.0,0.9000715613365173,292.9798889160156,303.1499938964844,293.1499938964844,0.0143174799159169,-902.3296508789062,295.5247497558594,0.9879890084266664,1.0,0.9478186964988708,292.9889221191406,303.1499938964844,293.1499938964844,0.0139508033171296,-653.242431640625,295.5096740722656,0.9879890084266664,1.0,0.7000556588172913,292.9489440917969,303.1499938964844,293.1499938964844,0.0154748680070042,-956.820556640625,295.5722045898437,0.9879890084266664,1.0,0.9478186964988708,293.18994140625,303.1499938964844,293.1499938964844,0.0,-0.0,294.97198486328125,0.0,0.0,0.0499732941389083,294.7401123046875,308.1499938964844,261.791015625,261.19390869140625,286.066162109375,293.138671875,294.73516845703125,1.0,0.8418281674385071,0.0,0.0,1.0,1.0,-4.259828567504883,9.663978744356427e-06,4.2598185539245605,-0.9613789916038512,0.0,0.0,1.0,382.6501770019531,410.0,-404.23736572265625,-36694.55078125,7221.61669921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7958374023437,314.0079650878906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8667909502983093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008796826004981,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
362700,293.0787048339844,303.1499938964844,293.1499938964844,0.0071760541759431,-470.1277465820313,295.0958251953125,0.9839425683021544,1.0,0.9003724455833435,292.957275390625,303.1499938964844,293.1499938964844,0.0159401781857013,-981.0030517578124,295.5190734863281,0.9839425683021544,1.0,0.9481355547904968,292.97491455078125,303.1499938964844,293.1499938964844,0.0149123100563883,-689.584228515625,295.4781188964844,0.9839425683021544,1.0,0.7002896666526794,292.927490234375,303.1499938964844,293.1499938964844,0.0172621328383684,-1038.7529296875,295.5693359375,0.9839425683021544,1.0,0.9481355547904968,293.17999267578125,303.1499938964844,293.1499938964844,0.0,-0.0,294.83544921875,0.0,0.0,0.05148321762681,294.66571044921875,308.1499938964844,261.7335205078125,261.1379699707031,286.044677734375,293.1280822753906,294.662109375,1.0,0.8454259037971497,0.0,0.0,1.0,1.0,-4.263057708740234,9.678509741206652e-06,4.26304817199707,-0.962150812149048,0.0,0.0,1.0,390.8987731933594,410.0,-313.109619140625,-36620.20703125,7294.0458984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.69451904296875,313.9164733886719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8726228475570679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008856012136675,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
362760,293.0584411621094,303.1499938964844,293.1499938964844,0.0079146930947899,-517.109130859375,295.085205078125,0.9810872673988342,1.0,0.900583028793335,292.9405517578125,303.1499938964844,293.1499938964844,0.0174608491361141,-1049.5322265625,295.5249938964844,0.9810872673988342,1.0,0.948357343673706,292.96246337890625,303.1499938964844,293.1499938964844,0.0159178413450717,-725.4717407226562,295.46661376953125,0.9810872673988342,1.0,0.7004534602165222,292.9118347167969,303.1499938964844,293.1499938964844,0.0189482476562261,-1110.293701171875,295.5779113769531,0.9810872673988342,1.0,0.948357343673706,293.1698608398437,303.1499938964844,293.1499938964844,0.0,-0.0,294.7338562011719,0.0,0.0,0.0525402799248695,294.6118469238281,308.1499938964844,261.676513671875,261.0824890136719,286.0233459472656,293.1176147460937,294.6092834472656,1.0,0.8479352593421936,0.0,0.0,1.0,1.0,-4.265318393707275,9.688707905297632e-06,4.265308856964111,-0.9627148509025574,0.0,0.0,1.0,396.6712951660156,410.0,-237.808349609375,-36601.27734375,7344.79931640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.64678955078125,313.8713073730469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.878065288066864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008911245968192,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
362820,292.7831726074219,303.1499938964844,293.1499938964844,0.006069435738027,-386.1825866699219,296.5152893066406,0.6314094066619873,1.0,0.2880540788173675,292.9532165527344,303.1499938964844,293.1499938964844,0.0171853825449943,-1003.3594970703124,296.2710876464844,0.9260907769203186,1.0,0.9531018733978271,292.9859924316406,303.1499938964844,293.1499938964844,0.0149014638736844,-667.8056030273438,296.1853942871094,0.9260907769203186,1.0,0.7039577960968018,292.92596435546875,303.1499938964844,293.1499938964844,0.0187329873442649,-1065.129638671875,296.3245849609375,0.9260907769203186,1.0,0.9531018733978271,293.1231689453125,303.1499938964844,293.1499938964844,0.0,-0.0,295.07598876953125,0.0,0.0,0.0733274668455123,295.40185546875,308.1499938964844,261.5640869140625,260.97314453125,285.64324951171875,293.1013488769531,295.3919982910156,1.0,0.8018724918365479,0.0,0.0,1.0,1.0,-3.565432548522949,6.833152838225942e-06,3.5654258728027344,-0.8453524708747864,0.0,0.0,1.0,469.5478210449219,410.0,627.962890625,-34537.7734375,5458.73779296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.41082763671875,314.92236328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8795979022979736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008926800219342,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
362880,292.7831726074219,303.1499938964844,293.1499938964844,0.006069435738027,-386.1825866699219,296.5152893066406,0.6314094066619873,1.0,0.2880540788173675,292.9532165527344,303.1499938964844,293.1499938964844,0.0171853825449943,-1003.3594970703124,296.2710876464844,0.9260907769203186,1.0,0.9531018733978271,292.9859924316406,303.1499938964844,293.1499938964844,0.0149014638736844,-667.8056030273438,296.1853942871094,0.9260907769203186,1.0,0.7039577960968018,292.92596435546875,303.1499938964844,293.1499938964844,0.0187329873442649,-1065.129638671875,296.3245849609375,0.9260907769203186,1.0,0.9531018733978271,293.1231689453125,303.1499938964844,293.1499938964844,0.0,-0.0,295.07598876953125,0.0,0.0,0.0733274668455123,295.40185546875,308.1499938964844,261.5640869140625,260.97314453125,285.64324951171875,293.1013488769531,295.3919982910156,1.0,0.8018724918365479,0.0,0.0,1.0,1.0,-3.565432548522949,6.833152838225942e-06,3.5654258728027344,-0.8453524708747864,0.0,0.0,1.0,469.5478210449219,410.0,627.962890625,-34537.7734375,5458.73779296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.41082763671875,314.92236328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8795979022979736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008926800219342,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
362940,293.0041809082031,303.1499938964844,293.1499938964844,0.0136950183659791,-827.94384765625,295.4990234375,0.9913742542266846,1.0,0.8985199332237244,292.9724426269531,303.1499938964844,293.1499938964844,0.0183220729231834,-1079.4332275390625,295.6762390136719,0.9917407035827636,1.0,0.94752299785614,292.9990539550781,303.1499938964844,293.1499938964844,0.0157126821577548,-714.8002319335938,295.5788879394531,0.9917407035827636,1.0,0.6998372673988342,292.9461364746094,303.1499938964844,293.1499938964844,0.0201866496354341,-1152.0245361328125,295.739501953125,0.9917407035827636,1.0,0.94752299785614,293.1434326171875,303.1499938964844,293.1499938964844,0.0,-0.0,294.9168701171875,0.0,0.0,0.0485606417059898,294.736328125,308.1499938964844,261.4540710449219,260.8661804199219,285.942626953125,293.08477783203125,294.7328491210937,1.0,0.8382282853126526,0.0,0.0,1.0,1.0,-4.255259037017822,9.644157216825988e-06,4.255249500274658,-0.961114466190338,0.0,0.0,1.0,374.7721862792969,410.0,-238.131103515625,-37364.58984375,7146.96044921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2881774902344,314.4129333496094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8877807855606079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000900984625332,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
363000,293.0041809082031,303.1499938964844,293.1499938964844,0.0136950183659791,-827.94384765625,295.4990234375,0.9913742542266846,1.0,0.8985199332237244,292.9724426269531,303.1499938964844,293.1499938964844,0.0183220729231834,-1079.4332275390625,295.6762390136719,0.9917407035827636,1.0,0.94752299785614,292.9990539550781,303.1499938964844,293.1499938964844,0.0157126821577548,-714.8002319335938,295.5788879394531,0.9917407035827636,1.0,0.6998372673988342,292.9461364746094,303.1499938964844,293.1499938964844,0.0201866496354341,-1152.0245361328125,295.739501953125,0.9917407035827636,1.0,0.94752299785614,293.1434326171875,303.1499938964844,293.1499938964844,0.0,-0.0,294.9168701171875,0.0,0.0,0.0485606417059898,294.736328125,308.1499938964844,261.4540710449219,260.8661804199219,285.942626953125,293.08477783203125,294.7328491210937,1.0,0.8382282853126526,0.0,0.0,1.0,1.0,-4.255259037017822,9.644157216825988e-06,4.255249500274658,-0.961114466190338,0.0,0.0,1.0,374.7721862792969,410.0,-238.131103515625,-37364.58984375,7146.96044921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2881774902344,314.4129333496094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8877807855606079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000900984625332,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
363060,293.0586853027344,303.1499938964844,293.1499938964844,0.0114706642925739,-719.6895141601562,295.3054504394531,0.983047366142273,1.0,0.9004387855529785,292.9486999511719,303.1499938964844,293.1499938964844,0.0211797561496496,-1193.226806640625,295.68389892578125,0.9830474257469176,1.0,0.9482055306434632,292.971435546875,303.1499938964844,293.1499938964844,0.0181387960910797,-794.8482666015625,295.5819091796875,0.9830474257469176,1.0,0.7003413438796997,292.9237976074219,303.1499938964844,293.1499938964844,0.0234104357659816,-1271.18896484375,295.7518005371094,0.9830474257469176,1.0,0.9482055306434632,293.1365051269531,303.1499938964844,293.1499938964844,0.0,-0.0,294.7377014160156,0.0,0.0,0.0518161319196224,294.6449890136719,308.1499938964844,261.3467102050781,260.7618408203125,285.9188842773437,293.0830383300781,294.6431579589844,1.0,0.8462015986442566,0.0,0.0,1.0,1.0,-4.263767719268799,9.682128620625008e-06,4.263758182525635,-0.9628081917762756,0.0,0.0,1.0,392.6774597167969,410.0,-154.8567352294922,-37276.1640625,7309.7314453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1503295898437,314.2867736816406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8969417810440063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009102818439714,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
363120,293.0586853027344,303.1499938964844,293.1499938964844,0.0114706642925739,-719.6895141601562,295.3054504394531,0.983047366142273,1.0,0.9004387855529785,292.9486999511719,303.1499938964844,293.1499938964844,0.0211797561496496,-1193.226806640625,295.68389892578125,0.9830474257469176,1.0,0.9482055306434632,292.971435546875,303.1499938964844,293.1499938964844,0.0181387960910797,-794.8482666015625,295.5819091796875,0.9830474257469176,1.0,0.7003413438796997,292.9237976074219,303.1499938964844,293.1499938964844,0.0234104357659816,-1271.18896484375,295.7518005371094,0.9830474257469176,1.0,0.9482055306434632,293.1365051269531,303.1499938964844,293.1499938964844,0.0,-0.0,294.7377014160156,0.0,0.0,0.0518161319196224,294.6449890136719,308.1499938964844,261.3467102050781,260.7618408203125,285.9188842773437,293.0830383300781,294.6431579589844,1.0,0.8462015986442566,0.0,0.0,1.0,1.0,-4.263767719268799,9.682128620625008e-06,4.263758182525635,-0.9628081917762756,0.0,0.0,1.0,392.6774597167969,410.0,-154.8567352294922,-37276.1640625,7309.7314453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1503295898437,314.2867736816406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8969417810440063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009102818439714,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
363180,293.0600280761719,303.1499938964844,293.1499938964844,0.0114030465483665,-717.4946899414062,295.2572631835937,0.9786335229873656,1.0,0.90076345205307,292.9376525878906,303.1499938964844,293.1499938964844,0.0236549228429794,-1281.87158203125,295.71533203125,0.9786335229873656,1.0,0.9485473036766052,292.9591369628906,303.1499938964844,293.1499938964844,0.0201382432132959,-854.490966796875,295.6065368652344,0.9786335229873656,1.0,0.7005937695503235,292.9141540527344,303.1499938964844,293.1499938964844,0.026216110214591,-1364.5350341796875,295.7873229980469,0.9786335229873656,1.0,0.9485473036766052,293.1297607421875,303.1499938964844,293.1499938964844,0.0,-0.0,294.64373779296875,0.0,0.0,0.0534445419907569,294.5992431640625,308.1499938964844,261.2423400878906,260.66046142578125,285.890869140625,293.0775756835937,294.5984191894531,1.0,0.8500639200210571,0.0,0.0,1.0,1.0,-4.267251968383789,9.69780649029417e-06,4.267241954803467,-0.9636249542236328,0.0,0.0,1.0,401.5768432617188,410.0,-87.42643737792969,-37324.21484375,7388.01953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.15057373046875,314.2808837890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9049693942070008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009184288792312,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
363240,293.0600280761719,303.1499938964844,293.1499938964844,0.0114030465483665,-717.4946899414062,295.2572631835937,0.9786335229873656,1.0,0.90076345205307,292.9376525878906,303.1499938964844,293.1499938964844,0.0236549228429794,-1281.87158203125,295.71533203125,0.9786335229873656,1.0,0.9485473036766052,292.9591369628906,303.1499938964844,293.1499938964844,0.0201382432132959,-854.490966796875,295.6065368652344,0.9786335229873656,1.0,0.7005937695503235,292.9141540527344,303.1499938964844,293.1499938964844,0.026216110214591,-1364.5350341796875,295.7873229980469,0.9786335229873656,1.0,0.9485473036766052,293.1297607421875,303.1499938964844,293.1499938964844,0.0,-0.0,294.64373779296875,0.0,0.0,0.0534445419907569,294.5992431640625,308.1499938964844,261.2423400878906,260.66046142578125,285.890869140625,293.0775756835937,294.5984191894531,1.0,0.8500639200210571,0.0,0.0,1.0,1.0,-4.267251968383789,9.69780649029417e-06,4.267241954803467,-0.9636249542236328,0.0,0.0,1.0,401.5768432617188,410.0,-87.42643737792969,-37324.21484375,7388.01953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.15057373046875,314.2808837890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9049693942070008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009184288792312,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
363300,293.0572814941406,303.1499938964844,293.1499938964844,0.0115613546222448,-726.2083129882812,295.2539978027344,0.9773616790771484,1.0,0.9008565545082092,292.935546875,303.1499938964844,293.1499938964844,0.0247546453028917,-1318.7254638671875,295.7362365722656,0.9773616790771484,1.0,0.948645293712616,292.95672607421875,303.1499938964844,293.1499938964844,0.0210081879049539,-878.809814453125,295.6240234375,0.9773616790771484,1.0,0.7006661891937256,292.9126892089844,303.1499938964844,293.1499938964844,0.0274688471108675,-1403.6290283203125,295.8101806640625,0.9773616790771484,1.0,0.948645293712616,293.1266784667969,303.1499938964844,293.1499938964844,0.0,-0.0,294.6173095703125,0.0,0.0,0.0539117455482482,294.5880126953125,308.1499938964844,261.1913452148437,260.6109313964844,285.8768920898437,293.0745544433594,294.5875549316406,1.0,0.8511684536933899,0.0,0.0,1.0,1.0,-4.268250942230225,9.702313946036156e-06,4.2682414054870605,-0.9638698697090148,0.0,0.0,1.0,404.1287231445313,410.0,-61.49924087524414,-37379.87890625,7410.49267578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1820068359375,314.3050842285156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9086244106292723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009221382788382,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
363360,293.0548095703125,303.1499938964844,293.1499938964844,0.0117466077208518,-736.1018676757812,295.2574768066406,0.9764732718467712,1.0,0.9009214639663696,292.9351501464844,303.1499938964844,293.1499938964844,0.0257714986801147,-1351.55615234375,295.75927734375,0.9764732718467712,1.0,0.948713719844818,292.9560852050781,303.1499938964844,293.1499938964844,0.0218056626617908,-900.287353515625,295.643798828125,0.9764732718467712,1.0,0.7007167339324951,292.9128723144531,303.1499938964844,293.1499938964844,0.0286313164979219,-1438.651611328125,295.8351135253906,0.9764732718467712,1.0,0.948713719844818,293.1239624023437,303.1499938964844,293.1499938964844,0.0,-0.0,294.600341796875,0.0,0.0,0.0542376786470413,294.5824584960937,308.1499938964844,261.1412353515625,260.5622863769531,285.86328125,293.07177734375,294.582275390625,1.0,0.8519379496574402,0.0,0.0,1.0,1.0,-4.268948078155518,9.705464435683098e-06,4.2689385414123535,-0.9640463590621948,0.0,0.0,1.0,405.9084167480469,410.0,-40.2863655090332,-37448.6875,7426.171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2267761230469,314.3409118652344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9120687246322632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009256337652914,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
363420,293.0526123046875,303.1499938964844,293.1499938964844,0.0121030518785119,-754.5391845703125,295.27545166015625,0.9754190444946288,1.0,0.9009984731674194,292.9381103515625,303.1499938964844,293.1499938964844,0.0275885108858346,-1407.5040283203125,295.80908203125,0.9754190444946288,1.0,0.9487947821617126,292.9586486816406,303.1499938964844,293.1499938964844,0.0232179928570985,-936.5193481445312,295.6875915527344,0.9754190444946288,1.0,0.7007765769958496,292.9169006347656,303.1499938964844,293.1499938964844,0.0307196918874979,-1498.8602294921875,295.8886108398437,0.9754190444946288,1.0,0.9487947821617126,293.11981201171875,303.1499938964844,293.1499938964844,0.0,-0.0,294.5862731933594,0.0,0.0,0.0546240322291851,294.5834655761719,308.1499938964844,261.043701171875,260.4676208496094,285.8377685546875,293.06756591796875,294.58367919921875,1.0,0.8528489470481873,0.0,0.0,1.0,1.0,-4.269774436950684,9.709207915875597e-06,4.26976490020752,-0.9642653465270996,0.0,0.0,1.0,408.0170593261719,410.0,-9.66271686553955,-37609.8125,7444.75732421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3414001464844,314.4345397949219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9183928966522216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000932052033022,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
363480,293.0526123046875,303.1499938964844,293.1499938964844,0.0121030518785119,-754.5391845703125,295.27545166015625,0.9754190444946288,1.0,0.9009984731674194,292.9381103515625,303.1499938964844,293.1499938964844,0.0275885108858346,-1407.5040283203125,295.80908203125,0.9754190444946288,1.0,0.9487947821617126,292.9586486816406,303.1499938964844,293.1499938964844,0.0232179928570985,-936.5193481445312,295.6875915527344,0.9754190444946288,1.0,0.7007765769958496,292.9169006347656,303.1499938964844,293.1499938964844,0.0307196918874979,-1498.8602294921875,295.8886108398437,0.9754190444946288,1.0,0.9487947821617126,293.11981201171875,303.1499938964844,293.1499938964844,0.0,-0.0,294.5862731933594,0.0,0.0,0.0546240322291851,294.5834655761719,308.1499938964844,261.043701171875,260.4676208496094,285.8377685546875,293.06756591796875,294.58367919921875,1.0,0.8528489470481873,0.0,0.0,1.0,1.0,-4.269774436950684,9.709207915875597e-06,4.26976490020752,-0.9642653465270996,0.0,0.0,1.0,408.0170593261719,410.0,-9.66271686553955,-37609.8125,7444.75732421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3414001464844,314.4345397949219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9183928966522216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000932052033022,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
363540,293.0539855957031,303.1499938964844,293.1499938964844,0.0123961213976144,-769.119873046875,295.30029296875,0.9749084711074828,1.0,0.901035726070404,292.94439697265625,303.1499938964844,293.1499938964844,0.0291665941476821,-1453.560546875,295.8606872558594,0.9749084711074828,1.0,0.9488340020179749,292.9645690917969,303.1499938964844,293.1499938964844,0.0244336873292922,-965.990234375,295.7338256835937,0.9749084711074828,1.0,0.7008055448532104,292.9241027832031,303.1499938964844,293.1499938964844,0.0325460471212863,-1549.018798828125,295.9437866210937,0.9749084711074828,1.0,0.9488340020179749,293.1174011230469,303.1499938964844,293.1499938964844,0.0,-0.0,294.5892028808594,0.0,0.0,0.0548110269010067,294.5948791503906,308.1499938964844,260.95001220703125,260.37677001953125,285.8147888183594,293.0654296875,294.5953063964844,1.0,0.8532893657684326,0.0,0.0,1.0,1.0,-4.270174026489258,9.711022357805632e-06,4.270164489746094,-0.9643746018409728,0.0,0.0,1.0,409.0372924804688,410.0,9.009093284606934,-37784.74609375,7453.75244140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4726867675781,314.5429992675781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9240525364875792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009377958485856,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
363600,293.0539855957031,303.1499938964844,293.1499938964844,0.0123961213976144,-769.119873046875,295.30029296875,0.9749084711074828,1.0,0.901035726070404,292.94439697265625,303.1499938964844,293.1499938964844,0.0291665941476821,-1453.560546875,295.8606872558594,0.9749084711074828,1.0,0.9488340020179749,292.9645690917969,303.1499938964844,293.1499938964844,0.0244336873292922,-965.990234375,295.7338256835937,0.9749084711074828,1.0,0.7008055448532104,292.9241027832031,303.1499938964844,293.1499938964844,0.0325460471212863,-1549.018798828125,295.9437866210937,0.9749084711074828,1.0,0.9488340020179749,293.1174011230469,303.1499938964844,293.1499938964844,0.0,-0.0,294.5892028808594,0.0,0.0,0.0548110269010067,294.5948791503906,308.1499938964844,260.95001220703125,260.37677001953125,285.8147888183594,293.0654296875,294.5953063964844,1.0,0.8532893657684326,0.0,0.0,1.0,1.0,-4.270174026489258,9.711022357805632e-06,4.270164489746094,-0.9643746018409728,0.0,0.0,1.0,409.0372924804688,410.0,9.009093284606934,-37784.74609375,7453.75244140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4726867675781,314.5429992675781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9240525364875792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009377958485856,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
363660,293.0578918457031,303.1499938964844,293.1499938964844,0.0126266218721866,-780.17236328125,295.3272705078125,0.9746606349945068,1.0,0.901053786277771,292.9525756835937,303.1499938964844,293.1499938964844,0.0305625833570957,-1492.6097412109375,295.9115600585937,0.9746606349945068,1.0,0.9488530158996582,292.9723205566406,303.1499938964844,293.1499938964844,0.0255015809088945,-990.7029418945312,295.77984619140625,0.9746606349945068,1.0,0.7008196115493774,292.93310546875,303.1499938964844,293.1499938964844,0.0341709293425083,-1592.00732421875,295.99810791015625,0.9746606349945068,1.0,0.9488530158996582,293.1166381835937,303.1499938964844,293.1499938964844,0.0,-0.0,294.6015319824219,0.0,0.0,0.0549017786979675,294.6117248535156,308.1499938964844,260.8588562011719,260.2884826660156,285.7939758300781,293.0651550292969,294.6122436523437,1.0,0.8535031080245972,0.0,0.0,1.0,1.0,-4.270368099212647,9.711900020192845e-06,4.270358562469482,-0.9644250273704528,0.0,0.0,1.0,409.5326232910156,410.0,19.434734344482425,-37960.71875,7458.11962890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.60791015625,314.6552429199219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.929137110710144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009429560741409,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
363720,293.0578918457031,303.1499938964844,293.1499938964844,0.0126266218721866,-780.17236328125,295.3272705078125,0.9746606349945068,1.0,0.901053786277771,292.9525756835937,303.1499938964844,293.1499938964844,0.0305625833570957,-1492.6097412109375,295.9115600585937,0.9746606349945068,1.0,0.9488530158996582,292.9723205566406,303.1499938964844,293.1499938964844,0.0255015809088945,-990.7029418945312,295.77984619140625,0.9746606349945068,1.0,0.7008196115493774,292.93310546875,303.1499938964844,293.1499938964844,0.0341709293425083,-1592.00732421875,295.99810791015625,0.9746606349945068,1.0,0.9488530158996582,293.1166381835937,303.1499938964844,293.1499938964844,0.0,-0.0,294.6015319824219,0.0,0.0,0.0549017786979675,294.6117248535156,308.1499938964844,260.8588562011719,260.2884826660156,285.7939758300781,293.0651550292969,294.6122436523437,1.0,0.8535031080245972,0.0,0.0,1.0,1.0,-4.270368099212647,9.711900020192845e-06,4.270358562469482,-0.9644250273704528,0.0,0.0,1.0,409.5326232910156,410.0,19.434734344482425,-37960.71875,7458.11962890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.60791015625,314.6552429199219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.929137110710144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009429560741409,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
363780,293.0631408691406,303.1499938964844,293.1499938964844,0.0128123713657259,-788.7980346679688,295.35406494140625,0.974540114402771,1.0,0.9010626077651978,292.96160888671875,303.1499938964844,293.1499938964844,0.0318251475691795,-1526.7906494140625,295.960205078125,0.974540114402771,1.0,0.9488623142242432,292.98095703125,303.1499938964844,293.1499938964844,0.0264624562114477,-1012.1286010742188,295.823974609375,0.974540114402771,1.0,0.7008264660835266,292.94293212890625,303.1499938964844,293.1499938964844,0.0356459990143775,-1629.9617919921875,296.050048828125,0.974540114402771,1.0,0.9488623142242432,293.1171264648437,303.1499938964844,293.1499938964844,0.0,-0.0,294.61846923828125,0.0,0.0,0.0549458861351013,294.63055419921875,308.1499938964844,260.768798828125,260.2012939453125,285.77459716796875,293.0663757324219,294.631103515625,1.0,0.8536071181297302,0.0,0.0,1.0,1.0,-4.270462512969971,9.712322935229167e-06,4.270452976226807,-0.9644448161125184,0.0,0.0,1.0,409.773681640625,410.0,24.286725997924805,-38130.8828125,7460.2451171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.73980712890625,314.76495361328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9337188005447388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009476058767177,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
363840,293.0631408691406,303.1499938964844,293.1499938964844,0.0128123713657259,-788.7980346679688,295.35406494140625,0.974540114402771,1.0,0.9010626077651978,292.96160888671875,303.1499938964844,293.1499938964844,0.0318251475691795,-1526.7906494140625,295.960205078125,0.974540114402771,1.0,0.9488623142242432,292.98095703125,303.1499938964844,293.1499938964844,0.0264624562114477,-1012.1286010742188,295.823974609375,0.974540114402771,1.0,0.7008264660835266,292.94293212890625,303.1499938964844,293.1499938964844,0.0356459990143775,-1629.9617919921875,296.050048828125,0.974540114402771,1.0,0.9488623142242432,293.1171264648437,303.1499938964844,293.1499938964844,0.0,-0.0,294.61846923828125,0.0,0.0,0.0549458861351013,294.63055419921875,308.1499938964844,260.768798828125,260.2012939453125,285.77459716796875,293.0663757324219,294.631103515625,1.0,0.8536071181297302,0.0,0.0,1.0,1.0,-4.270462512969971,9.712322935229167e-06,4.270452976226807,-0.9644448161125184,0.0,0.0,1.0,409.773681640625,410.0,24.286725997924805,-38130.8828125,7460.2451171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.73980712890625,314.76495361328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9337188005447388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009476058767177,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
363900,293.0660400390625,303.1499938964844,293.1499938964844,0.0128937447443604,-792.5031127929688,295.36700439453125,0.9745060205459596,1.0,0.9010650515556335,292.9662475585937,303.1499938964844,293.1499938964844,0.0324181839823722,-1542.53369140625,295.9834899902344,0.9745060205459596,1.0,0.9488648772239684,292.98541259765625,303.1499938964844,293.1499938964844,0.0269126072525978,-1021.9371948242188,295.8451232910156,0.9745060205459596,1.0,0.7008283734321594,292.94793701171875,303.1499938964844,293.1499938964844,0.0363398157060146,-1647.5284423828125,296.07489013671875,0.9745060205459596,1.0,0.9488648772239684,293.1177978515625,303.1499938964844,293.1499938964844,0.0,-0.0,294.627685546875,0.0,0.0,0.0549583658576011,294.6401062011719,308.1499938964844,260.7241516113281,260.1581115722656,285.7653503417969,293.0674133300781,294.6406555175781,1.0,0.853636622428894,0.0,0.0,1.0,1.0,-4.27048921585083,9.712440260045696e-06,4.270479679107666,-0.9644469618797302,0.0,0.0,1.0,409.8421630859375,410.0,25.29596519470215,-38212.53515625,7460.84814453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8032531738281,314.8177490234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9358391165733336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000949757755734,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
363960,293.0689697265625,303.1499938964844,293.1499938964844,0.0129698505625128,-795.9359741210938,295.3795471191406,0.9744824171066284,1.0,0.901066780090332,292.9708557128906,303.1499938964844,293.1499938964844,0.032991025596857,-1557.580322265625,296.0059814453125,0.9744824171066284,1.0,0.9488667249679564,292.9898376464844,303.1499938964844,293.1499938964844,0.0273469910025596,-1031.2813720703125,295.8655090332031,0.9744824171066284,1.0,0.7008297443389893,292.95294189453125,303.1499938964844,293.1499938964844,0.0370100736618042,-1664.3564453125,296.0989685058594,0.9744824171066284,1.0,0.9488667249679564,293.1186218261719,303.1499938964844,293.1499938964844,0.0,-0.0,294.63702392578125,0.0,0.0,0.0549670085310936,294.6495056152344,308.1499938964844,260.6797790527344,260.1152038574219,285.75634765625,293.0686950683594,294.6500244140625,1.0,0.8536571264266968,0.0,0.0,1.0,1.0,-4.2705078125,9.712517567095348e-06,4.270497798919678,-0.9644452333450316,0.0,0.0,1.0,409.8898010253906,410.0,25.635643005371094,-38291.51171875,7461.267578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8645935058594,314.8687744140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9378547072410583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009518032893538,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
364020,293.0747985839844,303.1499938964844,293.1499938964844,0.0131118781864643,-802.2872924804688,295.4031982421875,0.9744548797607422,1.0,0.9010687470436096,292.9799499511719,303.1499938964844,293.1499938964844,0.0340887233614921,-1586.0445556640625,296.0486145019531,0.9744548797607422,1.0,0.9488688111305236,292.99853515625,303.1499938964844,293.1499938964844,0.0281790606677532,-1048.892822265625,295.90411376953125,0.9744548797607422,1.0,0.7008312940597534,292.9627380371094,303.1499938964844,293.1499938964844,0.0382931940257549,-1696.257568359375,296.14459228515625,0.9744548797607422,1.0,0.9488688111305236,293.12078857421875,303.1499938964844,293.1499938964844,0.0,-0.0,294.6553649902344,0.0,0.0,0.0549770854413509,294.6673278808594,308.1499938964844,260.5918884277344,260.0302429199219,285.73895263671875,293.0716857910156,294.6678161621094,1.0,0.8536813855171204,0.0,0.0,1.0,1.0,-4.270529270172119,9.712599421618506e-06,4.270519733428955,-0.964432179927826,0.0,0.0,1.0,409.9461364746094,410.0,24.89678955078125,-38440.91015625,7461.76220703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9803161621094,314.9649963378906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9415958523750304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009556001168675,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
364080,293.0747985839844,303.1499938964844,293.1499938964844,0.0131118781864643,-802.2872924804688,295.4031982421875,0.9744548797607422,1.0,0.9010687470436096,292.9799499511719,303.1499938964844,293.1499938964844,0.0340887233614921,-1586.0445556640625,296.0486145019531,0.9744548797607422,1.0,0.9488688111305236,292.99853515625,303.1499938964844,293.1499938964844,0.0281790606677532,-1048.892822265625,295.90411376953125,0.9744548797607422,1.0,0.7008312940597534,292.9627380371094,303.1499938964844,293.1499938964844,0.0382931940257549,-1696.257568359375,296.14459228515625,0.9744548797607422,1.0,0.9488688111305236,293.12078857421875,303.1499938964844,293.1499938964844,0.0,-0.0,294.6553649902344,0.0,0.0,0.0549770854413509,294.6673278808594,308.1499938964844,260.5918884277344,260.0302429199219,285.73895263671875,293.0716857910156,294.6678161621094,1.0,0.8536813855171204,0.0,0.0,1.0,1.0,-4.270529270172119,9.712599421618506e-06,4.270519733428955,-0.964432179927826,0.0,0.0,1.0,409.9461364746094,410.0,24.89678955078125,-38440.91015625,7461.76220703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9803161621094,314.9649963378906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9415958523750304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009556001168675,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
364140,293.0803527832031,303.1499938964844,293.1499938964844,0.0132474256679415,-808.3251342773438,295.4248962402344,0.9744418859481812,1.0,0.901069700717926,292.9886169433594,303.1499938964844,293.1499938964844,0.0351396985352039,-1612.9375,296.08819580078125,0.9744418859481812,1.0,0.94886976480484,293.0068054199219,303.1499938964844,293.1499938964844,0.0289767533540725,-1065.4805908203125,295.9398498535156,0.9744418859481812,1.0,0.7008320093154907,292.9721069335937,303.1499938964844,293.1499938964844,0.0395181365311145,-1726.4271240234375,296.18701171875,0.9744418859481812,1.0,0.94886976480484,293.12335205078125,303.1499938964844,293.1499938964844,0.0,-0.0,294.67254638671875,0.0,0.0,0.0549818463623523,294.6834716796875,308.1499938964844,260.505126953125,259.9464416503906,285.72216796875,293.0750427246094,294.6839294433594,1.0,0.8536933064460754,0.0,0.0,1.0,1.0,-4.270539283752441,9.712623068480752e-06,4.270529747009277,-0.9644089341163636,0.0,0.0,1.0,409.9739990234375,410.0,22.99365997314453,-38578.9453125,7462.0048828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0865783691406,315.05322265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9449946880340576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009590495028533,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
364200,293.0803527832031,303.1499938964844,293.1499938964844,0.0132474256679415,-808.3251342773438,295.4248962402344,0.9744418859481812,1.0,0.901069700717926,292.9886169433594,303.1499938964844,293.1499938964844,0.0351396985352039,-1612.9375,296.08819580078125,0.9744418859481812,1.0,0.94886976480484,293.0068054199219,303.1499938964844,293.1499938964844,0.0289767533540725,-1065.4805908203125,295.9398498535156,0.9744418859481812,1.0,0.7008320093154907,292.9721069335937,303.1499938964844,293.1499938964844,0.0395181365311145,-1726.4271240234375,296.18701171875,0.9744418859481812,1.0,0.94886976480484,293.12335205078125,303.1499938964844,293.1499938964844,0.0,-0.0,294.67254638671875,0.0,0.0,0.0549818463623523,294.6834716796875,308.1499938964844,260.505126953125,259.9464416503906,285.72216796875,293.0750427246094,294.6839294433594,1.0,0.8536933064460754,0.0,0.0,1.0,1.0,-4.270539283752441,9.712623068480752e-06,4.270529747009277,-0.9644089341163636,0.0,0.0,1.0,409.9739990234375,410.0,22.99365997314453,-38578.9453125,7462.0048828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0865783691406,315.05322265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9449946880340576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009590495028533,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
364260,293.08544921875,303.1499938964844,293.1499938964844,0.0133823417127132,-814.3514404296875,295.4445495605469,0.974436342716217,1.0,0.9010701179504396,292.99676513671875,303.1499938964844,293.1499938964844,0.0361566469073295,-1638.7161865234375,296.1247863769531,0.974436342716217,1.0,0.9488701820373536,293.0145263671875,303.1499938964844,293.1499938964844,0.029751056805253,-1081.362060546875,295.97271728515625,0.974436342716217,1.0,0.7008323073387146,292.9809265136719,303.1499938964844,293.1499938964844,0.0406981520354747,-1755.32275390625,296.226318359375,0.974436342716217,1.0,0.9488701820373536,293.12615966796875,303.1499938964844,293.1499938964844,0.0,-0.0,294.6879272460937,0.0,0.0,0.0549838691949844,294.6976013183594,308.1499938964844,260.41949462890625,259.86376953125,285.705810546875,293.07861328125,294.697998046875,1.0,0.8536989688873291,0.0,0.0,1.0,1.0,-4.270543575286865,9.712613973533736e-06,4.270534038543701,-0.9643772840499878,0.0,0.0,1.0,409.9873962402344,410.0,20.449684143066406,-38705.578125,7462.11962890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1831359863281,315.1332702636719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9480798840522766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009621805511415,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
364320,293.08544921875,303.1499938964844,293.1499938964844,0.0133823417127132,-814.3514404296875,295.4445495605469,0.974436342716217,1.0,0.9010701179504396,292.99676513671875,303.1499938964844,293.1499938964844,0.0361566469073295,-1638.7161865234375,296.1247863769531,0.974436342716217,1.0,0.9488701820373536,293.0145263671875,303.1499938964844,293.1499938964844,0.029751056805253,-1081.362060546875,295.97271728515625,0.974436342716217,1.0,0.7008323073387146,292.9809265136719,303.1499938964844,293.1499938964844,0.0406981520354747,-1755.32275390625,296.226318359375,0.974436342716217,1.0,0.9488701820373536,293.12615966796875,303.1499938964844,293.1499938964844,0.0,-0.0,294.6879272460937,0.0,0.0,0.0549838691949844,294.6976013183594,308.1499938964844,260.41949462890625,259.86376953125,285.705810546875,293.07861328125,294.697998046875,1.0,0.8536989688873291,0.0,0.0,1.0,1.0,-4.270543575286865,9.712613973533736e-06,4.270534038543701,-0.9643772840499878,0.0,0.0,1.0,409.9873962402344,410.0,20.449684143066406,-38705.578125,7462.11962890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1831359863281,315.1332702636719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9480798840522766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009621805511415,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
364380,293.0899963378906,303.1499938964844,293.1499938964844,0.0135207343846559,-820.5669555664062,295.4622802734375,0.9744344353675842,1.0,0.9010701775550842,293.0043029785156,303.1499938964844,293.1499938964844,0.037150464951992,-1663.74169921875,296.1586303710937,0.9744344353675842,1.0,0.9488703012466432,293.02166748046875,303.1499938964844,293.1499938964844,0.0305113811045885,-1096.7857666015625,296.0029602050781,0.9744344353675842,1.0,0.7008323669433594,292.9891052246094,303.1499938964844,293.1499938964844,0.0418449267745018,-1783.3145751953125,296.26275634765625,0.9744344353675842,1.0,0.9488703012466432,293.1290283203125,303.1499938964844,293.1499938964844,0.0,-0.0,294.70135498046875,0.0,0.0,0.0549845620989799,294.70965576171875,308.1499938964844,260.3349914550781,259.78228759765625,285.68975830078125,293.0821533203125,294.7099609375,1.0,0.8537017107009888,0.0,0.0,1.0,1.0,-4.270545482635498,9.71258668869268e-06,4.270535469055176,-0.964338481426239,0.0,0.0,1.0,409.9940490722656,410.0,17.64475440979004,-38821.6328125,7462.173828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2705993652344,315.20556640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9508920311927797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009650345309637,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
364440,293.0899963378906,303.1499938964844,293.1499938964844,0.0135207343846559,-820.5669555664062,295.4622802734375,0.9744344353675842,1.0,0.9010701775550842,293.0043029785156,303.1499938964844,293.1499938964844,0.037150464951992,-1663.74169921875,296.1586303710937,0.9744344353675842,1.0,0.9488703012466432,293.02166748046875,303.1499938964844,293.1499938964844,0.0305113811045885,-1096.7857666015625,296.0029602050781,0.9744344353675842,1.0,0.7008323669433594,292.9891052246094,303.1499938964844,293.1499938964844,0.0418449267745018,-1783.3145751953125,296.26275634765625,0.9744344353675842,1.0,0.9488703012466432,293.1290283203125,303.1499938964844,293.1499938964844,0.0,-0.0,294.70135498046875,0.0,0.0,0.0549845620989799,294.70965576171875,308.1499938964844,260.3349914550781,259.78228759765625,285.68975830078125,293.0821533203125,294.7099609375,1.0,0.8537017107009888,0.0,0.0,1.0,1.0,-4.270545482635498,9.71258668869268e-06,4.270535469055176,-0.964338481426239,0.0,0.0,1.0,409.9940490722656,410.0,17.64475440979004,-38821.6328125,7462.173828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2705993652344,315.20556640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9508920311927797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009650345309637,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
364500,293.092041015625,303.1499938964844,293.1499938964844,0.0135921137407422,-823.7872924804688,295.470458984375,0.9744343161582948,1.0,0.9010701775550842,293.0078430175781,303.1499938964844,293.1499938964844,0.0376407578587532,-1676.04345703125,296.1745910644531,0.9744343161582948,1.0,0.9488703012466432,293.0250244140625,303.1499938964844,293.1499938964844,0.0308881420642137,-1104.3759765625,296.01715087890625,0.9744343161582948,1.0,0.7008323669433594,292.99298095703125,303.1499938964844,293.1499938964844,0.0424080304801464,-1797.044189453125,296.27996826171875,0.9744343161582948,1.0,0.9488703012466432,293.1304626464844,303.1499938964844,293.1499938964844,0.0,-0.0,294.707275390625,0.0,0.0,0.0549846217036247,294.71490478515625,308.1499938964844,260.2931823730469,259.7419738769531,285.6818542480469,293.0838928222656,294.7151794433594,1.0,0.8537024259567261,0.0,0.0,1.0,1.0,-4.270545482635498,9.712568498798646e-06,4.270535469055176,-0.964316725730896,0.0,0.0,1.0,409.9959411621094,410.0,16.212322235107422,-38875.8828125,7462.18798828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.31103515625,315.2389221191406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.952203631401062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009663656819611,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
