time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
364560,293.09393310546875,303.1499938964844,293.1499938964844,0.013665322214365,-827.099609375,295.47821044921875,0.9744344353675842,1.0,0.9010701775550842,293.0111999511719,303.1499938964844,293.1499938964844,0.0381274707615375,-1688.2335205078125,296.18994140625,0.9744344353675842,1.0,0.9488703012466432,293.0281982421875,303.1499938964844,293.1499938964844,0.0312633924186229,-1111.9052734375,296.0307312011719,0.9744344353675842,1.0,0.7008323669433594,292.9966735839844,303.1499938964844,293.1499938964844,0.0429651588201522,-1810.625732421875,296.2965087890625,0.9744344353675842,1.0,0.9488703012466432,293.13189697265625,303.1499938964844,293.1499938964844,0.0,-0.0,294.7126770019531,0.0,0.0,0.0549845546483993,294.7196044921875,308.1499938964844,260.2516784667969,259.7019348144531,285.6739501953125,293.0856018066406,294.7198791503906,1.0,0.8537029027938843,0.0,0.0,1.0,1.0,-4.270545482635498,9.712547580420504e-06,4.270535469055176,-0.9642934799194336,0.0,0.0,1.0,409.9972534179688,410.0,14.787107467651367,-38927.70703125,7462.197265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3493957519531,315.2705078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9534561038017272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009676367044448,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
364620,293.09735107421875,303.1499938964844,293.1499938964844,0.013817767612636,-834.01904296875,295.4925537109375,0.9744354486465454,1.0,0.9010700583457948,293.0175476074219,303.1499938964844,293.1499938964844,0.0390926077961921,-1712.353515625,296.21893310546875,0.9744354486465454,1.0,0.9488701820373536,293.0341491699219,303.1499938964844,293.1499938964844,0.0320114828646183,-1126.83203125,296.05633544921875,0.9744354486465454,1.0,0.7008322477340698,293.003662109375,303.1499938964844,293.1499938964844,0.0440643019974231,-1837.4259033203125,296.3278503417969,0.9744354486465454,1.0,0.9488701820373536,293.1346740722656,303.1499938964844,293.1499938964844,0.0,-0.0,294.7220153808594,0.0,0.0,0.0549841821193695,294.72760009765625,308.1499938964844,260.1695556640625,259.6227722167969,285.6583251953125,293.0888671875,294.7278137207031,1.0,0.8537034392356873,0.0,0.0,1.0,1.0,-4.270544528961182,9.712500286696011e-06,4.270534515380859,-0.9642431139945984,0.0,0.0,1.0,409.9988708496094,410.0,12.015954971313477,-39024.75,7462.20556640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4203186035156,315.3287353515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9558020234107972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009700175723992,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
364680,293.09735107421875,303.1499938964844,293.1499938964844,0.013817767612636,-834.01904296875,295.4925537109375,0.9744354486465454,1.0,0.9010700583457948,293.0175476074219,303.1499938964844,293.1499938964844,0.0390926077961921,-1712.353515625,296.21893310546875,0.9744354486465454,1.0,0.9488701820373536,293.0341491699219,303.1499938964844,293.1499938964844,0.0320114828646183,-1126.83203125,296.05633544921875,0.9744354486465454,1.0,0.7008322477340698,293.003662109375,303.1499938964844,293.1499938964844,0.0440643019974231,-1837.4259033203125,296.3278503417969,0.9744354486465454,1.0,0.9488701820373536,293.1346740722656,303.1499938964844,293.1499938964844,0.0,-0.0,294.7220153808594,0.0,0.0,0.0549841821193695,294.72760009765625,308.1499938964844,260.1695556640625,259.6227722167969,285.6583251953125,293.0888671875,294.7278137207031,1.0,0.8537034392356873,0.0,0.0,1.0,1.0,-4.270544528961182,9.712500286696011e-06,4.270534515380859,-0.9642431139945984,0.0,0.0,1.0,409.9988708496094,410.0,12.015954971313477,-39024.75,7462.20556640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4203186035156,315.3287353515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9558020234107972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009700175723992,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
364740,293.1002502441406,303.1499938964844,293.1499938964844,0.0139790885150432,-841.3616333007812,295.50543212890625,0.9744370579719543,1.0,0.9010699391365052,293.0233154296875,303.1499938964844,293.1499938964844,0.0400487296283245,-1736.2012939453125,296.245849609375,0.9744370579719543,1.0,0.9488700032234192,293.0395202636719,303.1499938964844,293.1499938964844,0.0327582694590091,-1141.634521484375,296.0799560546875,0.9744370579719543,1.0,0.7008321285247803,293.0100402832031,303.1499938964844,293.1499938964844,0.0451455824077129,-1863.81982421875,296.35699462890625,0.9744370579719543,1.0,0.9488700032234192,293.1372985839844,303.1499938964844,293.1499938964844,0.0,-0.0,294.7294006347656,0.0,0.0,0.0549836046993732,294.7337646484375,308.1499938964844,260.088623046875,259.5448303222656,285.6428527832031,293.0919189453125,294.7339172363281,1.0,0.8537035584449768,0.0,0.0,1.0,1.0,-4.270543098449707,9.712446626508608e-06,4.270533561706543,-0.964188039302826,0.0,0.0,1.0,409.9996643066406,410.0,9.403660774230955,-39113.56640625,7462.20654296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4840393066406,315.3808898925781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9579527974128724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009722003014758,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
364800,293.1002502441406,303.1499938964844,293.1499938964844,0.0139790885150432,-841.3616333007812,295.50543212890625,0.9744370579719543,1.0,0.9010699391365052,293.0233154296875,303.1499938964844,293.1499938964844,0.0400487296283245,-1736.2012939453125,296.245849609375,0.9744370579719543,1.0,0.9488700032234192,293.0395202636719,303.1499938964844,293.1499938964844,0.0327582694590091,-1141.634521484375,296.0799560546875,0.9744370579719543,1.0,0.7008321285247803,293.0100402832031,303.1499938964844,293.1499938964844,0.0451455824077129,-1863.81982421875,296.35699462890625,0.9744370579719543,1.0,0.9488700032234192,293.1372985839844,303.1499938964844,293.1499938964844,0.0,-0.0,294.7294006347656,0.0,0.0,0.0549836046993732,294.7337646484375,308.1499938964844,260.088623046875,259.5448303222656,285.6428527832031,293.0919189453125,294.7339172363281,1.0,0.8537035584449768,0.0,0.0,1.0,1.0,-4.270543098449707,9.712446626508608e-06,4.270533561706543,-0.964188039302826,0.0,0.0,1.0,409.9996643066406,410.0,9.403660774230955,-39113.56640625,7462.20654296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4840393066406,315.3808898925781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9579527974128724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009722003014758,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
364860,293.1026611328125,303.1499938964844,293.1499938964844,0.0141502115875482,-849.1591186523438,295.5169982910156,0.9744389653205872,1.0,0.9010697603225708,293.028564453125,303.1499938964844,293.1499938964844,0.0409976243972778,-1759.845458984375,296.2708740234375,0.9744389653205872,1.0,0.9488698244094848,293.0443420410156,303.1499938964844,293.1499938964844,0.0335055068135261,-1156.3616943359375,296.10174560546875,0.9744389653205872,1.0,0.7008320093154907,293.0158996582031,303.1499938964844,293.1499938964844,0.0462110005319118,-1889.87841796875,296.3841247558594,0.9744389653205872,1.0,0.9488698244094848,293.1398010253906,303.1499938964844,293.1499938964844,0.0,-0.0,294.7349853515625,0.0,0.0,0.0549828968942165,294.7381896972656,308.1499938964844,260.0089111328125,259.4680480957031,285.62750244140625,293.0947570800781,294.73828125,1.0,0.853703498840332,0.0,0.0,1.0,1.0,-4.270541667938232,9.712389328342397e-06,4.270532131195068,-0.9641290307044984,0.0,0.0,1.0,410.00006103515625,410.0,6.990749359130859,-39194.72265625,7462.20361328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.54107666015625,315.42730712890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9599237442016602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009742006077431,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
364920,293.1026611328125,303.1499938964844,293.1499938964844,0.0141502115875482,-849.1591186523438,295.5169982910156,0.9744389653205872,1.0,0.9010697603225708,293.028564453125,303.1499938964844,293.1499938964844,0.0409976243972778,-1759.845458984375,296.2708740234375,0.9744389653205872,1.0,0.9488698244094848,293.0443420410156,303.1499938964844,293.1499938964844,0.0335055068135261,-1156.3616943359375,296.10174560546875,0.9744389653205872,1.0,0.7008320093154907,293.0158996582031,303.1499938964844,293.1499938964844,0.0462110005319118,-1889.87841796875,296.3841247558594,0.9744389653205872,1.0,0.9488698244094848,293.1398010253906,303.1499938964844,293.1499938964844,0.0,-0.0,294.7349853515625,0.0,0.0,0.0549828968942165,294.7381896972656,308.1499938964844,260.0089111328125,259.4680480957031,285.62750244140625,293.0947570800781,294.73828125,1.0,0.853703498840332,0.0,0.0,1.0,1.0,-4.270541667938232,9.712389328342397e-06,4.270532131195068,-0.9641290307044984,0.0,0.0,1.0,410.00006103515625,410.0,6.990749359130859,-39194.72265625,7462.20361328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.54107666015625,315.42730712890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9599237442016602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009742006077431,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
364980,293.1046447753906,303.1499938964844,293.1499938964844,0.014330992475152,-857.3871459960938,295.5274963378906,0.9744411110877992,1.0,0.9010695219039916,293.0333557128906,303.1499938964844,293.1499938964844,0.0419406034052372,-1783.328125,296.2942810058594,0.9744411110877992,1.0,0.9488696455955504,293.0487365722656,303.1499938964844,293.1499938964844,0.0342542678117752,-1171.0391845703125,296.1219787597656,0.9744411110877992,1.0,0.7008318901062012,293.0212707519531,303.1499938964844,293.1499938964844,0.0472624599933624,-1915.6536865234373,296.4095153808594,0.9744411110877992,1.0,0.9488696455955504,293.1421203613281,303.1499938964844,293.1499938964844,0.0,-0.0,294.73895263671875,0.0,0.0,0.0549821145832538,294.7411193847656,308.1499938964844,259.9304504394531,259.3925170898437,285.6122741699219,293.09735107421875,294.7411804199219,1.0,0.8537033796310425,0.0,0.0,1.0,1.0,-4.270540237426758,9.712327482702676e-06,4.270530223846436,-0.9640666842460632,0.0,0.0,1.0,410.0002746582031,410.0,4.795878887176514,-39269.2734375,7462.1982421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.59234619140625,315.4688415527344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9617413878440856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009760452667251,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
365040,293.1046447753906,303.1499938964844,293.1499938964844,0.014330992475152,-857.3871459960938,295.5274963378906,0.9744411110877992,1.0,0.9010695219039916,293.0333557128906,303.1499938964844,293.1499938964844,0.0419406034052372,-1783.328125,296.2942810058594,0.9744411110877992,1.0,0.9488696455955504,293.0487365722656,303.1499938964844,293.1499938964844,0.0342542678117752,-1171.0391845703125,296.1219787597656,0.9744411110877992,1.0,0.7008318901062012,293.0212707519531,303.1499938964844,293.1499938964844,0.0472624599933624,-1915.6536865234373,296.4095153808594,0.9744411110877992,1.0,0.9488696455955504,293.1421203613281,303.1499938964844,293.1499938964844,0.0,-0.0,294.73895263671875,0.0,0.0,0.0549821145832538,294.7411193847656,308.1499938964844,259.9304504394531,259.3925170898437,285.6122741699219,293.09735107421875,294.7411804199219,1.0,0.8537033796310425,0.0,0.0,1.0,1.0,-4.270540237426758,9.712327482702676e-06,4.270530223846436,-0.9640666842460632,0.0,0.0,1.0,410.0002746582031,410.0,4.795878887176514,-39269.2734375,7462.1982421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.59234619140625,315.4688415527344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9617413878440856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009760452667251,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
365100,293.1054992675781,303.1499938964844,293.1499938964844,0.0144252236932516,-861.6690673828125,295.5323486328125,0.9744422435760498,1.0,0.9010694622993468,293.0355529785156,303.1499938964844,293.1499938964844,0.0424100197851657,-1795.018310546875,296.3053894042969,0.9744422435760498,1.0,0.948869526386261,293.0507507324219,303.1499938964844,293.1499938964844,0.0346294082701206,-1178.366455078125,296.1315612792969,0.9744422435760498,1.0,0.7008317708969116,293.0237731933594,303.1499938964844,293.1499938964844,0.0477831214666366,-1928.444091796875,296.4216003417969,0.9744422435760498,1.0,0.948869526386261,293.1431884765625,303.1499938964844,293.1499938964844,0.0,-0.0,294.7403564453125,0.0,0.0,0.0549817010760307,294.7420654296875,308.1499938964844,259.8916931152344,259.3551940917969,285.6047058105469,293.0985412597656,294.7420959472656,1.0,0.8537033200263977,0.0,0.0,1.0,1.0,-4.270539283752441,9.712295650388114e-06,4.270529270172119,-0.9640344977378844,0.0,0.0,1.0,410.0003356933594,410.0,3.780981779098511,-39304.16796875,7462.1953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.61590576171875,315.48785400390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.962594985961914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009769115131348,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
365160,293.1062316894531,303.1499938964844,293.1499938964844,0.0145219704136252,-866.0579833984375,295.5369567871094,0.9744433760643004,1.0,0.9010693430900574,293.03765869140625,303.1499938964844,293.1499938964844,0.04287800937891,-1806.6746826171875,296.316162109375,0.9744433760643004,1.0,0.9488694071769714,293.0526428222656,303.1499938964844,293.1499938964844,0.0350050069391727,-1185.686279296875,296.14080810546875,0.9744433760643004,1.0,0.7008317112922668,293.02618408203125,303.1499938964844,293.1499938964844,0.0483004227280616,-1941.1708984375,296.43328857421875,0.9744433760643004,1.0,0.9488694071769714,293.14422607421875,303.1499938964844,293.1499938964844,0.0,-0.0,294.7414245605469,0.0,0.0,0.0549812763929367,294.7426452636719,308.1499938964844,259.8532409667969,259.3182067871094,285.59716796875,293.0997009277344,294.74267578125,1.0,0.8537032008171082,0.0,0.0,1.0,1.0,-4.270538330078125,9.712263818073552e-06,4.270528793334961,-0.9640017747879028,0.0,0.0,1.0,410.0003662109375,410.0,2.8204245567321777,-39337.59765625,7462.19189453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.63818359375,315.5057678222656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.96341472864151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009777435334399,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
365220,293.1075134277344,303.1499938964844,293.1499938964844,0.014722729101777,-875.134765625,295.5456237792969,0.9744457602500916,1.0,0.9010691046714784,293.0416259765625,303.1499938964844,293.1499938964844,0.0438101775944232,-1829.8983154296875,296.33673095703125,0.9744457602500916,1.0,0.9488691687583924,293.0561828613281,303.1499938964844,293.1499938964844,0.0357578620314598,-1200.3084716796875,296.15838623046875,0.9744457602500916,1.0,0.7008315324783325,293.0306701660156,303.1499938964844,293.1499938964844,0.0493257716298103,-1966.45166015625,296.4556579589844,0.9744457602500916,1.0,0.9488691687583924,293.1462097167969,303.1499938964844,293.1499938964844,0.0,-0.0,294.7425842285156,0.0,0.0,0.0549804046750068,294.74298095703125,308.1499938964844,259.7773132324219,259.2451171875,285.5821838378906,293.1018371582031,294.74298095703125,1.0,0.853702962398529,0.0,0.0,1.0,1.0,-4.270536422729492,9.712197424960324e-06,4.270526885986328,-0.9639347791671752,0.0,0.0,1.0,410.00042724609375,410.0,1.0589532852172852,-39400.53125,7462.18505859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6793518066406,315.5387268066406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9649639129638672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009793157223612,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
365280,293.1075134277344,303.1499938964844,293.1499938964844,0.014722729101777,-875.134765625,295.5456237792969,0.9744457602500916,1.0,0.9010691046714784,293.0416259765625,303.1499938964844,293.1499938964844,0.0438101775944232,-1829.8983154296875,296.33673095703125,0.9744457602500916,1.0,0.9488691687583924,293.0561828613281,303.1499938964844,293.1499938964844,0.0357578620314598,-1200.3084716796875,296.15838623046875,0.9744457602500916,1.0,0.7008315324783325,293.0306701660156,303.1499938964844,293.1499938964844,0.0493257716298103,-1966.45166015625,296.4556579589844,0.9744457602500916,1.0,0.9488691687583924,293.1462097167969,303.1499938964844,293.1499938964844,0.0,-0.0,294.7425842285156,0.0,0.0,0.0549804046750068,294.74298095703125,308.1499938964844,259.7773132324219,259.2451171875,285.5821838378906,293.1018371582031,294.74298095703125,1.0,0.853702962398529,0.0,0.0,1.0,1.0,-4.270536422729492,9.712197424960324e-06,4.270526885986328,-0.9639347791671752,0.0,0.0,1.0,410.00042724609375,410.0,1.0589532852172852,-39400.53125,7462.18505859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6793518066406,315.5387268066406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9649639129638672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009793157223612,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
365340,293.1084899902344,303.1499938964844,293.1499938964844,0.014933256432414,-884.6024780273438,295.5535888671875,0.9744482040405272,1.0,0.901068925857544,293.0451965332031,303.1499938964844,293.1499938964844,0.0447368919849395,-1853.002685546875,296.35614013671875,0.9744482040405272,1.0,0.9488689303398132,293.05938720703125,303.1499938964844,293.1499938964844,0.0365126095712184,-1214.90771484375,296.17486572265625,0.9744482040405272,1.0,0.7008313536643982,293.0348205566406,303.1499938964844,293.1499938964844,0.0503385700285434,-1991.5025634765625,296.47674560546875,0.9744482040405272,1.0,0.9488689303398132,293.1479797363281,303.1499938964844,293.1499938964844,0.0,-0.0,294.7425842285156,0.0,0.0,0.0549795106053352,294.74224853515625,308.1499938964844,259.7026672363281,259.1732788085937,285.5673522949219,293.103759765625,294.7422180175781,1.0,0.8537027835845947,0.0,0.0,1.0,1.0,-4.270534515380859,9.71212921285769e-06,4.270524978637695,-0.9638664722442628,0.0,0.0,1.0,410.0004577636719,410.0,-0.5014434456825256,-39458.53515625,7462.177734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7162780761719,315.56805419921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9663995504379272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009807726601138,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
365400,293.1084899902344,303.1499938964844,293.1499938964844,0.014933256432414,-884.6024780273438,295.5535888671875,0.9744482040405272,1.0,0.901068925857544,293.0451965332031,303.1499938964844,293.1499938964844,0.0447368919849395,-1853.002685546875,296.35614013671875,0.9744482040405272,1.0,0.9488689303398132,293.05938720703125,303.1499938964844,293.1499938964844,0.0365126095712184,-1214.90771484375,296.17486572265625,0.9744482040405272,1.0,0.7008313536643982,293.0348205566406,303.1499938964844,293.1499938964844,0.0503385700285434,-1991.5025634765625,296.47674560546875,0.9744482040405272,1.0,0.9488689303398132,293.1479797363281,303.1499938964844,293.1499938964844,0.0,-0.0,294.7425842285156,0.0,0.0,0.0549795106053352,294.74224853515625,308.1499938964844,259.7026672363281,259.1732788085937,285.5673522949219,293.103759765625,294.7422180175781,1.0,0.8537027835845947,0.0,0.0,1.0,1.0,-4.270534515380859,9.71212921285769e-06,4.270524978637695,-0.9638664722442628,0.0,0.0,1.0,410.0004577636719,410.0,-0.5014434456825256,-39458.53515625,7462.177734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7162780761719,315.56805419921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9663995504379272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009807726601138,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
365460,293.1092224121094,303.1499938964844,293.1499938964844,0.0151533400639891,-894.4363403320312,295.5609130859375,0.9744506478309632,1.0,0.9010686874389648,293.0484619140625,303.1499938964844,293.1499938964844,0.0456579029560089,-1875.9876708984373,296.3744812011719,0.9744506478309632,1.0,0.948868691921234,293.062255859375,303.1499938964844,293.1499938964844,0.0372689105570316,-1229.482421875,296.1903991699219,0.9744506478309632,1.0,0.7008311748504639,293.0386047363281,303.1499938964844,293.1499938964844,0.0513389259576797,-2016.3270263671875,296.4967041015625,0.9744506478309632,1.0,0.948868691921234,293.14959716796875,303.1499938964844,293.1499938964844,0.0,-0.0,294.7415771484375,0.0,0.0,0.0549786053597927,294.7405700683594,308.1499938964844,259.6293334960937,259.10272216796875,285.5526733398437,293.1054992675781,294.7405090332031,1.0,0.8537025451660156,0.0,0.0,1.0,1.0,-4.270532608032227,9.712061000755057e-06,4.270523071289063,-0.9637974500656128,0.0,0.0,1.0,410.00048828125,410.0,-1.8729850053787231,-39512.10546875,7462.17041015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7493896484375,315.5941772460937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9677331447601318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009821261046454,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
365520,293.1092224121094,303.1499938964844,293.1499938964844,0.0151533400639891,-894.4363403320312,295.5609130859375,0.9744506478309632,1.0,0.9010686874389648,293.0484619140625,303.1499938964844,293.1499938964844,0.0456579029560089,-1875.9876708984373,296.3744812011719,0.9744506478309632,1.0,0.948868691921234,293.062255859375,303.1499938964844,293.1499938964844,0.0372689105570316,-1229.482421875,296.1903991699219,0.9744506478309632,1.0,0.7008311748504639,293.0386047363281,303.1499938964844,293.1499938964844,0.0513389259576797,-2016.3270263671875,296.4967041015625,0.9744506478309632,1.0,0.948868691921234,293.14959716796875,303.1499938964844,293.1499938964844,0.0,-0.0,294.7415771484375,0.0,0.0,0.0549786053597927,294.7405700683594,308.1499938964844,259.6293334960937,259.10272216796875,285.5526733398437,293.1054992675781,294.7405090332031,1.0,0.8537025451660156,0.0,0.0,1.0,1.0,-4.270532608032227,9.712061000755057e-06,4.270523071289063,-0.9637974500656128,0.0,0.0,1.0,410.00048828125,410.0,-1.8729850053787231,-39512.10546875,7462.17041015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7493896484375,315.5941772460937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9677331447601318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009821261046454,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
365580,293.1097412109375,303.1499938964844,293.1499938964844,0.0153827453032135,-904.611328125,295.5677490234375,0.9744531512260436,1.0,0.9010684490203856,293.05145263671875,303.1499938964844,293.1499938964844,0.0465727746486663,-1898.847412109375,296.39190673828125,0.9744531512260436,1.0,0.948868453502655,293.0648498535156,303.1499938964844,293.1499938964844,0.0380262248218059,-1244.0269775390625,296.2050476074219,0.9744531512260436,1.0,0.7008309960365295,293.0421142578125,303.1499938964844,293.1499938964844,0.0523267351090908,-2040.922607421875,296.515625,0.9744531512260436,1.0,0.948868453502655,293.15106201171875,303.1499938964844,293.1499938964844,0.0,-0.0,294.7396240234375,0.0,0.0,0.0549776926636695,294.7380676269531,308.1499938964844,259.5573425292969,259.0334167480469,285.5381774902344,293.1070861816406,294.7380065917969,1.0,0.8537022471427917,0.0,0.0,1.0,1.0,-4.270530700683594,9.711992788652424e-06,4.27052116394043,-0.9637282490730286,0.0,0.0,1.0,410.00048828125,410.0,-3.0716025829315186,-39561.68359375,7462.16259765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.77911376953125,315.617431640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9689745306968688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009833859512582,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
365640,293.1097412109375,303.1499938964844,293.1499938964844,0.0153827453032135,-904.611328125,295.5677490234375,0.9744531512260436,1.0,0.9010684490203856,293.05145263671875,303.1499938964844,293.1499938964844,0.0465727746486663,-1898.847412109375,296.39190673828125,0.9744531512260436,1.0,0.948868453502655,293.0648498535156,303.1499938964844,293.1499938964844,0.0380262248218059,-1244.0269775390625,296.2050476074219,0.9744531512260436,1.0,0.7008309960365295,293.0421142578125,303.1499938964844,293.1499938964844,0.0523267351090908,-2040.922607421875,296.515625,0.9744531512260436,1.0,0.948868453502655,293.15106201171875,303.1499938964844,293.1499938964844,0.0,-0.0,294.7396240234375,0.0,0.0,0.0549776926636695,294.7380676269531,308.1499938964844,259.5573425292969,259.0334167480469,285.5381774902344,293.1070861816406,294.7380065917969,1.0,0.8537022471427917,0.0,0.0,1.0,1.0,-4.270530700683594,9.711992788652424e-06,4.27052116394043,-0.9637282490730286,0.0,0.0,1.0,410.00048828125,410.0,-3.0716025829315186,-39561.68359375,7462.16259765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.77911376953125,315.617431640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9689745306968688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009833859512582,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
365700,293.1099548339844,303.1499938964844,293.1499938964844,0.0155008379369974,-909.8174438476562,295.5710144042969,0.974454402923584,1.0,0.9010683298110962,293.0528564453125,303.1499938964844,293.1499938964844,0.0470278076827526,-1910.228759765625,296.4002990722656,0.974454402923584,1.0,0.9488683342933656,293.0660705566406,303.1499938964844,293.1499938964844,0.0384051017463207,-1251.286376953125,296.21209716796875,0.974454402923584,1.0,0.7008309364318848,293.04376220703125,303.1499938964844,293.1499938964844,0.0528159588575363,-2053.134765625,296.5247497558594,0.974454402923584,1.0,0.9488683342933656,293.1517639160156,303.1499938964844,293.1499938964844,0.0,-0.0,294.73834228515625,0.0,0.0,0.0549772381782531,294.7365417480469,308.1499938964844,259.5218505859375,258.9992370605469,285.5309753417969,293.1077880859375,294.7364501953125,1.0,0.8537021279335022,0.0,0.0,1.0,1.0,-4.270529747009277,9.711959137348458e-06,4.270519733428955,-0.9636938571929932,0.0,0.0,1.0,410.00048828125,410.0,-3.610111951828003,-39585.109375,7462.1591796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7928161621094,315.6280822753906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9695637822151184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009839839767664,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
365760,293.110107421875,303.1499938964844,293.1499938964844,0.0156211592257022,-915.09912109375,295.5741577148437,0.9744555950164796,1.0,0.9010682106018066,293.05419921875,303.1499938964844,293.1499938964844,0.0474811233580112,-1921.5758056640625,296.4084777832031,0.9744555950164796,1.0,0.948868215084076,293.0672302246094,303.1499938964844,293.1499938964844,0.0387839972972869,-1258.5355224609375,296.2189636230469,0.9744555950164796,1.0,0.7008308172225952,293.0453491210937,303.1499938964844,293.1499938964844,0.053301990032196,-2065.28759765625,296.5336608886719,0.9744555950164796,1.0,0.948868215084076,293.15240478515625,303.1499938964844,293.1499938964844,0.0,-0.0,294.7369079589844,0.0,0.0,0.054976787418127,294.73486328125,308.1499938964844,259.4866943359375,258.96539306640625,285.5238342285156,293.1084899902344,294.7347717285156,1.0,0.8537020087242126,0.0,0.0,1.0,1.0,-4.270528793334961,9.71192457654979e-06,4.270518779754639,-0.9636595845222472,0.0,0.0,1.0,410.00048828125,410.0,-4.111405372619629,-39607.67578125,7462.1552734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8058166503906,315.6381225585937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9701331257820128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009845617460086,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
365820,293.1103210449219,303.1499938964844,293.1499938964844,0.0158681478351354,-925.8670043945312,295.5802307128906,0.9744580388069152,1.0,0.9010680317878724,293.0567321777344,303.1499938964844,293.1499938964844,0.0483826287090778,-1944.1671142578125,296.42437744140625,0.9744580388069152,1.0,0.9488679766654968,293.0693664550781,303.1499938964844,293.1499938964844,0.039541658014059,-1273.000732421875,296.2322082519531,0.9744580388069152,1.0,0.7008306980133057,293.04833984375,303.1499938964844,293.1499938964844,0.0542647950351238,-2089.421875,296.5508728027344,0.9744580388069152,1.0,0.9488679766654968,293.1535949707031,303.1499938964844,293.1499938964844,0.0,-0.0,294.7335205078125,0.0,0.0,0.0549758970737457,294.7310485839844,308.1499938964844,259.4173889160156,258.898681640625,285.5097045898437,293.1097412109375,294.7309265136719,1.0,0.8537017703056335,0.0,0.0,1.0,1.0,-4.270526885986328,9.71185818343656e-06,4.270516872406006,-0.9635920524597168,0.0,0.0,1.0,410.00048828125,410.0,-5.006838798522949,-39650.4921875,7462.1474609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8298645019531,315.6566162109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.971218466758728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009856632677838,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
365880,293.1103210449219,303.1499938964844,293.1499938964844,0.0158681478351354,-925.8670043945312,295.5802307128906,0.9744580388069152,1.0,0.9010680317878724,293.0567321777344,303.1499938964844,293.1499938964844,0.0483826287090778,-1944.1671142578125,296.42437744140625,0.9744580388069152,1.0,0.9488679766654968,293.0693664550781,303.1499938964844,293.1499938964844,0.039541658014059,-1273.000732421875,296.2322082519531,0.9744580388069152,1.0,0.7008306980133057,293.04833984375,303.1499938964844,293.1499938964844,0.0542647950351238,-2089.421875,296.5508728027344,0.9744580388069152,1.0,0.9488679766654968,293.1535949707031,303.1499938964844,293.1499938964844,0.0,-0.0,294.7335205078125,0.0,0.0,0.0549758970737457,294.7310485839844,308.1499938964844,259.4173889160156,258.898681640625,285.5097045898437,293.1097412109375,294.7309265136719,1.0,0.8537017703056335,0.0,0.0,1.0,1.0,-4.270526885986328,9.71185818343656e-06,4.270516872406006,-0.9635920524597168,0.0,0.0,1.0,410.00048828125,410.0,-5.006838798522949,-39650.4921875,7462.1474609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8298645019531,315.6566162109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.971218466758728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009856632677838,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
365940,293.11041259765625,303.1499938964844,293.1499938964844,0.0161234717816114,-936.8922119140624,295.58599853515625,0.9744604229927064,1.0,0.9010677933692932,293.0590515136719,303.1499938964844,293.1499938964844,0.0492767617106437,-1966.611328125,296.4396057128906,0.9744604229927064,1.0,0.9488677978515624,293.0713195800781,303.1499938964844,293.1499938964844,0.0402985028922557,-1287.4144287109375,296.244873046875,0.9744604229927064,1.0,0.7008305191993713,293.0511474609375,303.1499938964844,293.1499938964844,0.055214911699295,-2113.3173828125,296.5673828125,0.9744604229927064,1.0,0.9488677978515624,293.1546630859375,303.1499938964844,293.1499938964844,0.0,-0.0,294.7295227050781,0.0,0.0,0.0549750253558158,294.7267150878906,308.1499938964844,259.3494567871094,258.8332824707031,285.4957580566406,293.1108703613281,294.7265930175781,1.0,0.8537015318870544,0.0,0.0,1.0,1.0,-4.270524978637695,9.711792699818034e-06,4.270515441894531,-0.9635261297225952,0.0,0.0,1.0,410.00048828125,410.0,-5.773996353149414,-39690.4140625,7462.14013671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8515625,315.673095703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9722365140914916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000986696453765,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
366000,293.11041259765625,303.1499938964844,293.1499938964844,0.0161234717816114,-936.8922119140624,295.58599853515625,0.9744604229927064,1.0,0.9010677933692932,293.0590515136719,303.1499938964844,293.1499938964844,0.0492767617106437,-1966.611328125,296.4396057128906,0.9744604229927064,1.0,0.9488677978515624,293.0713195800781,303.1499938964844,293.1499938964844,0.0402985028922557,-1287.4144287109375,296.244873046875,0.9744604229927064,1.0,0.7008305191993713,293.0511474609375,303.1499938964844,293.1499938964844,0.055214911699295,-2113.3173828125,296.5673828125,0.9744604229927064,1.0,0.9488677978515624,293.1546630859375,303.1499938964844,293.1499938964844,0.0,-0.0,294.7295227050781,0.0,0.0,0.0549750253558158,294.7267150878906,308.1499938964844,259.3494567871094,258.8332824707031,285.4957580566406,293.1108703613281,294.7265930175781,1.0,0.8537015318870544,0.0,0.0,1.0,1.0,-4.270524978637695,9.711792699818034e-06,4.270515441894531,-0.9635261297225952,0.0,0.0,1.0,410.00048828125,410.0,-5.773996353149414,-39690.4140625,7462.14013671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8515625,315.673095703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9722365140914916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000986696453765,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
366060,293.11041259765625,303.1499938964844,293.1499938964844,0.0163868647068738,-948.1515502929688,295.591552734375,0.9744626879692078,1.0,0.901067554950714,293.06121826171875,303.1499938964844,293.1499938964844,0.0501629747450351,-1988.8968505859373,296.4542541503906,0.9744626879692078,1.0,0.9488675594329834,293.0731201171875,303.1499938964844,293.1499938964844,0.0410538017749786,-1301.767578125,296.2570495605469,0.9744626879692078,1.0,0.700830340385437,293.0537414550781,303.1499938964844,293.1499938964844,0.0561520680785179,-2136.965087890625,296.5832214355469,0.9744626879692078,1.0,0.9488675594329834,293.1556091308594,303.1499938964844,293.1499938964844,0.0,-0.0,294.7250671386719,0.0,0.0,0.0549741834402084,294.7219543457031,308.1499938964844,259.282958984375,258.7691955566406,285.4820556640625,293.1119079589844,294.7218017578125,1.0,0.8537012934684753,0.0,0.0,1.0,1.0,-4.270523071289063,9.711729944683611e-06,4.270513534545898,-0.9634624719619752,0.0,0.0,1.0,410.00048828125,410.0,-6.425206661224365,-39727.6953125,7462.1328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.87109375,315.687744140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9731930494308472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009876672411337,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
366120,293.11041259765625,303.1499938964844,293.1499938964844,0.0163868647068738,-948.1515502929688,295.591552734375,0.9744626879692078,1.0,0.901067554950714,293.06121826171875,303.1499938964844,293.1499938964844,0.0501629747450351,-1988.8968505859373,296.4542541503906,0.9744626879692078,1.0,0.9488675594329834,293.0731201171875,303.1499938964844,293.1499938964844,0.0410538017749786,-1301.767578125,296.2570495605469,0.9744626879692078,1.0,0.700830340385437,293.0537414550781,303.1499938964844,293.1499938964844,0.0561520680785179,-2136.965087890625,296.5832214355469,0.9744626879692078,1.0,0.9488675594329834,293.1556091308594,303.1499938964844,293.1499938964844,0.0,-0.0,294.7250671386719,0.0,0.0,0.0549741834402084,294.7219543457031,308.1499938964844,259.282958984375,258.7691955566406,285.4820556640625,293.1119079589844,294.7218017578125,1.0,0.8537012934684753,0.0,0.0,1.0,1.0,-4.270523071289063,9.711729944683611e-06,4.270513534545898,-0.9634624719619752,0.0,0.0,1.0,410.00048828125,410.0,-6.425206661224365,-39727.6953125,7462.1328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.87109375,315.687744140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9731930494308472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009876672411337,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
366180,293.1103515625,303.1499938964844,293.1499938964844,0.0166578795760869,-959.6145629882812,295.5969543457031,0.9744648933410645,1.0,0.9010673761367798,293.0632019042969,303.1499938964844,293.1499938964844,0.0510410107672214,-2011.0177001953125,296.4683837890625,0.9744648933410645,1.0,0.9488673210144044,293.07476806640625,303.1499938964844,293.1499938964844,0.0418069809675216,-1316.052734375,296.2687683105469,0.9744648933410645,1.0,0.7008301615715027,293.05615234375,303.1499938964844,293.1499938964844,0.0570764206349849,-2160.364501953125,296.5984802246094,0.9744648933410645,1.0,0.9488673210144044,293.156494140625,303.1499938964844,293.1499938964844,0.0,-0.0,294.7201843261719,0.0,0.0,0.0549733787775039,294.7168273925781,308.1499938964844,259.21783447265625,258.7064514160156,285.4685363769531,293.1128234863281,294.7166748046875,1.0,0.853701114654541,0.0,0.0,1.0,1.0,-4.270521640777588,9.711669008538593e-06,4.270511627197266,-0.9634016752243042,0.0,0.0,1.0,410.0004577636719,410.0,-6.970806121826172,-39762.6328125,7462.1259765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8887634277344,315.70086669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9740949869155884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009885826148092,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
366240,293.1103515625,303.1499938964844,293.1499938964844,0.0166578795760869,-959.6145629882812,295.5969543457031,0.9744648933410645,1.0,0.9010673761367798,293.0632019042969,303.1499938964844,293.1499938964844,0.0510410107672214,-2011.0177001953125,296.4683837890625,0.9744648933410645,1.0,0.9488673210144044,293.07476806640625,303.1499938964844,293.1499938964844,0.0418069809675216,-1316.052734375,296.2687683105469,0.9744648933410645,1.0,0.7008301615715027,293.05615234375,303.1499938964844,293.1499938964844,0.0570764206349849,-2160.364501953125,296.5984802246094,0.9744648933410645,1.0,0.9488673210144044,293.156494140625,303.1499938964844,293.1499938964844,0.0,-0.0,294.7201843261719,0.0,0.0,0.0549733787775039,294.7168273925781,308.1499938964844,259.21783447265625,258.7064514160156,285.4685363769531,293.1128234863281,294.7166748046875,1.0,0.853701114654541,0.0,0.0,1.0,1.0,-4.270521640777588,9.711669008538593e-06,4.270511627197266,-0.9634016752243042,0.0,0.0,1.0,410.0004577636719,410.0,-6.970806121826172,-39762.6328125,7462.1259765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8887634277344,315.70086669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9740949869155884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009885826148092,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
366300,293.1102905273437,303.1499938964844,293.1499938964844,0.016796201467514,-965.4174194335938,295.5995788574219,0.9744659662246704,1.0,0.901067316532135,293.06414794921875,303.1499938964844,293.1499938964844,0.0514767691493034,-2022.0120849609373,296.47528076171875,0.9744659662246704,1.0,0.9488672614097596,293.0755310058594,303.1499938964844,293.1499938964844,0.0421825312077999,-1323.166748046875,296.27447509765625,0.9744659662246704,1.0,0.7008301019668579,293.05731201171875,303.1499938964844,293.1499938964844,0.0575336515903472,-2171.966552734375,296.6058959960937,0.9744659662246704,1.0,0.9488672614097596,293.1568908691406,303.1499938964844,293.1499938964844,0.0,-0.0,294.7176208496094,0.0,0.0,0.0549729913473129,294.714111328125,308.1499938964844,259.1858215332031,258.6755676269531,285.4618835449219,293.1132507324219,294.7139587402344,1.0,0.8537009954452515,0.0,0.0,1.0,1.0,-4.270520687103272,9.711640814202838e-06,4.270511150360107,-0.963372528553009,0.0,0.0,1.0,410.0004577636719,410.0,-7.208609104156494,-39779.2734375,7462.12255859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8969421386719,315.7068786621094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9745264649391174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009890204528346,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
366360,293.1102294921875,303.1499938964844,293.1499938964844,0.0169363748282194,-971.2654418945312,295.6021728515625,0.9744669795036316,1.0,0.9010671973228456,293.0650634765625,303.1499938964844,293.1499938964844,0.0519101880490779,-2032.9588623046875,296.4820556640625,0.9744669795036316,1.0,0.94886714220047,293.0762939453125,303.1499938964844,293.1499938964844,0.0425572171807289,-1330.259521484375,296.28009033203125,0.9744669795036316,1.0,0.7008300423622131,293.0584411621094,303.1499938964844,293.1499938964844,0.0579874441027641,-2183.5,296.6131896972656,0.9744669795036316,1.0,0.94886714220047,293.1572570800781,303.1499938964844,293.1499938964844,0.0,-0.0,294.7149658203125,0.0,0.0,0.054972618818283,294.7113647460937,308.1499938964844,259.1541748046875,258.6450500488281,285.45526123046875,293.1136474609375,294.7112121582031,1.0,0.8537008762359619,0.0,0.0,1.0,1.0,-4.270519733428955,9.711612619867084e-06,4.270510196685791,-0.9633442759513856,0.0,0.0,1.0,410.00042724609375,410.0,-7.425699710845947,-39795.37890625,7462.11962890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9047241210937,315.7125244140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.974945306777954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009894456015899,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
366420,293.1100769042969,303.1499938964844,293.1499938964844,0.0172218959778547,-983.0753784179688,295.6073303222656,0.9744688868522644,1.0,0.9010670185089112,293.0668334960937,303.1499938964844,293.1499938964844,0.0527704656124115,-2054.718505859375,296.4953308105469,0.9744688868522644,1.0,0.9488669633865356,293.07769775390625,303.1499938964844,293.1499938964844,0.0433040969073772,-1344.3831787109375,296.2910461425781,0.9744688868522644,1.0,0.7008299231529236,293.0605773925781,303.1499938964844,293.1499938964844,0.0588855110108852,-2206.376220703125,296.62744140625,0.9744688868522644,1.0,0.9488669633865356,293.157958984375,303.1499938964844,293.1499938964844,0.0,-0.0,294.7094421386719,0.0,0.0,0.054971907287836,294.7056579589844,308.1499938964844,259.0919494628906,258.5849914550781,285.4422302246094,293.1144104003906,294.7055053710937,1.0,0.8537006974220276,0.0,0.0,1.0,1.0,-4.2705183029174805,9.71155986917438e-06,4.270508766174316,-0.9632908701896667,0.0,0.0,1.0,410.00042724609375,410.0,-7.796147346496582,-39826.1953125,7462.11328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.919189453125,315.72296142578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9757502675056458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009902624879032,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
366480,293.1100769042969,303.1499938964844,293.1499938964844,0.0172218959778547,-983.0753784179688,295.6073303222656,0.9744688868522644,1.0,0.9010670185089112,293.0668334960937,303.1499938964844,293.1499938964844,0.0527704656124115,-2054.718505859375,296.4953308105469,0.9744688868522644,1.0,0.9488669633865356,293.07769775390625,303.1499938964844,293.1499938964844,0.0433040969073772,-1344.3831787109375,296.2910461425781,0.9744688868522644,1.0,0.7008299231529236,293.0605773925781,303.1499938964844,293.1499938964844,0.0588855110108852,-2206.376220703125,296.62744140625,0.9744688868522644,1.0,0.9488669633865356,293.157958984375,303.1499938964844,293.1499938964844,0.0,-0.0,294.7094421386719,0.0,0.0,0.054971907287836,294.7056579589844,308.1499938964844,259.0919494628906,258.5849914550781,285.4422302246094,293.1144104003906,294.7055053710937,1.0,0.8537006974220276,0.0,0.0,1.0,1.0,-4.2705183029174805,9.71155986917438e-06,4.270508766174316,-0.9632908701896667,0.0,0.0,1.0,410.00042724609375,410.0,-7.796147346496582,-39826.1953125,7462.11328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.919189453125,315.72296142578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9757502675056458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009902624879032,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
