time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366540,293.1098937988281,303.1499938964844,293.1499938964844,0.0175140667706727,-995.02001953125,295.6123962402344,0.9744706749916076,1.0,0.9010668396949768,293.0684509277344,303.1499938964844,293.1499938964844,0.0536216981709003,-2076.2919921875,296.5082397460937,0.9744706749916076,1.0,0.9488667845726012,293.0790100097656,303.1499938964844,293.1499938964844,0.0440471246838569,-1358.417724609375,296.3017272949219,0.9744706749916076,1.0,0.700829803943634,293.0625915527344,303.1499938964844,293.1499938964844,0.0597707964479923,-2228.99267578125,296.6412658691406,0.9744706749916076,1.0,0.9488667845726012,293.1585693359375,303.1499938964844,293.1499938964844,0.0,-0.0,294.70367431640625,0.0,0.0,0.0549712590873241,294.6997985839844,308.1499938964844,259.0311889648437,258.5263366699219,285.4294128417969,293.1151123046875,294.6996154785156,1.0,0.8537004590034485,0.0,0.0,1.0,1.0,-4.270516872406006,9.711510756460484e-06,4.270507335662842,-0.9632419347763062,0.0,0.0,1.0,410.0003967285156,410.0,-8.08941650390625,-39855.27734375,7462.10791015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9323425292969,315.7323303222656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9765143394470216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009910379303619,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
366600,293.1098937988281,303.1499938964844,293.1499938964844,0.0175140667706727,-995.02001953125,295.6123962402344,0.9744706749916076,1.0,0.9010668396949768,293.0684509277344,303.1499938964844,293.1499938964844,0.0536216981709003,-2076.2919921875,296.5082397460937,0.9744706749916076,1.0,0.9488667845726012,293.0790100097656,303.1499938964844,293.1499938964844,0.0440471246838569,-1358.417724609375,296.3017272949219,0.9744706749916076,1.0,0.700829803943634,293.0625915527344,303.1499938964844,293.1499938964844,0.0597707964479923,-2228.99267578125,296.6412658691406,0.9744706749916076,1.0,0.9488667845726012,293.1585693359375,303.1499938964844,293.1499938964844,0.0,-0.0,294.70367431640625,0.0,0.0,0.0549712590873241,294.6997985839844,308.1499938964844,259.0311889648437,258.5263366699219,285.4294128417969,293.1151123046875,294.6996154785156,1.0,0.8537004590034485,0.0,0.0,1.0,1.0,-4.270516872406006,9.711510756460484e-06,4.270507335662842,-0.9632419347763062,0.0,0.0,1.0,410.0003967285156,410.0,-8.08941650390625,-39855.27734375,7462.10791015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9323425292969,315.7323303222656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9765143394470216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009910379303619,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
366660,293.10968017578125,303.1499938964844,293.1499938964844,0.0178126823157072,-1007.0838623046876,295.617431640625,0.9744722843170166,1.0,0.9010667204856871,293.07000732421875,303.1499938964844,293.1499938964844,0.0544631704688072,-2097.662353515625,296.5208435058594,0.9744722843170166,1.0,0.9488666653633118,293.0802307128906,303.1499938964844,293.1499938964844,0.0447854585945606,-1372.351318359375,296.3121337890625,0.9744722843170166,1.0,0.7008296847343445,293.06451416015625,303.1499938964844,293.1499938964844,0.0606427043676376,-2251.331787109375,296.6546936035156,0.9744722843170166,1.0,0.9488666653633118,293.1591491699219,303.1499938964844,293.1499938964844,0.0,-0.0,294.69775390625,0.0,0.0,0.0549706742167472,294.6937561035156,308.1499938964844,258.971923828125,258.4690246582031,285.4168701171875,293.11572265625,294.6935729980469,1.0,0.8537002801895142,0.0,0.0,1.0,1.0,-4.2705159187316895,9.7114671007148e-06,4.270505905151367,-0.9631980657577516,0.0,0.0,1.0,410.0003662109375,410.0,-8.319534301757812,-39882.72265625,7462.1025390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9442749023437,315.7406921386719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9772393107414246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009917736751958,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
366720,293.10968017578125,303.1499938964844,293.1499938964844,0.0178126823157072,-1007.0838623046876,295.617431640625,0.9744722843170166,1.0,0.9010667204856871,293.07000732421875,303.1499938964844,293.1499938964844,0.0544631704688072,-2097.662353515625,296.5208435058594,0.9744722843170166,1.0,0.9488666653633118,293.0802307128906,303.1499938964844,293.1499938964844,0.0447854585945606,-1372.351318359375,296.3121337890625,0.9744722843170166,1.0,0.7008296847343445,293.06451416015625,303.1499938964844,293.1499938964844,0.0606427043676376,-2251.331787109375,296.6546936035156,0.9744722843170166,1.0,0.9488666653633118,293.1591491699219,303.1499938964844,293.1499938964844,0.0,-0.0,294.69775390625,0.0,0.0,0.0549706742167472,294.6937561035156,308.1499938964844,258.971923828125,258.4690246582031,285.4168701171875,293.11572265625,294.6935729980469,1.0,0.8537002801895142,0.0,0.0,1.0,1.0,-4.2705159187316895,9.7114671007148e-06,4.270505905151367,-0.9631980657577516,0.0,0.0,1.0,410.0003662109375,410.0,-8.319534301757812,-39882.72265625,7462.1025390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9442749023437,315.7406921386719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9772393107414246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009917736751958,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
366780,293.1094970703125,303.1499938964844,293.1499938964844,0.018117357045412,-1019.244140625,295.6224670410156,0.9744736552238464,1.0,0.9010666012763976,293.07147216796875,303.1499938964844,293.1499938964844,0.0552949458360672,-2118.8291015625,296.5331726074219,0.9744736552238464,1.0,0.9488664865493774,293.0813903808594,303.1499938964844,293.1499938964844,0.0455187894403934,-1386.1807861328125,296.32232666015625,0.9744736552238464,1.0,0.7008295655250549,293.0663146972656,303.1499938964844,293.1499938964844,0.0615016408264637,-2273.398193359375,296.66778564453125,0.9744736552238464,1.0,0.9488664865493774,293.1596374511719,303.1499938964844,293.1499938964844,0.0,-0.0,294.69171142578125,0.0,0.0,0.054970160126686,294.6876220703125,308.1499938964844,258.91412353515625,258.41314697265625,285.4045715332031,293.1163024902344,294.6874389648437,1.0,0.8537001609802246,0.0,0.0,1.0,1.0,-4.270514488220215,9.711429811432026e-06,4.270504951477051,-0.9631597399711608,0.0,0.0,1.0,410.0003051757813,410.0,-8.490121841430664,-39908.7109375,7462.09814453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9551696777344,315.7481994628906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.977929413318634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009924740297719,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
366840,293.1094970703125,303.1499938964844,293.1499938964844,0.018117357045412,-1019.244140625,295.6224670410156,0.9744736552238464,1.0,0.9010666012763976,293.07147216796875,303.1499938964844,293.1499938964844,0.0552949458360672,-2118.8291015625,296.5331726074219,0.9744736552238464,1.0,0.9488664865493774,293.0813903808594,303.1499938964844,293.1499938964844,0.0455187894403934,-1386.1807861328125,296.32232666015625,0.9744736552238464,1.0,0.7008295655250549,293.0663146972656,303.1499938964844,293.1499938964844,0.0615016408264637,-2273.398193359375,296.66778564453125,0.9744736552238464,1.0,0.9488664865493774,293.1596374511719,303.1499938964844,293.1499938964844,0.0,-0.0,294.69171142578125,0.0,0.0,0.054970160126686,294.6876220703125,308.1499938964844,258.91412353515625,258.41314697265625,285.4045715332031,293.1163024902344,294.6874389648437,1.0,0.8537001609802246,0.0,0.0,1.0,1.0,-4.270514488220215,9.711429811432026e-06,4.270504951477051,-0.9631597399711608,0.0,0.0,1.0,410.0003051757813,410.0,-8.490121841430664,-39908.7109375,7462.09814453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9551696777344,315.7481994628906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.977929413318634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009924740297719,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
366900,293.109375,303.1499938964844,293.1499938964844,0.0182718615978956,-1025.354248046875,295.6249694824219,0.974474310874939,1.0,0.9010665416717528,293.0721740722656,303.1499938964844,293.1499938964844,0.0557071752846241,-2129.33544921875,296.5392150878906,0.974474310874939,1.0,0.9488664269447328,293.0819702148437,303.1499938964844,293.1499938964844,0.0458834618330001,-1393.0550537109375,296.32733154296875,0.974474310874939,1.0,0.7008295059204102,293.06719970703125,303.1499938964844,293.1499938964844,0.0619263015687465,-2284.32958984375,296.6742248535156,0.974474310874939,1.0,0.9488664269447328,293.1598815917969,303.1499938964844,293.1499938964844,0.0,-0.0,294.6886291503906,0.0,0.0,0.0549699366092681,294.6845092773437,308.1499938964844,258.88580322265625,258.3857421875,285.3985290527344,293.1165771484375,294.6843566894531,1.0,0.8537001013755798,0.0,0.0,1.0,1.0,-4.270514011383057,9.711412531032693e-06,4.270504474639893,-0.9631428718566896,0.0,0.0,1.0,410.0003051757813,410.0,-8.554106712341309,-39921.1953125,7462.095703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.96026611328125,315.7516784667969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9782623648643494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009928119834512,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
366960,293.1092834472656,303.1499938964844,293.1499938964844,0.0184277668595314,-1031.4818115234375,295.6274719238281,0.974474847316742,1.0,0.9010664820671082,293.0728759765625,303.1499938964844,293.1499938964844,0.0561168976128101,-2139.7880859375,296.54522705078125,0.974474847316742,1.0,0.9488664269447328,293.0824890136719,303.1499938964844,293.1499938964844,0.0462466962635517,-1399.9007568359375,296.3323059082031,0.974474847316742,1.0,0.7008295059204102,293.06805419921875,303.1499938964844,293.1499938964844,0.0623477138578891,-2295.19091796875,296.6805725097656,0.974474847316742,1.0,0.9488664269447328,293.1600952148437,303.1499938964844,293.1499938964844,0.0,-0.0,294.685546875,0.0,0.0,0.0549697279930114,294.681396484375,308.1499938964844,258.8578796386719,258.3586730957031,285.3925476074219,293.1168212890625,294.6812438964844,1.0,0.8537000417709351,0.0,0.0,1.0,1.0,-4.270513534545898,9.711397979117464e-06,4.270503997802734,-0.963127613067627,0.0,0.0,1.0,410.0002746582031,410.0,-8.606310844421387,-39933.36328125,7462.09375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.96514892578125,315.75494384765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.978587567806244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009931420208886,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
367020,293.10906982421875,303.1499938964844,293.1499938964844,0.0187435951083898,-1043.779296875,295.6325378417969,0.9744758009910583,1.0,0.9010664224624634,293.0741882324219,303.1499938964844,293.1499938964844,0.0569288246333599,-2160.532470703125,296.5570678710937,0.9744758009910583,1.0,0.9488663077354432,293.08355712890625,303.1499938964844,293.1499938964844,0.0469687134027481,-1413.5052490234375,296.34210205078125,0.9744758009910583,1.0,0.7008294463157654,293.0697021484375,303.1499938964844,293.1499938964844,0.0631809383630752,-2316.70556640625,296.6930847167969,0.9744758009910583,1.0,0.9488663077354432,293.1604919433594,303.1499938964844,293.1499938964844,0.0,-0.0,294.6793212890625,0.0,0.0,0.054969385266304,294.6751708984375,308.1499938964844,258.8031616210937,258.3056335449219,285.3807678222656,293.1173095703125,294.67498779296875,1.0,0.8536999225616455,0.0,0.0,1.0,1.0,-4.27051305770874,9.711372513265816e-06,4.270503044128418,-0.9631022214889526,0.0,0.0,1.0,410.0002136230469,410.0,-8.675395011901855,-39956.79296875,7462.0908203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9742736816406,315.76104736328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9792161583900452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009937799768522,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
367080,293.10906982421875,303.1499938964844,293.1499938964844,0.0187435951083898,-1043.779296875,295.6325378417969,0.9744758009910583,1.0,0.9010664224624634,293.0741882324219,303.1499938964844,293.1499938964844,0.0569288246333599,-2160.532470703125,296.5570678710937,0.9744758009910583,1.0,0.9488663077354432,293.08355712890625,303.1499938964844,293.1499938964844,0.0469687134027481,-1413.5052490234375,296.34210205078125,0.9744758009910583,1.0,0.7008294463157654,293.0697021484375,303.1499938964844,293.1499938964844,0.0631809383630752,-2316.70556640625,296.6930847167969,0.9744758009910583,1.0,0.9488663077354432,293.1604919433594,303.1499938964844,293.1499938964844,0.0,-0.0,294.6793212890625,0.0,0.0,0.054969385266304,294.6751708984375,308.1499938964844,258.8031616210937,258.3056335449219,285.3807678222656,293.1173095703125,294.67498779296875,1.0,0.8536999225616455,0.0,0.0,1.0,1.0,-4.27051305770874,9.711372513265816e-06,4.270503044128418,-0.9631022214889526,0.0,0.0,1.0,410.0002136230469,410.0,-8.675395011901855,-39956.79296875,7462.0908203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9742736816406,315.76104736328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9792161583900452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009937799768522,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
367140,293.10888671875,297.1499938964844,293.1499938964844,0.0190645456314086,-1056.12060546875,295.6376037597656,0.9744764566421508,0.050000000745058,0.9010663628578186,293.075439453125,297.1499938964844,293.1499938964844,0.0577307306230068,-2181.060791015625,296.5686950683594,0.9744764566421508,0.050000000745058,0.9488662481307985,293.08453369140625,297.1499938964844,293.1499938964844,0.0476845577359199,-1426.9908447265625,296.3517761230469,0.9744764566421508,0.050000000745058,0.7008293867111206,293.0712585449219,297.1499938964844,293.1499938964844,0.0640015229582786,-2337.94384765625,296.7053527832031,0.9744764566421508,0.050000000745058,0.9488662481307985,293.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,294.673095703125,0.0,0.050000000745058,0.054969135671854,294.6689147949219,291.1499938964844,258.75,258.2539978027344,285.3692626953125,293.1177673339844,294.6687316894531,1.0,0.853699803352356,0.0,0.0,1.0,1.0,-4.270512580871582,9.71135432337178e-06,4.27050256729126,-0.963084042072296,0.0,0.0,0.3511391580104828,410.0001831054688,410.0,-8.702875137329102,-39979.1015625,7462.08837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9826965332031,315.7665405273437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9798175692558287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009943902259692,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
367200,293.10888671875,297.1499938964844,293.1499938964844,0.0190645456314086,-1056.12060546875,295.6376037597656,0.9744764566421508,0.050000000745058,0.9010663628578186,293.075439453125,297.1499938964844,293.1499938964844,0.0577307306230068,-2181.060791015625,296.5686950683594,0.9744764566421508,0.050000000745058,0.9488662481307985,293.08453369140625,297.1499938964844,293.1499938964844,0.0476845577359199,-1426.9908447265625,296.3517761230469,0.9744764566421508,0.050000000745058,0.7008293867111206,293.0712585449219,297.1499938964844,293.1499938964844,0.0640015229582786,-2337.94384765625,296.7053527832031,0.9744764566421508,0.050000000745058,0.9488662481307985,293.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,294.673095703125,0.0,0.050000000745058,0.054969135671854,294.6689147949219,291.1499938964844,258.75,258.2539978027344,285.3692626953125,293.1177673339844,294.6687316894531,1.0,0.853699803352356,0.0,0.0,1.0,1.0,-4.270512580871582,9.71135432337178e-06,4.27050256729126,-0.963084042072296,0.0,0.0,0.3511391580104828,410.0001831054688,410.0,-8.702875137329102,-39979.1015625,7462.08837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9826965332031,315.7665405273437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9798175692558287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009943902259692,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
367260,292.9141845703125,297.1499938964844,293.1499938964844,0.0038208831101655,-240.1044158935547,297.05426025390625,0.4327044486999511,0.050000000745058,0.1580248326063156,292.8782653808594,297.1499938964844,293.1499938964844,0.0066291694529354,-431.7711486816406,297.9417724609375,0.4327044486999511,0.050000000745058,0.1664077639579773,292.8811950683594,297.1499938964844,293.1499938964844,0.005986038595438,-289.7477111816406,297.7443542480469,0.4327044486999511,0.050000000745058,0.12290820479393,292.8687744140625,297.1499938964844,293.1499938964844,0.0071055926382541,-460.2234191894531,298.0813293457031,0.4327044486999511,0.050000000745058,0.1664077639579773,293.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.72540283203125,0.2578232884407043,0.050000000745058,0.3414615392684936,295.84014892578125,291.1499938964844,258.7240600585937,258.2286682128906,285.2641296386719,293.08367919921875,295.7281799316406,1.0,0.7091896533966064,0.2000000029802322,0.2000000029802322,0.9980006814002992,1.0,-1.1473644971847534,0.0648550987243652,1.0825093984603882,-0.1992971748113632,0.0,0.0,0.0,751.5650634765625,410.0,621.745361328125,-10122.970703125,1552.0533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.0024719238281,313.9068603515625,278.1499938964844,0.0,18000.0,321.1499938964844,52780.078125,36000.0,0.0,0.0,0.958568036556244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2405256181955337,0.2405379861593246,-1.2359606444078963e-05,0.0,0.0009728246950544,0.0,0.0,27.45303535461425,0.0,0.0,0.0,0.4515846073627472,4.0,0.0,1.0
367320,292.7060241699219,297.1499938964844,293.1499938964844,0.002440613694489,-159.74130249023438,296.76861572265625,0.2860246300697326,0.050000000745058,0.0729120373725891,292.6759033203125,297.1499938964844,293.1499938964844,0.0037546949461102,-258.1749572753906,297.7227478027344,0.2860246300697326,0.050000000745058,0.0767798870801925,292.56671142578125,297.1499938964844,293.1499938964844,0.0038121442776173,-193.5558624267578,297.7198791503906,0.2860246300697326,0.050000000745058,0.0567093603312969,292.6596374511719,297.1499938964844,293.1499938964844,0.0039883931167423,-273.93218994140625,297.8876953125,0.2860246300697326,0.050000000745058,0.0767798870801925,293.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.07843017578125,0.2756557464599609,0.050000000745058,0.3478444814682007,295.0169372558594,291.1499938964844,258.6986694335937,258.2035522460937,284.3872985839844,293.0799560546875,294.75946044921875,1.0,0.656984269618988,0.4000000059604645,0.4000000059604645,0.9960014224052428,1.0,-0.7573180794715881,0.146379217505455,0.6109388470649719,-0.0471049584448337,0.0,0.0,0.0,665.5048828125,398.0,-734.973876953125,-6086.76025390625,882.0067749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,327.34381103515625,312.61846923828125,278.1499938964844,0.0,18000.0,321.1499938964844,41579.734375,36000.0,0.0,0.0,0.9074669480323792,0.0,0.0,0.0,0.0,1.0,0.0034318475518375,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0834064707159996,0.1201978102326393,-0.0367913395166397,0.0,0.0009209635900333,0.0,0.0,10.434876441955566,0.0,0.0,0.0,0.3966787457466125,4.0,0.0,1.0
367380,292.4464416503906,297.1499938964844,293.1499938964844,0.003382719354704,-254.8363800048828,294.9821472167969,0.284431129693985,0.050000000745058,0.0650099217891693,292.4051208496094,297.1499938964844,293.1499938964844,0.0048580355942249,-381.0073547363281,296.2758483886719,0.284431129693985,0.050000000745058,0.068458579480648,292.1724548339844,297.1499938964844,293.1499938964844,0.0053359512239694,-306.9210510253906,296.6468811035156,0.284431129693985,0.050000000745058,0.0505632758140563,292.3837890625,297.1499938964844,293.1499938964844,0.0051409117877483,-401.5945739746094,296.5118103027344,0.284431129693985,0.050000000745058,0.068458579480648,292.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9834289550781,0.284422367811203,0.050000000745058,0.3247252702713012,291.79608154296875,291.1499938964844,258.6494140625,258.1540832519531,278.7657470703125,292.9963684082031,290.8143920898437,1.0,0.5924549102783203,0.800000011920929,0.800000011920929,0.9920027852058412,1.0,-0.6926999688148499,0.2904510796070099,0.4022488594055176,0.1057802513241767,0.0,0.0,0.0,537.098876953125,386.0,-5391.8076171875,-0.0,651.7064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,338.2492980957031,306.3501892089844,278.1499938964844,0.0,18000.0,321.1499938964844,36572.65625,36000.0,0.0,0.0,0.7537535429000854,0.0,0.0,0.0,0.0,1.0,0.0096469167619943,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0775343728018925e-05,0.0854013934731483,-0.0853806138038635,0.0,0.0007649640319868,0.0,0.0,6.428569316864014,0.0,0.0,0.0,0.3719457387924194,4.0,0.0,1.0
367440,292.4464416503906,297.1499938964844,293.1499938964844,0.003382719354704,-254.8363800048828,294.9821472167969,0.284431129693985,0.050000000745058,0.0650099217891693,292.4051208496094,297.1499938964844,293.1499938964844,0.0048580355942249,-381.0073547363281,296.2758483886719,0.284431129693985,0.050000000745058,0.068458579480648,292.1724548339844,297.1499938964844,293.1499938964844,0.0053359512239694,-306.9210510253906,296.6468811035156,0.284431129693985,0.050000000745058,0.0505632758140563,292.3837890625,297.1499938964844,293.1499938964844,0.0051409117877483,-401.5945739746094,296.5118103027344,0.284431129693985,0.050000000745058,0.068458579480648,292.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9834289550781,0.284422367811203,0.050000000745058,0.3247252702713012,291.79608154296875,291.1499938964844,258.6494140625,258.1540832519531,278.7657470703125,292.9963684082031,290.8143920898437,1.0,0.5924549102783203,0.800000011920929,0.800000011920929,0.9920027852058412,1.0,-0.6926999688148499,0.2904510796070099,0.4022488594055176,0.1057802513241767,0.0,0.0,0.0,537.098876953125,386.0,-5391.8076171875,-0.0,651.7064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,338.2492980957031,306.3501892089844,278.1499938964844,0.0,18000.0,321.1499938964844,36572.65625,36000.0,0.0,0.0,0.7537535429000854,0.0,0.0,0.0,0.0,1.0,0.0096469167619943,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0775343728018925e-05,0.0854013934731483,-0.0853806138038635,0.0,0.0007649640319868,0.0,0.0,6.428569316864014,0.0,0.0,0.0,0.3719457387924194,4.0,0.0,1.0
367500,292.3471374511719,297.1499938964844,293.1499938964844,0.0040878285653889,-331.9942626953125,293.6619873046875,0.2878708839416504,0.050000000745058,0.0635223239660263,292.3031616210937,297.1499938964844,293.1499938964844,0.0057161911390721,-478.0614318847656,295.20611572265625,0.2878708839416504,0.050000000745058,0.0668920651078224,292.04718017578125,297.1499938964844,293.1499938964844,0.00639429083094,-389.1174011230469,295.7684631347656,0.2878708839416504,0.050000000745058,0.0494062528014183,292.2818298339844,297.1499938964844,293.1499938964844,0.006038324907422,-501.615234375,295.4891662597656,0.2878708839416504,0.050000000745058,0.0668920651078224,292.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.57989501953125,0.2878706455230713,0.050000000745058,0.3173068463802337,289.43267822265625,291.1499938964844,258.6255798339844,258.1297607421875,278.3435974121094,292.9213256835937,288.8669128417969,1.0,0.5711132884025574,0.8411232233047485,0.8411232233047485,0.99000346660614,1.0,-0.6768604516983032,0.2875400185585022,0.3893204033374786,0.1051400229334831,0.0,0.0,0.1594742387533188,497.3445129394531,386.0,-3732.424072265625,-10244.94921875,590.1990966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,345.5707397460937,314.2441101074219,278.1499938964844,0.0,18000.0,320.6700134277344,35814.48046875,36000.0,0.0,0.0,0.6346778869628906,0.0,0.0,0.0,0.0,1.0,0.0036378749646246,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082144752144813,0.1444748044013977,-0.0362603291869163,0.0,0.0006441173609346,0.0,0.0,10.916939735412598,0.0,0.0,0.0,0.3783892095088959,4.0,0.0,1.0
367560,292.2660217285156,297.1499938964844,293.1499938964844,0.0044378605671226,-346.201171875,294.3212280273437,0.2908355891704559,0.050000000745058,0.0623992644250392,292.21795654296875,297.1499938964844,293.1499938964844,0.0060135438106954,-481.3268127441406,295.8421630859375,0.2908355891704559,0.050000000745058,0.0657094269990921,291.9470520019531,297.1499938964844,293.1499938964844,0.0067727733403444,-392.9738464355469,296.48468017578125,0.2908355891704559,0.050000000745058,0.0485327616333961,292.197265625,297.1499938964844,293.1499938964844,0.0063241841271519,-502.5465087890625,296.1195068359375,0.2908355891704559,0.050000000745058,0.0657094269990921,292.8260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.69970703125,0.2908355891704559,0.050000000745058,0.311697244644165,289.8074645996094,291.1499938964844,258.60223388671875,258.105712890625,278.3718566894531,292.842529296875,290.7171936035156,1.0,0.5543838143348694,0.804183304309845,0.804183304309845,0.9913331270217896,1.0,-0.66489177942276,0.2807227075099945,0.3841691017150879,0.1000408008694648,0.0,0.0,0.2361204922199249,467.28656005859375,374.0,1828.888916015625,-15286.40625,545.1632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,350.5310974121094,334.7080993652344,278.1499938964844,0.0,18000.0,320.6700134277344,35369.28125,36000.0,0.0,0.0,0.5294464826583862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.240298181772232,0.2403066009283065,-8.421567144978326e-06,0.0,0.0005373208550736,0.0,0.0,18.847869873046875,0.0,0.0,0.0,0.3938844501972198,4.0,0.0,1.0
367620,292.1835327148437,297.1499938964844,293.1499938964844,0.0041373595595359,-287.61163330078125,297.1617736816406,0.2955620586872101,0.050000000745058,0.0608343817293643,292.1111755371094,297.1499938964844,293.1499938964844,0.0055440720170736,-397.8883361816406,298.3807067871094,0.2955620586872101,0.050000000745058,0.0640615373849868,291.8281555175781,297.1499938964844,293.1499938964844,0.0063011059537529,-328.4353332519531,298.9745483398437,0.2955620586872101,0.050000000745058,0.0473156310617923,292.0921936035156,297.1499938964844,293.1499938964844,0.0058029918000102,-414.26654052734375,298.5923767089844,0.2955620586872101,0.050000000745058,0.0640615373849868,292.7552185058594,297.1499938964844,293.1499938964844,0.0027464078739285,-959.3555908203124,295.9562072753906,0.2955620586872101,0.050000000745058,0.3038803339004516,293.29803466796875,291.1499938964844,258.55718994140625,258.0584716796875,278.5208740234375,292.7608337402344,293.2493896484375,1.0,0.5300845503807068,0.7479432225227356,0.7479432225227356,0.9939923882484436,1.0,-0.64821457862854,0.2695761919021606,0.378638356924057,0.0912900269031524,0.0,0.0,0.0,425.4034118652344,362.0,1116.44873046875,-7631.826171875,484.5051574707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,352.9308166503906,324.8424377441406,278.1499938964844,0.0,18000.0,320.6700134277344,36429.0,36000.0,0.0,0.0,0.3806675374507904,0.0,0.0,0.0,0.0,1.0,0.0036133220419287,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0428042821586132,0.0789081454277038,-0.0361038595438003,0.0,0.00038632916403,0.0,0.0,5.954570770263672,0.0,0.0,0.0,0.3709705471992492,4.0,0.0,1.0
367680,292.1835327148437,297.1499938964844,293.1499938964844,0.0041373595595359,-287.61163330078125,297.1617736816406,0.2955620586872101,0.050000000745058,0.0608343817293643,292.1111755371094,297.1499938964844,293.1499938964844,0.0055440720170736,-397.8883361816406,298.3807067871094,0.2955620586872101,0.050000000745058,0.0640615373849868,291.8281555175781,297.1499938964844,293.1499938964844,0.0063011059537529,-328.4353332519531,298.9745483398437,0.2955620586872101,0.050000000745058,0.0473156310617923,292.0921936035156,297.1499938964844,293.1499938964844,0.0058029918000102,-414.26654052734375,298.5923767089844,0.2955620586872101,0.050000000745058,0.0640615373849868,292.7552185058594,297.1499938964844,293.1499938964844,0.0027464078739285,-959.3555908203124,295.9562072753906,0.2955620586872101,0.050000000745058,0.3038803339004516,293.29803466796875,291.1499938964844,258.55718994140625,258.0584716796875,278.5208740234375,292.7608337402344,293.2493896484375,1.0,0.5300845503807068,0.7479432225227356,0.7479432225227356,0.9939923882484436,1.0,-0.64821457862854,0.2695761919021606,0.378638356924057,0.0912900269031524,0.0,0.0,0.0,425.4034118652344,362.0,1116.44873046875,-7631.826171875,484.5051574707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,352.9308166503906,324.8424377441406,278.1499938964844,0.0,18000.0,320.6700134277344,36429.0,36000.0,0.0,0.0,0.3806675374507904,0.0,0.0,0.0,0.0,1.0,0.0036133220419287,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0428042821586132,0.0789081454277038,-0.0361038595438003,0.0,0.00038632916403,0.0,0.0,5.954570770263672,0.0,0.0,0.0,0.3709705471992492,4.0,0.0,1.0
367740,292.11981201171875,297.1499938964844,293.1499938964844,0.0052767349407076,-417.2259216308594,295.5160522460937,0.2991487979888916,0.050000000745058,0.0597923994064331,292.0350341796875,297.1499938964844,293.1499938964844,0.0071900119073688,-571.2344360351562,297.17401123046875,0.2991487979888916,0.050000000745058,0.0629642754793167,291.7545166015625,297.1499938964844,293.1499938964844,0.008414352312684,-474.4401550292969,298.0575256347656,0.2991487979888916,0.050000000745058,0.0465051978826522,292.0185241699219,297.1499938964844,293.1499938964844,0.0075491638854146,-593.1443481445312,297.4501342773437,0.2991487979888916,0.050000000745058,0.0629642754793167,292.69207763671875,297.1499938964844,293.1499938964844,0.0024965137708932,-1007.5104370117188,292.7726745605469,0.2991487979888916,0.050000000745058,0.2986754179000854,289.8804931640625,291.1499938964844,258.5142517089844,258.0124816894531,278.6895446777344,292.70166015625,288.9610290527344,1.0,0.5131589770317078,0.7105583548545837,0.7105583548545837,0.9966516494750975,1.0,-0.6371102929115295,0.2608289420604706,0.3762813508510589,0.0841471701860427,0.0,0.0,0.0,397.5165100097656,350.0,-4512.931640625,-0.0,445.4698181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,356.5949401855469,316.7063293457031,278.1499938964844,0.0,18000.0,320.19000244140625,36019.5234375,36000.0,0.0,0.0,0.2041621804237365,0.0,0.0,0.0,0.0,1.0,0.0089056976139545,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8019272829405963e-05,0.0804762169718742,-0.0804581940174102,0.0,0.0002071986673399,0.0,0.0,5.964416980743408,0.0,0.0,0.0,0.3691254556179046,4.0,0.0,1.0
367800,292.11981201171875,297.1499938964844,293.1499938964844,0.0052767349407076,-417.2259216308594,295.5160522460937,0.2991487979888916,0.050000000745058,0.0597923994064331,292.0350341796875,297.1499938964844,293.1499938964844,0.0071900119073688,-571.2344360351562,297.17401123046875,0.2991487979888916,0.050000000745058,0.0629642754793167,291.7545166015625,297.1499938964844,293.1499938964844,0.008414352312684,-474.4401550292969,298.0575256347656,0.2991487979888916,0.050000000745058,0.0465051978826522,292.0185241699219,297.1499938964844,293.1499938964844,0.0075491638854146,-593.1443481445312,297.4501342773437,0.2991487979888916,0.050000000745058,0.0629642754793167,292.69207763671875,297.1499938964844,293.1499938964844,0.0024965137708932,-1007.5104370117188,292.7726745605469,0.2991487979888916,0.050000000745058,0.2986754179000854,289.8804931640625,291.1499938964844,258.5142517089844,258.0124816894531,278.6895446777344,292.70166015625,288.9610290527344,1.0,0.5131589770317078,0.7105583548545837,0.7105583548545837,0.9966516494750975,1.0,-0.6371102929115295,0.2608289420604706,0.3762813508510589,0.0841471701860427,0.0,0.0,0.0,397.5165100097656,350.0,-4512.931640625,-0.0,445.4698181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,356.5949401855469,316.7063293457031,278.1499938964844,0.0,18000.0,320.19000244140625,36019.5234375,36000.0,0.0,0.0,0.2041621804237365,0.0,0.0,0.0,0.0,1.0,0.0089056976139545,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8019272829405963e-05,0.0804762169718742,-0.0804581940174102,0.0,0.0002071986673399,0.0,0.0,5.964416980743408,0.0,0.0,0.0,0.3691254556179046,4.0,0.0,1.0
367860,292.053466796875,297.1499938964844,293.1499938964844,0.0055720638483762,-404.8829345703125,296.755859375,0.3020497262477875,0.050000000745058,0.0590237602591514,291.96533203125,297.1499938964844,293.1499938964844,0.0073540215380489,-536.9359741210938,298.3171691894531,0.3020497262477875,0.050000000745058,0.0621548630297184,291.6890869140625,297.1499938964844,293.1499938964844,0.0085768578574061,-443.93798828125,299.2171936035156,0.3020497262477875,0.050000000745058,0.0459073707461357,291.95074462890625,297.1499938964844,293.1499938964844,0.0076780561357736,-554.8278198242188,298.5711669921875,0.3020497262477875,0.050000000745058,0.0621548630297184,292.6234741210937,297.1499938964844,293.1499938964844,0.0027553215622901,-1027.9273681640625,293.793701171875,0.3020497262477875,0.050000000745058,0.2948358952999115,291.0249938964844,291.1499938964844,258.4734191894531,257.9678039550781,278.828369140625,292.62872314453125,292.2893371582031,1.0,0.5002270340919495,0.6854887008666992,0.6854887008666992,0.996107816696167,1.0,-0.628919243812561,0.253896951675415,0.3750222623348236,0.0784072503447532,0.0,0.0,0.0782191380858421,376.9459533691406,338.0,4531.19287109375,-15420.3466796875,417.36822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,356.1837158203125,340.5085754394531,278.1499938964844,0.0,18000.0,320.19000244140625,36040.609375,36000.0,0.0,0.0,0.0585548095405101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2254352420568466,0.2254437804222107,-8.53562232805416e-06,0.0,5.942568532191217e-05,0.0,0.0,17.8585147857666,0.0,0.0,0.0,0.39011350274086,4.0,0.0,1.0
367920,292.053466796875,297.1499938964844,293.1499938964844,0.0055720638483762,-404.8829345703125,296.755859375,0.3020497262477875,0.050000000745058,0.0590237602591514,291.96533203125,297.1499938964844,293.1499938964844,0.0073540215380489,-536.9359741210938,298.3171691894531,0.3020497262477875,0.050000000745058,0.0621548630297184,291.6890869140625,297.1499938964844,293.1499938964844,0.0085768578574061,-443.93798828125,299.2171936035156,0.3020497262477875,0.050000000745058,0.0459073707461357,291.95074462890625,297.1499938964844,293.1499938964844,0.0076780561357736,-554.8278198242188,298.5711669921875,0.3020497262477875,0.050000000745058,0.0621548630297184,292.6234741210937,297.1499938964844,293.1499938964844,0.0027553215622901,-1027.9273681640625,293.793701171875,0.3020497262477875,0.050000000745058,0.2948358952999115,291.0249938964844,291.1499938964844,258.4734191894531,257.9678039550781,278.828369140625,292.62872314453125,292.2893371582031,1.0,0.5002270340919495,0.6854887008666992,0.6854887008666992,0.996107816696167,1.0,-0.628919243812561,0.253896951675415,0.3750222623348236,0.0784072503447532,0.0,0.0,0.0782191380858421,376.9459533691406,338.0,4531.19287109375,-15420.3466796875,417.36822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,356.1837158203125,340.5085754394531,278.1499938964844,0.0,18000.0,320.19000244140625,36040.609375,36000.0,0.0,0.0,0.0585548095405101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2254352420568466,0.2254437804222107,-8.53562232805416e-06,0.0,5.942568532191217e-05,0.0,0.0,17.8585147857666,0.0,0.0,0.0,0.39011350274086,4.0,0.0,1.0
367980,292.0414428710937,297.1499938964844,293.1499938964844,0.0052248109132051,-356.1324157714844,298.5103759765625,0.3045699298381805,0.050000000745058,0.0584020428359508,291.9356689453125,297.1499938964844,293.1499938964844,0.006902742665261,-475.8512573242188,299.8367614746094,0.3045699298381805,0.050000000745058,0.0615001656115055,291.6649475097656,297.1499938964844,293.1499938964844,0.0080822799354791,-396.269287109375,300.63043212890625,0.3045699298381805,0.050000000745058,0.0454238131642341,291.9216613769531,297.1499938964844,293.1499938964844,0.0071941404603421,-491.6133728027344,300.0447998046875,0.3045699298381805,0.050000000745058,0.0615001656115055,292.6075439453125,297.1499938964844,293.1499938964844,0.0023425910621881,-814.9093017578125,295.87255859375,0.3045699298381805,0.050000000745058,0.2917303144931793,293.5391540527344,291.1499938964844,258.4347229003906,257.924560546875,278.9418640136719,292.6093139648437,293.1730041503906,1.0,0.4894607663154602,0.6706892848014832,0.6706892848014832,0.9955639839172364,1.0,-0.622294008731842,0.2487605661153793,0.3735334277153015,0.0742393434047699,0.0,0.0,0.0,360.3078918457031,326.0,-563.57666015625,-1246.7799072265625,395.0683898925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,352.9132385253906,318.0292053222656,278.1499938964844,0.0,18000.0,320.19000244140625,36301.7734375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0063697579316794,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0040610190480947,0.0662526413798332,-0.0621916204690933,0.0,0.0,0.0,0.0,4.947195529937744,0.0,0.0,0.0,0.3689909875392914,4.0,0.0,1.0
368040,292.0414428710937,297.1499938964844,293.1499938964844,0.0052248109132051,-356.1324157714844,298.5103759765625,0.3045699298381805,0.050000000745058,0.0584020428359508,291.9356689453125,297.1499938964844,293.1499938964844,0.006902742665261,-475.8512573242188,299.8367614746094,0.3045699298381805,0.050000000745058,0.0615001656115055,291.6649475097656,297.1499938964844,293.1499938964844,0.0080822799354791,-396.269287109375,300.63043212890625,0.3045699298381805,0.050000000745058,0.0454238131642341,291.9216613769531,297.1499938964844,293.1499938964844,0.0071941404603421,-491.6133728027344,300.0447998046875,0.3045699298381805,0.050000000745058,0.0615001656115055,292.6075439453125,297.1499938964844,293.1499938964844,0.0023425910621881,-814.9093017578125,295.87255859375,0.3045699298381805,0.050000000745058,0.2917303144931793,293.5391540527344,291.1499938964844,258.4347229003906,257.924560546875,278.9418640136719,292.6093139648437,293.1730041503906,1.0,0.4894607663154602,0.6706892848014832,0.6706892848014832,0.9955639839172364,1.0,-0.622294008731842,0.2487605661153793,0.3735334277153015,0.0742393434047699,0.0,0.0,0.0,360.3078918457031,326.0,-563.57666015625,-1246.7799072265625,395.0683898925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,352.9132385253906,318.0292053222656,278.1499938964844,0.0,18000.0,320.19000244140625,36301.7734375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0063697579316794,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0040610190480947,0.0662526413798332,-0.0621916204690933,0.0,0.0,0.0,0.0,4.947195529937744,0.0,0.0,0.0,0.3689909875392914,4.0,0.0,1.0
368100,292.03076171875,297.1499938964844,293.1499938964844,0.0060072424821555,-439.2551574707031,297.71893310546875,0.3057501912117004,0.050000000745058,0.0581241063773632,291.9223022460937,297.1499938964844,293.1499938964844,0.0081145707517862,-586.6224365234375,299.3031005859375,0.3057501912117004,0.050000000745058,0.0612074844539165,291.6538391113281,297.1499938964844,293.1499938964844,0.0097399279475212,-490.037841796875,300.2767944335937,0.3057501912117004,0.050000000745058,0.0452076382935047,291.9084777832031,297.1499938964844,293.1499938964844,0.008493535220623,-605.8988037109375,299.5494384765625,0.3057501912117004,0.050000000745058,0.0612074844539165,292.59478759765625,297.1499938964844,293.1499938964844,0.0024503350723534,-929.7593383789062,294.3666076660156,0.3057501912117004,0.050000000745058,0.2903419435024261,291.654296875,291.1499938964844,258.4161682128906,257.90350341796875,278.9816589355469,292.59869384765625,290.5510559082031,1.0,0.4845551252365112,0.6653070449829102,0.6653070449829102,0.995292067527771,1.0,-0.6193322539329529,0.2466208040714264,0.3727114200592041,0.0725333243608474,0.0,0.0,0.0,352.8700561523437,326.0,-4069.645751953125,-0.0,385.2237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,352.0522155761719,317.6175842285156,278.1499938964844,0.0,18000.0,319.7099914550781,36064.32421875,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.008253707550466,0.0,-0.0,-0.0,0.0,0.0,0.0,3.2567488233326e-05,0.0763517543673515,-0.0763191878795623,0.0,0.0,0.0,0.0,5.664134502410889,0.0,0.0,0.0,0.3689424693584442,4.0,0.0,1.0
368160,292.01007080078125,297.1499938964844,293.1499938964844,0.0069708642549812,-537.7365112304688,296.765625,0.3069002330303192,0.050000000745058,0.0578608140349388,291.9045715332031,297.1499938964844,293.1499938964844,0.009580953978002,-710.7579956054688,298.6651306152344,0.3069002330303192,0.050000000745058,0.0609302259981632,291.63775634765625,297.1499938964844,293.1499938964844,0.0118183800950646,-593.530029296875,299.874267578125,0.3069002330303192,0.050000000745058,0.0450028553605079,291.8909912109375,297.1499938964844,293.1499938964844,0.0100719053298234,-733.2552490234375,298.9606018066406,0.3069002330303192,0.050000000745058,0.0609302259981632,292.5723876953125,297.1499938964844,293.1499938964844,0.0027735449839383,-1139.649169921875,292.52716064453125,0.3069002330303192,0.050000000745058,0.2890267670154571,289.2494201660156,291.1499938964844,258.3981628417969,257.8828430175781,279.0032958984375,292.578369140625,288.5507507324219,1.0,0.4798543453216553,0.659648597240448,0.659648597240448,0.975862443447113,1.0,-0.6165265440940857,0.2447944283485412,0.3717321157455444,0.0711176618933677,0.0,0.0,0.0071805459447205,345.8242492675781,314.0,-4304.498046875,-0.0,375.9689331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,351.80682373046875,317.6209411621094,278.1499938964844,0.0,18000.0,319.7099914550781,35999.11328125,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0094743454828858,0.0,-0.0,-0.0,0.0,0.0,0.0,2.110156128765084e-05,0.083780825138092,-0.0837597250938415,0.0,0.0,0.0,0.0,6.207327842712402,0.0,0.0,0.0,0.3693426251411438,4.0,0.0,1.0
368220,291.9750366210937,297.1499938964844,293.1499938964844,0.0070436322130262,-500.9605712890625,297.958251953125,0.309156984090805,0.050000000745058,0.0573643520474433,291.8727111816406,297.1499938964844,293.1499938964844,0.009421944618225,-649.3853149414062,299.71173095703125,0.309156984090805,0.050000000745058,0.0604074224829673,291.6072082519531,297.1499938964844,293.1499938964844,0.0115523189306259,-541.1813354492188,300.9032897949219,0.309156984090805,0.050000000745058,0.0446167178452014,291.8585205078125,297.1499938964844,293.1499938964844,0.0098650977015495,-668.4866333007812,299.9866638183594,0.309156984090805,0.050000000745058,0.0604074224829673,292.5362243652344,297.1499938964844,293.1499938964844,0.0030055644456297,-1141.4652099609375,293.8382873535156,0.309156984090805,0.050000000745058,0.2865467965602875,290.6179504394531,291.1499938964844,258.3637390136719,257.8427124023437,279.0327453613281,292.5382995605469,291.6941223144531,1.0,0.4708468317985534,0.6494352221488953,0.6494352221488953,0.9370033144950868,1.0,-0.6112361550331116,0.2415428608655929,0.3696933090686798,0.0686399340629577,0.0,0.0,0.1164226680994033,332.5387878417969,302.0,3788.7421875,-13590.0771484375,358.7057800292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,347.6941223144531,333.9714660644531,278.1499938964844,0.0,18000.0,319.7099914550781,35962.04296875,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.229618564248085,0.2296270877122879,-8.528261787432712e-06,0.0,0.0,0.0,0.0,18.19045639038086,0.0,0.0,0.0,0.3911468982696533,4.0,0.0,1.0
368280,291.9750366210937,297.1499938964844,293.1499938964844,0.0070436322130262,-500.9605712890625,297.958251953125,0.309156984090805,0.050000000745058,0.0573643520474433,291.8727111816406,297.1499938964844,293.1499938964844,0.009421944618225,-649.3853149414062,299.71173095703125,0.309156984090805,0.050000000745058,0.0604074224829673,291.6072082519531,297.1499938964844,293.1499938964844,0.0115523189306259,-541.1813354492188,300.9032897949219,0.309156984090805,0.050000000745058,0.0446167178452014,291.8585205078125,297.1499938964844,293.1499938964844,0.0098650977015495,-668.4866333007812,299.9866638183594,0.309156984090805,0.050000000745058,0.0604074224829673,292.5362243652344,297.1499938964844,293.1499938964844,0.0030055644456297,-1141.4652099609375,293.8382873535156,0.309156984090805,0.050000000745058,0.2865467965602875,290.6179504394531,291.1499938964844,258.3637390136719,257.8427124023437,279.0327453613281,292.5382995605469,291.6941223144531,1.0,0.4708468317985534,0.6494352221488953,0.6494352221488953,0.9370033144950868,1.0,-0.6112361550331116,0.2415428608655929,0.3696933090686798,0.0686399340629577,0.0,0.0,0.1164226680994033,332.5387878417969,302.0,3788.7421875,-13590.0771484375,358.7057800292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,347.6941223144531,333.9714660644531,278.1499938964844,0.0,18000.0,319.7099914550781,35962.04296875,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.229618564248085,0.2296270877122879,-8.528261787432712e-06,0.0,0.0,0.0,0.0,18.19045639038086,0.0,0.0,0.0,0.3911468982696533,4.0,0.0,1.0
