time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368340,291.9773254394531,297.1499938964844,293.1499938964844,0.0067090266384184,-453.53460693359375,299.3033752441406,0.3114109635353088,0.050000000745058,0.0568931400775909,291.8645935058594,297.1499938964844,293.1499938964844,0.0089376186951994,-590.0551147460938,300.83160400390625,0.3114109635353088,0.050000000745058,0.0599112138152122,291.6001281738281,297.1499938964844,293.1499938964844,0.0109819779172539,-494.71917724609375,301.91015625,0.3114109635353088,0.050000000745058,0.0442502200603485,291.8492736816406,297.1499938964844,293.1499938964844,0.0093448851257562,-607.5416870117188,301.0694885253906,0.3114109635353088,0.050000000745058,0.0599112138152122,292.5379943847656,297.1499938964844,293.1499938964844,0.0027460593264549,-982.4882202148438,295.6422424316406,0.3114109635353088,0.050000000745058,0.2841930091381073,292.7900695800781,291.1499938964844,258.3314514160156,257.8042297363281,279.0548400878906,292.5377197265625,292.52154541015625,1.0,0.4621211886405945,0.6411521434783936,0.6411521434783936,0.8981441259384155,1.0,-0.6062149405479431,0.2389842718839645,0.3672306835651397,0.0668128803372383,0.0,0.0,0.0,319.92938232421875,290.0,-226.20860290527344,-2102.306640625,342.5476379394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,344.2861328125,314.3138732910156,278.1499938964844,0.0,18000.0,319.2300109863281,36338.42578125,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0059513947926461,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0078503182157874,0.0664360970258712,-0.0585857816040515,0.0,0.0,0.0,0.0,4.968951225280762,0.0,0.0,0.0,0.3691299855709076,4.0,0.0,1.0
368400,291.9773254394531,297.1499938964844,293.1499938964844,0.0067090266384184,-453.53460693359375,299.3033752441406,0.3114109635353088,0.050000000745058,0.0568931400775909,291.8645935058594,297.1499938964844,293.1499938964844,0.0089376186951994,-590.0551147460938,300.83160400390625,0.3114109635353088,0.050000000745058,0.0599112138152122,291.6001281738281,297.1499938964844,293.1499938964844,0.0109819779172539,-494.71917724609375,301.91015625,0.3114109635353088,0.050000000745058,0.0442502200603485,291.8492736816406,297.1499938964844,293.1499938964844,0.0093448851257562,-607.5416870117188,301.0694885253906,0.3114109635353088,0.050000000745058,0.0599112138152122,292.5379943847656,297.1499938964844,293.1499938964844,0.0027460593264549,-982.4882202148438,295.6422424316406,0.3114109635353088,0.050000000745058,0.2841930091381073,292.7900695800781,291.1499938964844,258.3314514160156,257.8042297363281,279.0548400878906,292.5377197265625,292.52154541015625,1.0,0.4621211886405945,0.6411521434783936,0.6411521434783936,0.8981441259384155,1.0,-0.6062149405479431,0.2389842718839645,0.3672306835651397,0.0668128803372383,0.0,0.0,0.0,319.92938232421875,290.0,-226.20860290527344,-2102.306640625,342.5476379394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,344.2861328125,314.3138732910156,278.1499938964844,0.0,18000.0,319.2300109863281,36338.42578125,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0059513947926461,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0078503182157874,0.0664360970258712,-0.0585857816040515,0.0,0.0,0.0,0.0,4.968951225280762,0.0,0.0,0.0,0.3691299855709076,4.0,0.0,1.0
368460,291.9662475585937,297.1499938964844,293.1499938964844,0.0087691349908709,-638.0493774414062,298.2247009277344,0.3137058913707733,0.050000000745058,0.0564364306628704,291.8544921875,297.1499938964844,293.1499938964844,0.0124310404062271,-825.0628662109375,300.291015625,0.3137058913707733,0.050000000745058,0.0594302788376808,291.5918884277344,297.1499938964844,293.1499938964844,0.0166007950901985,-693.6229248046875,301.81884765625,0.3137058913707733,0.050000000745058,0.0438950024545192,291.8391418457031,297.1499938964844,293.1499938964844,0.0131681365892291,-848.8743896484375,300.612060546875,0.3137058913707733,0.050000000745058,0.0594302788376808,292.52264404296875,297.1499938964844,293.1499938964844,0.0033111772499978,-1365.893310546875,293.0723571777344,0.3137058913707733,0.050000000745058,0.2819116413593292,289.0836486816406,291.1499938964844,258.3013610839844,257.7675170898437,279.107666015625,292.5260925292969,288.4474792480469,1.0,0.4534948766231537,0.6397987008094788,0.6397987008094788,0.9361262917518616,1.0,-0.6013482809066772,0.2357309609651565,0.3656173348426819,0.064267411828041,0.0,0.0,0.1609326750040054,307.7081298828125,278.0,-2751.34228515625,-9085.5087890625,327.0962219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,343.1167297363281,316.553466796875,278.1499938964844,0.0,18000.0,319.2300109863281,35672.4453125,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.002940273610875,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074173375964164,0.1350356787443161,-0.027618333697319,0.0,0.0,0.0,0.0,10.15041160583496,0.0,0.0,0.0,0.3765088319778442,4.0,0.0,1.0
368520,291.9662475585937,297.1499938964844,293.1499938964844,0.0087691349908709,-638.0493774414062,298.2247009277344,0.3137058913707733,0.050000000745058,0.0564364306628704,291.8544921875,297.1499938964844,293.1499938964844,0.0124310404062271,-825.0628662109375,300.291015625,0.3137058913707733,0.050000000745058,0.0594302788376808,291.5918884277344,297.1499938964844,293.1499938964844,0.0166007950901985,-693.6229248046875,301.81884765625,0.3137058913707733,0.050000000745058,0.0438950024545192,291.8391418457031,297.1499938964844,293.1499938964844,0.0131681365892291,-848.8743896484375,300.612060546875,0.3137058913707733,0.050000000745058,0.0594302788376808,292.52264404296875,297.1499938964844,293.1499938964844,0.0033111772499978,-1365.893310546875,293.0723571777344,0.3137058913707733,0.050000000745058,0.2819116413593292,289.0836486816406,291.1499938964844,258.3013610839844,257.7675170898437,279.107666015625,292.5260925292969,288.4474792480469,1.0,0.4534948766231537,0.6397987008094788,0.6397987008094788,0.9361262917518616,1.0,-0.6013482809066772,0.2357309609651565,0.3656173348426819,0.064267411828041,0.0,0.0,0.1609326750040054,307.7081298828125,278.0,-2751.34228515625,-9085.5087890625,327.0962219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,343.1167297363281,316.553466796875,278.1499938964844,0.0,18000.0,319.2300109863281,35672.4453125,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.002940273610875,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074173375964164,0.1350356787443161,-0.027618333697319,0.0,0.0,0.0,0.0,10.15041160583496,0.0,0.0,0.0,0.3765088319778442,4.0,0.0,1.0
368580,291.95477294921875,297.1499938964844,293.1499938964844,0.0082190316170454,-549.5172729492188,299.5245666503906,0.3160744607448578,0.050000000745058,0.0559881813824176,291.8436584472656,297.1499938964844,293.1499938964844,0.0111880889162421,-702.300048828125,301.3290710449219,0.3160744607448578,0.050000000745058,0.058958251029253,291.58056640625,297.1499938964844,293.1499938964844,0.0145113058388233,-589.9249267578125,302.729248046875,0.3160744607448578,0.050000000745058,0.0435463637113571,291.8282775878906,297.1499938964844,293.1499938964844,0.0117594776675105,-721.477783203125,301.6093139648437,0.3160744607448578,0.050000000745058,0.058958251029253,292.509765625,297.1499938964844,293.1499938964844,0.0033467498142272,-1244.3450927734375,294.9139709472656,0.3160744607448578,0.050000000745058,0.2796725630760193,291.2676086425781,291.1499938964844,258.2734069824219,257.73260498046875,279.1346740722656,292.5094299316406,292.0722045898437,1.0,0.4448611736297607,0.6397066116333008,0.6397066116333008,0.9741084575653076,1.0,-0.5965718030929565,0.2330809980630874,0.3634907901287079,0.0623069256544113,0.0,0.0,0.0940739884972572,295.71343994140625,266.0,3179.169677734375,-11398.7119140625,312.1326904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,338.4710388183594,326.65106201171875,278.1499938964844,0.0,18000.0,319.2300109863281,36323.13671875,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.219119057059288,0.2191276401281356,-8.584124771005008e-06,0.0,0.0,0.0,0.0,17.432165145874023,0.0,0.0,0.0,0.3904795944690704,4.0,0.0,1.0
368640,291.95477294921875,297.1499938964844,293.1499938964844,0.0082190316170454,-549.5172729492188,299.5245666503906,0.3160744607448578,0.050000000745058,0.0559881813824176,291.8436584472656,297.1499938964844,293.1499938964844,0.0111880889162421,-702.300048828125,301.3290710449219,0.3160744607448578,0.050000000745058,0.058958251029253,291.58056640625,297.1499938964844,293.1499938964844,0.0145113058388233,-589.9249267578125,302.729248046875,0.3160744607448578,0.050000000745058,0.0435463637113571,291.8282775878906,297.1499938964844,293.1499938964844,0.0117594776675105,-721.477783203125,301.6093139648437,0.3160744607448578,0.050000000745058,0.058958251029253,292.509765625,297.1499938964844,293.1499938964844,0.0033467498142272,-1244.3450927734375,294.9139709472656,0.3160744607448578,0.050000000745058,0.2796725630760193,291.2676086425781,291.1499938964844,258.2734069824219,257.73260498046875,279.1346740722656,292.5094299316406,292.0722045898437,1.0,0.4448611736297607,0.6397066116333008,0.6397066116333008,0.9741084575653076,1.0,-0.5965718030929565,0.2330809980630874,0.3634907901287079,0.0623069256544113,0.0,0.0,0.0940739884972572,295.71343994140625,266.0,3179.169677734375,-11398.7119140625,312.1326904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,338.4710388183594,326.65106201171875,278.1499938964844,0.0,18000.0,319.2300109863281,36323.13671875,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.219119057059288,0.2191276401281356,-8.584124771005008e-06,0.0,0.0,0.0,0.0,17.432165145874023,0.0,0.0,0.0,0.3904795944690704,4.0,0.0,1.0
368700,291.95947265625,297.1499938964844,293.1499938964844,0.0078654857352375,-512.2595825195312,300.1659545898437,0.3173019289970398,0.050000000745058,0.055766113102436,291.8439636230469,297.1499938964844,293.1499938964844,0.010621870867908,-655.895751953125,301.816162109375,0.3173019289970398,0.050000000745058,0.0587244033813476,291.5803527832031,297.1499938964844,293.1499938964844,0.0136939724907279,-552.5390014648438,303.1173400878906,0.3173019289970398,0.050000000745058,0.0433736443519592,291.828369140625,297.1499938964844,293.1499938964844,0.011142237111926,-673.8546142578125,302.0710754394531,0.3173019289970398,0.050000000745058,0.0587244033813476,292.5150451660156,297.1499938964844,293.1499938964844,0.0031790821813046,-1138.24951171875,295.9288635253906,0.3173019289970398,0.050000000745058,0.2785632908344269,292.5691223144531,291.1499938964844,258.26025390625,257.71588134765625,279.1441650390625,292.5135803222656,292.672119140625,1.0,0.4405202865600586,0.6401423811912537,0.6401423811912537,0.9930995106697084,1.0,-0.5942054390907288,0.2319690883159637,0.362236350774765,0.0615344457328319,0.0,0.0,0.0,289.771240234375,266.0,1488.1151123046875,-8020.41357421875,304.7936096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,336.8290100097656,319.7284545898437,278.1499938964844,0.0,18000.0,318.75,36491.37890625,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0004599558596964,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044472903013229,0.1053767427802085,-0.0009294472984038,0.0,0.0,0.0,0.0,8.067913055419922,0.0,0.0,0.0,0.3764197826385498,4.0,0.0,1.0
368760,291.9642944335937,297.1499938964844,293.1499938964844,0.0082458890974521,-537.9546508789062,300.2727966308594,0.3185637295246124,0.050000000745058,0.0555450282990932,291.84539794921875,297.1499938964844,293.1499938964844,0.0112975593656301,-689.207763671875,301.9767761230469,0.3185637295246124,0.050000000745058,0.0584915913641452,291.58184814453125,297.1499938964844,293.1499938964844,0.0148818949237465,-581.881591796875,303.3405456542969,0.3185637295246124,0.050000000745058,0.0432016886770725,291.8298034667969,297.1499938964844,293.1499938964844,0.0118814641609787,-708.0147094726562,302.23834228515625,0.3185637295246124,0.050000000745058,0.0584915913641452,292.5193176269531,297.1499938964844,293.1499938964844,0.003243756480515,-1179.5015869140625,295.8684997558594,0.3185637295246124,0.050000000745058,0.2774589359760284,292.37213134765625,291.1499938964844,258.24761962890625,257.6996459960937,279.14404296875,292.5184020996094,292.048828125,1.0,0.4361554980278015,0.639857828617096,0.639857828617096,0.9928848147392272,1.0,-0.5918496251106262,0.2310413569211959,0.360808253288269,0.0609429664909839,0.0,0.0,0.0,283.8554077148437,254.0,-829.3672485351562,-1391.6107177734375,297.535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,335.6355285644531,309.53082275390625,278.1499938964844,0.0,18000.0,318.75,36343.3125,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0061011654324829,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0059507060796022,0.0658592507243156,-0.0599085465073585,0.0,0.0,0.0,0.0,4.924801349639893,0.0,0.0,0.0,0.3691109716892242,4.0,0.0,1.0
368820,291.96142578125,297.1499938964844,293.1499938964844,0.0107292477041482,-717.0921630859375,299.6624450683594,0.3212030231952667,0.050000000745058,0.0551050975918769,291.84429931640625,297.1499938964844,293.1499938964844,0.0159465055912733,-913.62548828125,301.88580322265625,0.3212030231952667,0.050000000745058,0.0580283217132091,291.5819396972656,297.1499938964844,293.1499938964844,0.0235712062567472,-775.4270629882812,303.7303466796875,0.3212030231952667,0.050000000745058,0.0428595207631588,291.8295288085937,297.1499938964844,293.1499938964844,0.0170436706393957,-937.7042236328124,302.223876953125,0.3212030231952667,0.050000000745058,0.0580283217132091,292.5111694335937,297.1499938964844,293.1499938964844,0.0038847674150019,-1589.44091796875,293.7880554199219,0.3212030231952667,0.050000000745058,0.2752613723278045,289.05224609375,291.1499938964844,258.2240295410156,257.66864013671875,279.1393127441406,292.5133361816406,288.8759460449219,1.0,0.4273370206356048,0.6385826468467712,0.6385826468467712,0.9924553632736206,1.0,-0.5871617794036865,0.2290548235177993,0.3581069409847259,0.0596218965947628,0.0,0.0,0.2767221927642822,272.08367919921875,242.0,-1064.7547607421875,-9043.6630859375,283.2384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,334.3174133300781,317.38775634765625,278.1499938964844,0.0,18000.0,318.75,35492.859375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1537268608808517,0.1537351161241531,-8.257604349637404e-06,0.0,0.0,0.0,0.0,11.639449119567873,0.0,0.0,0.0,0.3819416165351867,4.0,0.0,1.0
368880,291.96142578125,297.1499938964844,293.1499938964844,0.0107292477041482,-717.0921630859375,299.6624450683594,0.3212030231952667,0.050000000745058,0.0551050975918769,291.84429931640625,297.1499938964844,293.1499938964844,0.0159465055912733,-913.62548828125,301.88580322265625,0.3212030231952667,0.050000000745058,0.0580283217132091,291.5819396972656,297.1499938964844,293.1499938964844,0.0235712062567472,-775.4270629882812,303.7303466796875,0.3212030231952667,0.050000000745058,0.0428595207631588,291.8295288085937,297.1499938964844,293.1499938964844,0.0170436706393957,-937.7042236328124,302.223876953125,0.3212030231952667,0.050000000745058,0.0580283217132091,292.5111694335937,297.1499938964844,293.1499938964844,0.0038847674150019,-1589.44091796875,293.7880554199219,0.3212030231952667,0.050000000745058,0.2752613723278045,289.05224609375,291.1499938964844,258.2240295410156,257.66864013671875,279.1393127441406,292.5133361816406,288.8759460449219,1.0,0.4273370206356048,0.6385826468467712,0.6385826468467712,0.9924553632736206,1.0,-0.5871617794036865,0.2290548235177993,0.3581069409847259,0.0596218965947628,0.0,0.0,0.2767221927642822,272.08367919921875,242.0,-1064.7547607421875,-9043.6630859375,283.2384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,334.3174133300781,317.38775634765625,278.1499938964844,0.0,18000.0,318.75,35492.859375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1537268608808517,0.1537351161241531,-8.257604349637404e-06,0.0,0.0,0.0,0.0,11.639449119567873,0.0,0.0,0.0,0.3819416165351867,4.0,0.0,1.0
368940,291.9605407714844,297.1499938964844,293.1499938964844,0.0096798203885555,-608.6240234375,300.7872009277344,0.3240866363048553,0.050000000745058,0.0546570271253585,291.8427124023437,297.1499938964844,293.1499938964844,0.0136577161028981,-770.5321655273438,302.6992492675781,0.3240866363048553,0.050000000745058,0.0575564838945865,291.5799560546875,297.1499938964844,293.1499938964844,0.0217753313481807,-701.4669799804688,304.1415100097656,0.3435101211071014,0.0647685453295707,0.0467568561434745,291.8285522460937,297.1499938964844,293.1499938964844,0.014441748149693,-790.0206298828125,302.9872436523437,0.3240866363048553,0.050000000745058,0.0575564838945865,292.5093688964844,297.1499938964844,293.1499938964844,0.0037571399006992,-1389.9169921875,295.6615600585937,0.3240866363048553,0.050000000745058,0.2730231881141662,291.4648132324219,291.1499938964844,258.20263671875,257.63970947265625,279.1410522460937,292.5082702636719,291.9858703613281,1.0,0.4184483587741852,0.6376028656959534,0.6376028656959534,0.992025911808014,1.0,-0.587477445602417,0.2289484292268753,0.3585290014743805,0.0594046302139759,0.0,0.0,0.1167557537555694,260.1391296386719,230.0,2279.38525390625,-9661.333984375,271.4702453613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,329.7897033691406,319.7533569335937,278.1499938964844,0.0,18000.0,318.2699890136719,36469.2109375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2192266434431076,0.2192352712154388,-8.61741864355281e-06,0.0,0.0,0.0,0.0,17.507265090942383,0.0,0.0,0.0,0.3914977610111236,4.0,0.0,1.0
369000,291.9605407714844,297.1499938964844,293.1499938964844,0.0096798203885555,-608.6240234375,300.7872009277344,0.3240866363048553,0.050000000745058,0.0546570271253585,291.8427124023437,297.1499938964844,293.1499938964844,0.0136577161028981,-770.5321655273438,302.6992492675781,0.3240866363048553,0.050000000745058,0.0575564838945865,291.5799560546875,297.1499938964844,293.1499938964844,0.0217753313481807,-701.4669799804688,304.1415100097656,0.3435101211071014,0.0647685453295707,0.0467568561434745,291.8285522460937,297.1499938964844,293.1499938964844,0.014441748149693,-790.0206298828125,302.9872436523437,0.3240866363048553,0.050000000745058,0.0575564838945865,292.5093688964844,297.1499938964844,293.1499938964844,0.0037571399006992,-1389.9169921875,295.6615600585937,0.3240866363048553,0.050000000745058,0.2730231881141662,291.4648132324219,291.1499938964844,258.20263671875,257.63970947265625,279.1410522460937,292.5082702636719,291.9858703613281,1.0,0.4184483587741852,0.6376028656959534,0.6376028656959534,0.992025911808014,1.0,-0.587477445602417,0.2289484292268753,0.3585290014743805,0.0594046302139759,0.0,0.0,0.1167557537555694,260.1391296386719,230.0,2279.38525390625,-9661.333984375,271.4702453613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,329.7897033691406,319.7533569335937,278.1499938964844,0.0,18000.0,318.2699890136719,36469.2109375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2192266434431076,0.2192352712154388,-8.61741864355281e-06,0.0,0.0,0.0,0.0,17.507265090942383,0.0,0.0,0.0,0.3914977610111236,4.0,0.0,1.0
369060,291.9705505371094,297.1499938964844,293.1499938964844,0.0101060708984732,-623.3712158203125,301.2553100585937,0.3274160027503967,0.050000000745058,0.0541782565414905,291.8476257324219,297.1499938964844,293.1499938964844,0.0145413363352417,-790.0314331054688,303.1589050292969,0.3274160027503967,0.050000000745058,0.0570523142814636,291.6233215332031,297.1499938964844,293.1499938964844,0.0462365485727787,-1032.3155517578125,304.10302734375,0.4285646080970764,0.0958585441112518,0.0691277310252189,291.833740234375,297.1499938964844,293.1499938964844,0.0154230827465653,-809.8448486328125,303.44171142578125,0.3274160027503967,0.050000000745058,0.0570523142814636,292.5208740234375,297.1499938964844,293.1499938964844,0.0037744564469903,-1395.099853515625,296.1009826660156,0.3274160027503967,0.050000000745058,0.2706316113471985,291.8608093261719,291.1499938964844,258.1834411621094,257.6129455566406,279.1558837890625,292.5196533203125,291.5731811523437,1.0,0.4099025428295135,0.6390472054481506,0.6390472054481506,0.9916229248046876,1.0,-0.6096702814102173,0.2373439818620681,0.3723262846469879,0.0647451877593994,0.0,0.0,0.0,247.5769195556641,218.0,-858.718505859375,-2854.2099609375,269.61962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,327.23016357421875,306.2472839355469,278.1499938964844,0.0,18000.0,318.2699890136719,36406.81640625,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0051869913004338,0.0,-0.0,-0.0,0.0,0.0,0.0,0.01615578122437,0.0677167624235153,-0.0515609830617904,0.0,0.0,0.0,0.0,5.081359386444092,0.0,0.0,0.0,0.3696058392524719,4.0,0.0,1.0
369120,291.9705505371094,297.1499938964844,293.1499938964844,0.0101060708984732,-623.3712158203125,301.2553100585937,0.3274160027503967,0.050000000745058,0.0541782565414905,291.8476257324219,297.1499938964844,293.1499938964844,0.0145413363352417,-790.0314331054688,303.1589050292969,0.3274160027503967,0.050000000745058,0.0570523142814636,291.6233215332031,297.1499938964844,293.1499938964844,0.0462365485727787,-1032.3155517578125,304.10302734375,0.4285646080970764,0.0958585441112518,0.0691277310252189,291.833740234375,297.1499938964844,293.1499938964844,0.0154230827465653,-809.8448486328125,303.44171142578125,0.3274160027503967,0.050000000745058,0.0570523142814636,292.5208740234375,297.1499938964844,293.1499938964844,0.0037744564469903,-1395.099853515625,296.1009826660156,0.3274160027503967,0.050000000745058,0.2706316113471985,291.8608093261719,291.1499938964844,258.1834411621094,257.6129455566406,279.1558837890625,292.5196533203125,291.5731811523437,1.0,0.4099025428295135,0.6390472054481506,0.6390472054481506,0.9916229248046876,1.0,-0.6096702814102173,0.2373439818620681,0.3723262846469879,0.0647451877593994,0.0,0.0,0.0,247.5769195556641,218.0,-858.718505859375,-2854.2099609375,269.61962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,327.23016357421875,306.2472839355469,278.1499938964844,0.0,18000.0,318.2699890136719,36406.81640625,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0051869913004338,0.0,-0.0,-0.0,0.0,0.0,0.0,0.01615578122437,0.0677167624235153,-0.0515609830617904,0.0,0.0,0.0,0.0,5.081359386444092,0.0,0.0,0.0,0.3696058392524719,4.0,0.0,1.0
369180,291.9740600585937,297.1499938964844,293.1499938964844,0.0124305821955204,-750.0723876953125,301.17498779296875,0.3308719992637634,0.050000000745058,0.0537208206951618,291.8523864746094,297.1499938964844,293.1499938964844,0.0192875936627388,-945.65771484375,303.46295166015625,0.3308719992637634,0.050000000745058,0.0565706118941307,291.68670654296875,297.1499938964844,293.1499938964844,0.0800168514251709,-1515.7584228515625,304.0640563964844,0.4874831438064575,0.1216882914304733,0.0873405784368515,291.8390197753906,297.1499938964844,293.1499938964844,0.0207437761127948,-968.5750122070312,303.7997741699219,0.3308719992637634,0.050000000745058,0.0565706118941307,292.5225830078125,297.1499938964844,293.1499938964844,0.0043144254013895,-1708.6871337890625,294.8784484863281,0.3308719992637634,0.050000000745058,0.2683466076850891,289.6415710449219,291.1499938964844,258.1664428710937,257.58837890625,279.15887451171875,292.5225830078125,289.85406494140625,1.0,0.401357501745224,0.6401450037956238,0.6401450037956238,0.991219997406006,1.0,-0.6270807981491089,0.2439765036106109,0.3831042945384979,0.068955197930336,0.0,0.0,0.3120638430118561,235.54237365722656,206.0,-137.8603973388672,-9117.6494140625,265.25067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,325.0080261230469,314.4329833984375,278.1499938964844,0.0,18000.0,318.2699890136719,35194.87890625,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2260951101779937,0.2261034548282623,-8.3459908637451e-06,0.0,0.0,0.0,0.0,17.524578094482422,0.0,0.0,0.0,0.3925299942493438,4.0,0.0,1.0
369240,291.9740600585937,297.1499938964844,293.1499938964844,0.0124305821955204,-750.0723876953125,301.17498779296875,0.3308719992637634,0.050000000745058,0.0537208206951618,291.8523864746094,297.1499938964844,293.1499938964844,0.0192875936627388,-945.65771484375,303.46295166015625,0.3308719992637634,0.050000000745058,0.0565706118941307,291.68670654296875,297.1499938964844,293.1499938964844,0.0800168514251709,-1515.7584228515625,304.0640563964844,0.4874831438064575,0.1216882914304733,0.0873405784368515,291.8390197753906,297.1499938964844,293.1499938964844,0.0207437761127948,-968.5750122070312,303.7997741699219,0.3308719992637634,0.050000000745058,0.0565706118941307,292.5225830078125,297.1499938964844,293.1499938964844,0.0043144254013895,-1708.6871337890625,294.8784484863281,0.3308719992637634,0.050000000745058,0.2683466076850891,289.6415710449219,291.1499938964844,258.1664428710937,257.58837890625,279.15887451171875,292.5225830078125,289.85406494140625,1.0,0.401357501745224,0.6401450037956238,0.6401450037956238,0.991219997406006,1.0,-0.6270807981491089,0.2439765036106109,0.3831042945384979,0.068955197930336,0.0,0.0,0.3120638430118561,235.54237365722656,206.0,-137.8603973388672,-9117.6494140625,265.25067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,325.0080261230469,314.4329833984375,278.1499938964844,0.0,18000.0,318.2699890136719,35194.87890625,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2260951101779937,0.2261034548282623,-8.3459908637451e-06,0.0,0.0,0.0,0.0,17.524578094482422,0.0,0.0,0.0,0.3925299942493438,4.0,0.0,1.0
369300,291.9765319824219,297.1499938964844,293.1499938964844,0.0119512621313333,-708.4295043945312,301.56549072265625,0.332684189081192,0.050000000745058,0.0534955933690071,291.85479736328125,297.1499938964844,293.1499938964844,0.018118342384696,-891.0730590820312,303.7372131347656,0.332684189081192,0.050000000745058,0.0563334375619888,291.7191162109375,297.1499938964844,293.1499938964844,0.0829946026206016,-1547.1710205078125,304.0743713378906,0.5064495205879211,0.1338625848293304,0.0958729907870292,291.8415222167969,297.1499938964844,293.1499938964844,0.019400704652071,-912.3532104492188,304.0560607910156,0.332684189081192,0.050000000745058,0.0563334375619888,292.5262451171875,297.1499938964844,293.1499938964844,0.0042651002295315,-1629.5386962890625,295.54986572265625,0.332684189081192,0.050000000745058,0.2672215700149536,290.5311279296875,291.1499938964844,258.1587829589844,257.57696533203125,279.15997314453125,292.5250244140625,290.9403076171875,1.0,0.3970541059970855,0.6407235860824585,0.6407235860824585,0.991018533706665,1.0,-0.6351310610771179,0.2470724284648895,0.3880586624145508,0.0709195882081985,0.0,0.0,0.2681978940963745,229.61280822753903,206.0,1223.9935302734375,-9707.5,262.6169738769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.8468322753906,315.0486145019531,278.1499938964844,0.0,18000.0,317.7900085449219,35559.7421875,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2976521849632263,0.2976608276367187,-8.632545359432697e-06,0.0,0.0,0.0,0.0,24.24918556213379,0.0,0.0,0.0,0.4038291573524475,4.0,0.0,1.0
369360,291.98150634765625,297.1499938964844,293.1499938964844,0.0116053139790892,-678.9222412109375,301.9098815917969,0.3346297740936279,0.050000000745058,0.0532641150057315,291.8583374023437,297.1499938964844,293.1499938964844,0.0173936393111944,-853.9932861328125,303.97576904296875,0.3346297740936279,0.050000000745058,0.0560896769165992,291.7533874511719,297.1499938964844,293.1499938964844,0.0864059776067733,-1588.23095703125,304.0817565917969,0.5252408981323242,0.1452606469392776,0.1039399653673172,291.8451232910156,297.1499938964844,293.1499938964844,0.0197687093168497,-908.8704223632812,304.1440124511719,0.3458494246006012,0.0597475878894329,0.0591940730810165,292.5338439941406,297.1499938964844,293.1499938964844,0.004164938814938,-1551.3756103515625,296.15594482421875,0.3346297740936279,0.050000000745058,0.2660652697086334,291.35498046875,291.1499938964844,258.15167236328125,257.5661315917969,279.16241455078125,292.5318908691406,291.5042724609375,1.0,0.3927702903747558,0.641510009765625,0.641510009765625,0.9909470677375792,1.0,-0.6462823152542114,0.251385748386383,0.394896537065506,0.0735732987523078,0.0,0.0,0.1686733216047287,223.5450897216797,194.0,940.22509765625,-8364.6767578125,261.08477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0391845703125,312.1964416503906,278.1499938964844,0.0,18000.0,317.7900085449219,36347.2890625,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2202616184949875,0.2202702015638351,-8.592342965130229e-06,0.0,0.0,0.0,0.0,17.54348373413086,0.0,0.0,0.0,0.3923067450523376,4.0,0.0,1.0
369420,291.9938049316406,297.1499938964844,293.1499938964844,0.0126287331804633,-718.7256469726562,302.2304382324219,0.3393313586711883,0.050000000745058,0.0527447871863842,291.8718566894531,297.1499938964844,293.1499938964844,0.0253898836672306,-1036.1373291015625,304.1330871582031,0.374190479516983,0.067334160208702,0.0652540177106857,291.8287353515625,297.1499938964844,293.1499938964844,0.1053492203354835,-1868.680419921875,304.0724182128906,0.5612630844116211,0.165385365486145,0.1181949526071548,291.88055419921875,297.1499938964844,293.1499938964844,0.041528794914484,-1325.7738037109375,304.1094665527344,0.4229091107845306,0.0857079327106475,0.0836346298456192,292.5504150390625,297.1499938964844,293.1499938964844,0.0042908242903649,-1622.5198974609375,296.1375427246094,0.3393313586711883,0.050000000745058,0.2634711265563965,291.05841064453125,291.1499938964844,258.1391296386719,257.5462341308594,279.1739196777344,292.54864501953125,290.90496826171875,1.0,0.3848126828670501,0.644496738910675,0.644496738910675,0.990804135799408,1.0,-0.6999756693840027,0.272149384021759,0.4278262853622436,0.0864535644650459,0.0,0.0,0.1797025650739669,210.21568298339844,182.0,-535.1649780273438,-7201.0,269.7843322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.08251953125,307.9539489746094,278.1499938964844,0.0,18000.0,317.7900085449219,36033.37890625,36000.0,0.0,0.0,0.0053378506563603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172665536403656,0.1726739555597305,-8.416463060711976e-06,0.0,5.417239663074724e-06,0.0,0.0,13.360177993774414,0.0,0.0,0.0,0.3850030899047851,4.0,0.0,1.0
369480,291.9938049316406,297.1499938964844,293.1499938964844,0.0126287331804633,-718.7256469726562,302.2304382324219,0.3393313586711883,0.050000000745058,0.0527447871863842,291.8718566894531,297.1499938964844,293.1499938964844,0.0253898836672306,-1036.1373291015625,304.1330871582031,0.374190479516983,0.067334160208702,0.0652540177106857,291.8287353515625,297.1499938964844,293.1499938964844,0.1053492203354835,-1868.680419921875,304.0724182128906,0.5612630844116211,0.165385365486145,0.1181949526071548,291.88055419921875,297.1499938964844,293.1499938964844,0.041528794914484,-1325.7738037109375,304.1094665527344,0.4229091107845306,0.0857079327106475,0.0836346298456192,292.5504150390625,297.1499938964844,293.1499938964844,0.0042908242903649,-1622.5198974609375,296.1375427246094,0.3393313586711883,0.050000000745058,0.2634711265563965,291.05841064453125,291.1499938964844,258.1391296386719,257.5462341308594,279.1739196777344,292.54864501953125,290.90496826171875,1.0,0.3848126828670501,0.644496738910675,0.644496738910675,0.990804135799408,1.0,-0.6999756693840027,0.272149384021759,0.4278262853622436,0.0864535644650459,0.0,0.0,0.1797025650739669,210.21568298339844,182.0,-535.1649780273438,-7201.0,269.7843322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.08251953125,307.9539489746094,278.1499938964844,0.0,18000.0,317.7900085449219,36033.37890625,36000.0,0.0,0.0,0.0053378506563603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172665536403656,0.1726739555597305,-8.416463060711976e-06,0.0,5.417239663074724e-06,0.0,0.0,13.360177993774414,0.0,0.0,0.0,0.3850030899047851,4.0,0.0,1.0
369540,292.00640869140625,297.1499938964844,293.1499938964844,0.0138582661747932,-761.035888671875,302.5364685058594,0.3445116281509399,0.050000000745058,0.05223024263978,291.9178466796875,297.1499938964844,293.1499938964844,0.0480566993355751,-1444.8946533203125,304.1015930175781,0.4421124160289764,0.0904505476355552,0.0881225168704986,291.9076843261719,297.1499938964844,293.1499938964844,0.1237831711769104,-2133.25,304.0680847167969,0.5919463038444519,0.1828565150499344,0.1304090023040771,291.939208984375,297.1499938964844,293.1499938964844,0.0618611127138137,-1692.5257568359375,304.0897827148437,0.4800729155540466,0.10600146651268,0.1033075451850891,292.5678405761719,297.1499938964844,293.1499938964844,0.0044961054809391,-1723.771240234375,295.9845886230469,0.3445116281509399,0.050000000745058,0.2609008848667145,290.53778076171875,291.1499938964844,258.1287841796875,257.52880859375,279.1752319335937,292.5658874511719,290.52606201171875,1.0,0.3774844408035278,0.6471924781799316,0.6471924781799316,0.9906611442565918,1.0,-0.7619900107383728,0.2964013516902923,0.4655886590480804,0.1013839915394783,0.0,0.0,0.3056846857070923,197.12405395507807,170.0,-335.5760498046875,-8485.6640625,280.6422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0482177734375,307.5614318847656,278.1499938964844,0.0,18000.0,317.3099975585937,35557.84765625,36000.0,0.0,0.0,0.0358042418956756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2760614454746246,0.2760699987411499,-8.564571544411592e-06,0.0,3.633675441960804e-05,0.0,0.0,22.19594383239746,0.0,0.0,0.0,0.4014193713665008,4.0,0.0,1.0
369600,292.00640869140625,297.1499938964844,293.1499938964844,0.0138582661747932,-761.035888671875,302.5364685058594,0.3445116281509399,0.050000000745058,0.05223024263978,291.9178466796875,297.1499938964844,293.1499938964844,0.0480566993355751,-1444.8946533203125,304.1015930175781,0.4421124160289764,0.0904505476355552,0.0881225168704986,291.9076843261719,297.1499938964844,293.1499938964844,0.1237831711769104,-2133.25,304.0680847167969,0.5919463038444519,0.1828565150499344,0.1304090023040771,291.939208984375,297.1499938964844,293.1499938964844,0.0618611127138137,-1692.5257568359375,304.0897827148437,0.4800729155540466,0.10600146651268,0.1033075451850891,292.5678405761719,297.1499938964844,293.1499938964844,0.0044961054809391,-1723.771240234375,295.9845886230469,0.3445116281509399,0.050000000745058,0.2609008848667145,290.53778076171875,291.1499938964844,258.1287841796875,257.52880859375,279.1752319335937,292.5658874511719,290.52606201171875,1.0,0.3774844408035278,0.6471924781799316,0.6471924781799316,0.9906611442565918,1.0,-0.7619900107383728,0.2964013516902923,0.4655886590480804,0.1013839915394783,0.0,0.0,0.3056846857070923,197.12405395507807,170.0,-335.5760498046875,-8485.6640625,280.6422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0482177734375,307.5614318847656,278.1499938964844,0.0,18000.0,317.3099975585937,35557.84765625,36000.0,0.0,0.0,0.0358042418956756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2760614454746246,0.2760699987411499,-8.564571544411592e-06,0.0,3.633675441960804e-05,0.0,0.0,22.19594383239746,0.0,0.0,0.0,0.4014193713665008,4.0,0.0,1.0
369660,292.0218200683594,297.1499938964844,293.1499938964844,0.0146235534921288,-776.73095703125,302.9071044921875,0.3498690128326416,0.050000000745058,0.0517519749701023,291.97979736328125,297.1499938964844,293.1499938964844,0.0643228515982627,-1737.7750244140625,304.0909729003906,0.4910385012626648,0.1091287210583686,0.1061177402734756,291.9872131347656,297.1499938964844,293.1499938964844,0.1366822868585586,-2308.44873046875,304.07391357421875,0.6167271137237549,0.1982135623693466,0.1411369442939758,292.0037536621094,297.1499938964844,293.1499938964844,0.0762551873922348,-1964.755126953125,304.0860595703125,0.5135371088981628,0.123599886894226,0.1200187653303146,292.591064453125,297.1499938964844,293.1499938964844,0.004576695151627,-1751.76171875,296.1290283203125,0.3498690128326416,0.050000000745058,0.2585118412971496,290.53955078125,291.1499938964844,258.1206970214844,257.5138854980469,279.1697082519531,292.5887145996094,290.5360412597656,1.0,0.3702352344989776,0.6489096879959106,0.6489096879959106,0.9909307956695556,1.0,-0.8130788803100586,0.316668838262558,0.496410071849823,0.1134579330682754,0.0,0.0,0.3874382078647613,184.9102020263672,158.0,-103.76500701904295,-9189.3251953125,286.2826232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3064880371094,306.56842041015625,278.1499938964844,0.0,18000.0,317.3099975585937,35411.4296875,36000.0,0.0,0.0,0.0779284760355949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3866463899612427,0.386655330657959,-8.938925930124242e-06,0.0,7.908749830676243e-05,0.0,0.0,33.42840576171875,0.0,0.0,0.0,0.4249002635478973,4.0,0.0,1.0
369720,292.0218200683594,297.1499938964844,293.1499938964844,0.0146235534921288,-776.73095703125,302.9071044921875,0.3498690128326416,0.050000000745058,0.0517519749701023,291.97979736328125,297.1499938964844,293.1499938964844,0.0643228515982627,-1737.7750244140625,304.0909729003906,0.4910385012626648,0.1091287210583686,0.1061177402734756,291.9872131347656,297.1499938964844,293.1499938964844,0.1366822868585586,-2308.44873046875,304.07391357421875,0.6167271137237549,0.1982135623693466,0.1411369442939758,292.0037536621094,297.1499938964844,293.1499938964844,0.0762551873922348,-1964.755126953125,304.0860595703125,0.5135371088981628,0.123599886894226,0.1200187653303146,292.591064453125,297.1499938964844,293.1499938964844,0.004576695151627,-1751.76171875,296.1290283203125,0.3498690128326416,0.050000000745058,0.2585118412971496,290.53955078125,291.1499938964844,258.1206970214844,257.5138854980469,279.1697082519531,292.5887145996094,290.5360412597656,1.0,0.3702352344989776,0.6489096879959106,0.6489096879959106,0.9909307956695556,1.0,-0.8130788803100586,0.316668838262558,0.496410071849823,0.1134579330682754,0.0,0.0,0.3874382078647613,184.9102020263672,158.0,-103.76500701904295,-9189.3251953125,286.2826232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3064880371094,306.56842041015625,278.1499938964844,0.0,18000.0,317.3099975585937,35411.4296875,36000.0,0.0,0.0,0.0779284760355949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3866463899612427,0.386655330657959,-8.938925930124242e-06,0.0,7.908749830676243e-05,0.0,0.0,33.42840576171875,0.0,0.0,0.0,0.4249002635478973,4.0,0.0,1.0
369780,292.040283203125,297.1499938964844,293.1499938964844,0.0154675161466002,-793.5503540039062,303.2610168457031,0.3555913269519806,0.050000000745058,0.0512919872999191,292.04510498046875,297.1499938964844,293.1499938964844,0.0778480097651481,-1995.7998046875,304.0882568359375,0.5234008431434631,0.1255382150411605,0.1216310635209083,292.066650390625,297.1499938964844,293.1499938964844,0.1485511809587478,-2466.72998046875,304.0795288085937,0.6363880634307861,0.2115700244903564,0.1504251360893249,292.0686340332031,297.1499938964844,293.1499938964844,0.0889294669032096,-2213.43017578125,304.0863342285156,0.5460290312767029,0.1394857913255691,0.1349123418331146,292.6181335449219,297.1499938964844,293.1499938964844,0.0046468330547213,-1778.1787109375,296.2352600097656,0.3555913269519806,0.050000000745058,0.2562141120433807,290.5091552734375,291.1499938964844,258.1148681640625,257.5015869140625,279.1630554199219,292.6156921386719,290.5090637207031,1.0,0.3628683090209961,0.649880051612854,0.649880051612854,0.9912003874778748,1.0,-0.85741126537323,0.3344542682170868,0.5229570269584656,0.1235893592238426,0.0,0.0,0.4751549959182739,173.12631225585938,146.0,-33.633487701416016,-9797.263671875,288.3121032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.17108154296875,305.7142333984375,278.1499938964844,0.0,18000.0,317.3099975585937,34967.91796875,36000.0,0.0,0.0,0.1237764731049537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5294854044914246,0.5294950008392334,-9.61099885898875e-06,0.0,0.0001256173854926,0.0,0.0,51.52042770385742,0.0,0.0,0.0,0.4637706279754638,4.0,0.0,1.0
369840,292.040283203125,297.1499938964844,293.1499938964844,0.0154675161466002,-793.5503540039062,303.2610168457031,0.3555913269519806,0.050000000745058,0.0512919872999191,292.04510498046875,297.1499938964844,293.1499938964844,0.0778480097651481,-1995.7998046875,304.0882568359375,0.5234008431434631,0.1255382150411605,0.1216310635209083,292.066650390625,297.1499938964844,293.1499938964844,0.1485511809587478,-2466.72998046875,304.0795288085937,0.6363880634307861,0.2115700244903564,0.1504251360893249,292.0686340332031,297.1499938964844,293.1499938964844,0.0889294669032096,-2213.43017578125,304.0863342285156,0.5460290312767029,0.1394857913255691,0.1349123418331146,292.6181335449219,297.1499938964844,293.1499938964844,0.0046468330547213,-1778.1787109375,296.2352600097656,0.3555913269519806,0.050000000745058,0.2562141120433807,290.5091552734375,291.1499938964844,258.1148681640625,257.5015869140625,279.1630554199219,292.6156921386719,290.5090637207031,1.0,0.3628683090209961,0.649880051612854,0.649880051612854,0.9912003874778748,1.0,-0.85741126537323,0.3344542682170868,0.5229570269584656,0.1235893592238426,0.0,0.0,0.4751549959182739,173.12631225585938,146.0,-33.633487701416016,-9797.263671875,288.3121032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.17108154296875,305.7142333984375,278.1499938964844,0.0,18000.0,317.3099975585937,34967.91796875,36000.0,0.0,0.0,0.1237764731049537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5294854044914246,0.5294950008392334,-9.61099885898875e-06,0.0,0.0001256173854926,0.0,0.0,51.52042770385742,0.0,0.0,0.0,0.4637706279754638,4.0,0.0,1.0
369900,292.05035400390625,297.1499938964844,293.1499938964844,0.0158651471138,-800.17822265625,303.43487548828125,0.3586320877075195,0.050000000745058,0.0510660149157047,292.0778503417969,297.1499938964844,293.1499938964844,0.0837622582912445,-2111.19775390625,304.0887451171875,0.5396435260772705,0.1331052333116531,0.1287448853254318,292.105712890625,297.1499938964844,293.1499938964844,0.1537224203348159,-2534.343505859375,304.0829467773437,0.6458320617675781,0.2176232784986496,0.1546134501695633,292.10028076171875,297.1499938964844,293.1499938964844,0.0946753174066543,-2326.527587890625,304.08746337890625,0.5618473887443542,0.1469712257385254,0.1418890804052353,292.6324157714844,297.1499938964844,293.1499938964844,0.0046727708540856,-1786.564453125,296.2955322265625,0.3586320877075195,0.050000000745058,0.2550853192806244,290.5160827636719,291.1499938964844,258.11279296875,257.4964294433594,279.159912109375,292.6299743652344,290.5206604003906,1.0,0.3591069877147674,0.6501386165618896,0.6501386165618896,0.991335153579712,1.0,-0.877723753452301,0.3426578044891357,0.5350659489631653,0.1280928552150726,0.0,0.0,0.5168083906173706,167.32545471191406,146.0,7.992547035217285,-10095.6025390625,288.23846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3420715332031,305.4029846191406,278.1499938964844,0.0,18000.0,316.8299865722656,34742.90625,36000.0,0.0,0.0,0.1423989534378051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6163719296455383,0.6163821220397949,-1.0164118975808378e-05,0.0,0.0001445168454665,0.0,0.0,65.29430389404297,0.0,0.0,0.0,0.4908563792705536,4.0,0.0,1.0
369960,292.0607604980469,297.1499938964844,293.1499938964844,0.0162504985928535,-805.8946533203125,303.606201171875,0.3618111312389374,0.050000000745058,0.0508419163525104,292.110107421875,297.1499938964844,293.1499938964844,0.0892584398388862,-2219.02001953125,304.08990478515625,0.5555886626243591,0.140352264046669,0.1355116814374923,292.1441955566406,297.1499938964844,293.1499938964844,0.1584376841783523,-2595.294921875,304.0865478515625,0.6553296446800232,0.2232921421527862,0.1585278660058975,292.1311340332031,297.1499938964844,293.1499938964844,0.1001436933875083,-2433.3916015625,304.0888977050781,0.5769973397254944,0.1542103439569473,0.1486139595508575,292.64703369140625,297.1499938964844,293.1499938964844,0.0046930303797125,-1792.1842041015625,296.3595886230469,0.3618111312389374,0.050000000745058,0.2539658844470978,290.53564453125,291.1499938964844,258.1112976074219,257.4919738769531,279.15704345703125,292.64459228515625,290.5418701171875,1.0,0.3552819490432739,0.6502764821052551,0.6502764821052551,0.9915338158607484,1.0,-0.8970023393630981,0.3504725396633148,0.5465298295021057,0.1322774887084961,0.0,0.0,0.555851399898529,161.56536865234375,134.0,37.21070098876953,-10362.1708984375,287.5234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6343078613281,305.12091064453125,278.1499938964844,0.0,18000.0,316.8299865722656,34564.32421875,36000.0,0.0,0.0,0.1651835441589355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7083981037139893,0.7084089517593384,-1.0864050636882894e-05,0.0,0.0001676403044257,0.0,0.0,82.67473602294922,0.0,0.0,0.0,0.5214313268661499,4.0,0.0,1.0
370020,292.0823059082031,297.1499938964844,293.1499938964844,0.0170151311904191,-815.9375610351562,303.9399719238281,0.3686404824256897,0.050000000745058,0.050397615879774,292.1719970703125,297.1499938964844,293.1499938964844,0.0995081588625907,-2419.6005859375,304.0928649902344,0.5856856107711792,0.1541436910629272,0.1482971459627151,292.2193298339844,297.1499938964844,293.1499938964844,0.1667860746383667,-2701.80078125,304.0937805175781,0.6745213866233826,0.23353873193264,0.165580615401268,292.1902160644531,297.1499938964844,293.1499938964844,0.110564574599266,-2633.5380859375,304.0918884277344,0.6047657132148743,0.1680390536785125,0.1614210158586502,292.6764221191406,297.1499938964844,293.1499938964844,0.0047233323566615,-1799.017333984375,296.48541259765625,0.3686404824256897,0.050000000745058,0.2517465353012085,290.58660888671875,291.1499938964844,258.1099548339844,257.485107421875,279.1522521972656,292.6741027832031,290.5952453613281,1.0,0.3474187552928924,0.6502498984336853,0.6502498984336853,0.9919310808181764,1.0,-0.9329869747161864,0.365129679441452,0.5678572654724121,0.1398469805717468,0.0,0.0,0.6277754902839661,150.126220703125,122.0,75.32840728759766,-10884.6484375,284.3921813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.68023681640625,304.78729248046875,278.1499938964844,0.0,18000.0,316.8299865722656,34254.94140625,36000.0,0.0,0.0,0.2096214741468429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9019815921783448,0.901994287967682,-1.2687140952039044e-05,0.0,0.0002127391344401,0.0,0.0,130.3876953125,0.0,0.0,0.0,0.5923453569412231,4.0,0.0,1.0
