time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370080,292.0823059082031,297.1499938964844,293.1499938964844,0.0170151311904191,-815.9375610351562,303.9399719238281,0.3686404824256897,0.050000000745058,0.050397615879774,292.1719970703125,297.1499938964844,293.1499938964844,0.0995081588625907,-2419.6005859375,304.0928649902344,0.5856856107711792,0.1541436910629272,0.1482971459627151,292.2193298339844,297.1499938964844,293.1499938964844,0.1667860746383667,-2701.80078125,304.0937805175781,0.6745213866233826,0.23353873193264,0.165580615401268,292.1902160644531,297.1499938964844,293.1499938964844,0.110564574599266,-2633.5380859375,304.0918884277344,0.6047657132148743,0.1680390536785125,0.1614210158586502,292.6764221191406,297.1499938964844,293.1499938964844,0.0047233323566615,-1799.017333984375,296.48541259765625,0.3686404824256897,0.050000000745058,0.2517465353012085,290.58660888671875,291.1499938964844,258.1099548339844,257.485107421875,279.1522521972656,292.6741027832031,290.5952453613281,1.0,0.3474187552928924,0.6502498984336853,0.6502498984336853,0.9919310808181764,1.0,-0.9329869747161864,0.365129679441452,0.5678572654724121,0.1398469805717468,0.0,0.0,0.6277754902839661,150.126220703125,122.0,75.32840728759766,-10884.6484375,284.3921813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.68023681640625,304.78729248046875,278.1499938964844,0.0,18000.0,316.8299865722656,34254.94140625,36000.0,0.0,0.0,0.2096214741468429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9019815921783448,0.901994287967682,-1.2687140952039044e-05,0.0,0.0002127391344401,0.0,0.0,130.3876953125,0.0,0.0,0.0,0.5923453569412231,4.0,0.0,1.0
370140,292.1045837402344,297.1499938964844,293.1499938964844,0.0191842801868915,-861.2617797851562,304.1434020996094,0.3889794647693634,0.0581074766814708,0.0528801791369915,292.2298889160156,297.1499938964844,293.1499938964844,0.1089149191975593,-2599.927734375,304.09625244140625,0.612783670425415,0.1671746224164962,0.1603173911571502,292.29205322265625,297.1499938964844,293.1499938964844,0.1734458953142166,-2784.9375,304.1014404296875,0.6939644813537598,0.242369458079338,0.1716576963663101,292.24578857421875,297.1499938964844,293.1499938964844,0.1201294437050819,-2812.81640625,304.0953369140625,0.6285416483879089,0.1810805350542068,0.1734562814235687,292.7055053710937,297.1499938964844,293.1499938964844,0.0047378716990351,-1798.09521484375,296.6187438964844,0.3763625621795654,0.050000000745058,0.2494967579841613,290.6694641113281,291.1499938964844,258.11090087890625,257.4810791015625,279.14715576171875,292.70330810546875,290.68267822265625,1.0,0.3393124341964721,0.6497552394866943,0.6497552394866943,0.9923283457756042,1.0,-0.969426453113556,0.3800489604473114,0.5893775224685669,0.1471092402935028,0.0,0.0,0.6867488026618958,138.5363311767578,110.0,120.44219970703124,-11456.7001953125,280.2048645019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2995300292969,304.7801818847656,278.1499938964844,0.0,18000.0,316.3500061035156,34213.6484375,36000.0,0.0,0.0,0.2461665719747543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0884467363357544,1.0884616374969482,-1.4931579244148452e-05,0.0,0.0002498277754057,0.0,0.0,194.16221618652344,0.0,0.0,0.0,0.6678828001022339,4.0,0.0,1.0
370200,292.1045837402344,297.1499938964844,293.1499938964844,0.0191842801868915,-861.2617797851562,304.1434020996094,0.3889794647693634,0.0581074766814708,0.0528801791369915,292.2298889160156,297.1499938964844,293.1499938964844,0.1089149191975593,-2599.927734375,304.09625244140625,0.612783670425415,0.1671746224164962,0.1603173911571502,292.29205322265625,297.1499938964844,293.1499938964844,0.1734458953142166,-2784.9375,304.1014404296875,0.6939644813537598,0.242369458079338,0.1716576963663101,292.24578857421875,297.1499938964844,293.1499938964844,0.1201294437050819,-2812.81640625,304.0953369140625,0.6285416483879089,0.1810805350542068,0.1734562814235687,292.7055053710937,297.1499938964844,293.1499938964844,0.0047378716990351,-1798.09521484375,296.6187438964844,0.3763625621795654,0.050000000745058,0.2494967579841613,290.6694641113281,291.1499938964844,258.11090087890625,257.4810791015625,279.14715576171875,292.70330810546875,290.68267822265625,1.0,0.3393124341964721,0.6497552394866943,0.6497552394866943,0.9923283457756042,1.0,-0.969426453113556,0.3800489604473114,0.5893775224685669,0.1471092402935028,0.0,0.0,0.6867488026618958,138.5363311767578,110.0,120.44219970703124,-11456.7001953125,280.2048645019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2995300292969,304.7801818847656,278.1499938964844,0.0,18000.0,316.3500061035156,34213.6484375,36000.0,0.0,0.0,0.2461665719747543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0884467363357544,1.0884616374969482,-1.4931579244148452e-05,0.0,0.0002498277754057,0.0,0.0,194.16221618652344,0.0,0.0,0.0,0.6678828001022339,4.0,0.0,1.0
370260,292.1517639160156,297.1499938964844,293.1499938964844,0.0320939570665359,-1105.4619140625,304.1242370605469,0.452680379152298,0.0750831738114357,0.068529300391674,292.2840881347656,297.1499938964844,293.1499938964844,0.1176393255591392,-2763.686767578125,304.099609375,0.6366232633590698,0.1794890165328979,0.1716180145740509,292.3700866699219,297.1499938964844,293.1499938964844,0.1777184009552002,-2836.536865234375,304.1105651855469,0.7127853035926819,0.24830062687397,0.1759947538375854,292.2981262207031,297.1499938964844,293.1499938964844,0.1289471834897995,-2974.831298828125,304.0988464355469,0.6520462036132812,0.1933739483356475,0.1847400814294815,292.7348937988281,297.1499938964844,293.1499938964844,0.0047334376722574,-1789.6920166015625,296.7482604980469,0.3855920433998108,0.050000000745058,0.2471026927232742,290.7674865722656,291.1499938964844,258.1141357421875,257.4799499511719,279.1390075683594,292.73272705078125,290.7794189453125,1.0,0.3313812911510467,0.6481978893280029,0.6481978893280029,0.9927351474761964,1.0,-1.0176488161087036,0.3997465372085571,0.6179023385047913,0.1561377197504043,0.0,0.0,0.7310613393783569,126.32467651367188,98.0,132.24481201171875,-12134.6376953125,278.54010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2824401855469,304.94317626953125,278.1499938964844,0.0,18000.0,316.3500061035156,34475.3125,36000.0,0.0,0.0,0.2826943397521972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.240673542022705,1.2406907081604004,-1.7143784134532325e-05,0.0,0.0002868988085538,0.0,0.0,262.1761474609375,0.0,0.0,0.0,0.7335513830184937,4.0,0.0,1.0
370320,292.1517639160156,297.1499938964844,293.1499938964844,0.0320939570665359,-1105.4619140625,304.1242370605469,0.452680379152298,0.0750831738114357,0.068529300391674,292.2840881347656,297.1499938964844,293.1499938964844,0.1176393255591392,-2763.686767578125,304.099609375,0.6366232633590698,0.1794890165328979,0.1716180145740509,292.3700866699219,297.1499938964844,293.1499938964844,0.1777184009552002,-2836.536865234375,304.1105651855469,0.7127853035926819,0.24830062687397,0.1759947538375854,292.2981262207031,297.1499938964844,293.1499938964844,0.1289471834897995,-2974.831298828125,304.0988464355469,0.6520462036132812,0.1933739483356475,0.1847400814294815,292.7348937988281,297.1499938964844,293.1499938964844,0.0047334376722574,-1789.6920166015625,296.7482604980469,0.3855920433998108,0.050000000745058,0.2471026927232742,290.7674865722656,291.1499938964844,258.1141357421875,257.4799499511719,279.1390075683594,292.73272705078125,290.7794189453125,1.0,0.3313812911510467,0.6481978893280029,0.6481978893280029,0.9927351474761964,1.0,-1.0176488161087036,0.3997465372085571,0.6179023385047913,0.1561377197504043,0.0,0.0,0.7310613393783569,126.32467651367188,98.0,132.24481201171875,-12134.6376953125,278.54010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2824401855469,304.94317626953125,278.1499938964844,0.0,18000.0,316.3500061035156,34475.3125,36000.0,0.0,0.0,0.2826943397521972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.240673542022705,1.2406907081604004,-1.7143784134532325e-05,0.0,0.0002868988085538,0.0,0.0,262.1761474609375,0.0,0.0,0.0,0.7335513830184937,4.0,0.0,1.0
370380,292.21148681640625,297.1499938964844,293.1499938964844,0.0431406460702419,-1285.987548828125,304.1146545410156,0.497527003288269,0.0882730558514595,0.0804859846830368,292.33514404296875,297.1499938964844,293.1499938964844,0.1255858242511749,-2909.8251953125,304.1031799316406,0.6610373258590698,0.1910743862390518,0.1822651922702789,292.4481506347656,297.1499938964844,293.1499938964844,0.1795091927051544,-2855.93701171875,304.1207275390625,0.7284950017929077,0.2522294819355011,0.1786503791809082,292.3475952148437,297.1499938964844,293.1499938964844,0.1369274407625198,-3118.612060546875,304.1026306152344,0.6772589087486267,0.2049219310283661,0.1953514367341995,292.76544189453125,297.1499938964844,293.1499938964844,0.0047164284624159,-1775.60400390625,296.8731384277344,0.3949813544750213,0.050000000745058,0.2448407411575317,290.8841247558594,291.1499938964844,258.1196594238281,257.4818420410156,279.1358642578125,292.7633056640625,290.9003601074219,1.0,0.3232318758964538,0.6465995907783508,0.6465995907783508,0.9931418895721436,1.0,-1.0579893589019775,0.4163148999214172,0.6416745185852051,0.163315087556839,0.0,0.0,0.759190559387207,114.73695373535156,86.0,168.41867065429688,-12805.2734375,273.7557373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6082458496094,305.34307861328125,278.1499938964844,0.0,18000.0,316.3500061035156,34922.94921875,36000.0,0.0,0.0,0.315155029296875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.351279377937317,1.3512983322143557,-1.898590926430188e-05,0.0,0.0003198422782588,0.0,0.0,322.1860656738281,0.0,0.0,0.0,0.7825948596000671,4.0,0.0,1.0
370440,292.21148681640625,297.1499938964844,293.1499938964844,0.0431406460702419,-1285.987548828125,304.1146545410156,0.497527003288269,0.0882730558514595,0.0804859846830368,292.33514404296875,297.1499938964844,293.1499938964844,0.1255858242511749,-2909.8251953125,304.1031799316406,0.6610373258590698,0.1910743862390518,0.1822651922702789,292.4481506347656,297.1499938964844,293.1499938964844,0.1795091927051544,-2855.93701171875,304.1207275390625,0.7284950017929077,0.2522294819355011,0.1786503791809082,292.3475952148437,297.1499938964844,293.1499938964844,0.1369274407625198,-3118.612060546875,304.1026306152344,0.6772589087486267,0.2049219310283661,0.1953514367341995,292.76544189453125,297.1499938964844,293.1499938964844,0.0047164284624159,-1775.60400390625,296.8731384277344,0.3949813544750213,0.050000000745058,0.2448407411575317,290.8841247558594,291.1499938964844,258.1196594238281,257.4818420410156,279.1358642578125,292.7633056640625,290.9003601074219,1.0,0.3232318758964538,0.6465995907783508,0.6465995907783508,0.9931418895721436,1.0,-1.0579893589019775,0.4163148999214172,0.6416745185852051,0.163315087556839,0.0,0.0,0.759190559387207,114.73695373535156,86.0,168.41867065429688,-12805.2734375,273.7557373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6082458496094,305.34307861328125,278.1499938964844,0.0,18000.0,316.3500061035156,34922.94921875,36000.0,0.0,0.0,0.315155029296875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.351279377937317,1.3512983322143557,-1.898590926430188e-05,0.0,0.0003198422782588,0.0,0.0,322.1860656738281,0.0,0.0,0.0,0.7825948596000671,4.0,0.0,1.0
370500,292.2411193847656,297.1499938964844,293.1499938964844,0.0479333512485027,-1363.8648681640625,304.1123962402344,0.5149305462837219,0.0943414196372032,0.0858529731631279,292.359619140625,297.1499938964844,293.1499938964844,0.1291571259498596,-2974.36962890625,304.1051940917969,0.6740866303443909,0.1965868473052978,0.1873272508382797,292.4856872558594,297.1499938964844,293.1499938964844,0.1797138303518295,-2856.7041015625,304.12567138671875,0.7362138032913208,0.2537469565868377,0.1796348690986633,292.3713684082031,297.1499938964844,293.1499938964844,0.1404900550842285,-3181.709716796875,304.1047668457031,0.6904324889183044,0.2104132026433944,0.2003923654556274,292.78094482421875,297.1499938964844,293.1499938964844,0.0047010486014187,-1765.2659912109375,296.9386901855469,0.3994610607624054,0.050000000745058,0.2437332719564438,290.957275390625,291.1499938964844,258.1232604980469,257.4839172363281,279.1353454589844,292.7788391113281,290.9751281738281,1.0,0.3190356194972992,0.6458243131637573,0.6458243131637573,0.993345320224762,1.0,-1.076410174369812,0.4239140748977661,0.6524960398674011,0.1665039211511612,0.0,0.0,0.764758825302124,109.0511703491211,86.0,190.43707275390625,-13135.982421875,270.5132751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8758239746094,305.60748291015625,278.1499938964844,0.0,18000.0,315.8699951171875,35250.02734375,36000.0,0.0,0.0,0.3249038755893707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3838651180267334,1.3838847875595093,-1.9601098756538704e-05,0.0,0.0003297361254226,0.0,0.0,342.1532592773437,0.0,0.0,0.0,0.7971554398536682,4.0,0.0,1.0
370560,292.27008056640625,297.1499938964844,293.1499938964844,0.0523508414626121,-1436.4212646484375,304.1112060546875,0.5332748293876648,0.1001656055450439,0.090977095067501,292.3834533691406,297.1499938964844,293.1499938964844,0.1324930787086486,-3034.0625,304.1072692871094,0.6876013278961182,0.2019205838441848,0.1922186464071273,292.5221252441406,297.1499938964844,293.1499938964844,0.1795740574598312,-2853.08935546875,304.1303405761719,0.7441980838775635,0.2550083696842193,0.1804331243038177,292.3945617675781,297.1499938964844,293.1499938964844,0.1438056826591491,-3239.861328125,304.1069641113281,0.7038275003433228,0.215725228190422,0.2052618563175201,292.7964172363281,297.1499938964844,293.1499938964844,0.0046818573027849,-1753.28857421875,297.00469970703125,0.4040063023567199,0.050000000745058,0.2426362931728363,291.03662109375,291.1499938964844,258.1274719238281,257.4867858886719,279.1352844238281,292.7943420410156,291.0545959472656,1.0,0.3147453367710113,0.6450828909873962,0.6450828909873962,0.9936385750770568,1.0,-1.093917965888977,0.4311570227146148,0.6627609729766846,0.169496089220047,0.0,0.0,0.7643929123878479,103.41259765625,74.0,204.79318237304688,-13439.333984375,266.7797241210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.15924072265625,305.8643798828125,278.1499938964844,0.0,18000.0,315.8699951171875,35615.69140625,36000.0,0.0,0.0,0.3377805650234222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3991296291351318,1.3991495370864868,-1.994175909203477e-05,0.0,0.0003428043273743,0.0,0.0,352.4069519042969,0.0,0.0,0.0,0.8039270639419556,4.0,0.0,1.0
370620,292.32568359375,297.1499938964844,293.1499938964844,0.0603089779615402,-1569.838134765625,304.1109313964844,0.5711838603019714,0.1111817359924316,0.1006287485361099,292.4290771484375,297.1499938964844,293.1499938964844,0.1386896818876266,-3143.822021484375,304.1111755371094,0.7152686715126038,0.2120861411094665,0.2015180140733719,292.59136962890625,297.1499938964844,293.1499938964844,0.1786655038595199,-2838.167724609375,304.13836669921875,0.7615936398506165,0.256866455078125,0.1815422922372818,292.4389953613281,297.1499938964844,293.1499938964844,0.1499496102333068,-3346.58935546875,304.1110534667969,0.7294397354125977,0.2258482426404953,0.2145175039768219,292.82684326171875,297.1499938964844,293.1499938964844,0.0046375691890716,-1727.6123046875,297.1279602050781,0.4140904545783996,0.050000000745058,0.2404677271842956,291.1930847167969,291.1499938964844,258.1375732421875,257.4949035644531,279.1361083984375,292.82489013671875,291.2099609375,1.0,0.305849015712738,0.6437251567840576,0.6437251567840576,0.9942252039909364,1.0,-1.1265029907226562,0.4446997940540313,0.6818031668663025,0.1750040650367736,0.0,0.0,0.7481492757797241,92.24727630615234,62.0,212.18785095214844,-14005.48828125,257.95556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8589172363281,306.4339599609375,278.1499938964844,0.0,18000.0,315.8699951171875,36337.28125,36000.0,0.0,0.0,0.3602762520313263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3791686296463013,1.3791884183883667,-1.9768180209212005e-05,0.0,0.0003656345943454,0.0,0.0,342.4306945800781,0.0,0.0,0.0,0.7947152853012085,4.0,0.0,1.0
370680,292.32568359375,297.1499938964844,293.1499938964844,0.0603089779615402,-1569.838134765625,304.1109313964844,0.5711838603019714,0.1111817359924316,0.1006287485361099,292.4290771484375,297.1499938964844,293.1499938964844,0.1386896818876266,-3143.822021484375,304.1111755371094,0.7152686715126038,0.2120861411094665,0.2015180140733719,292.59136962890625,297.1499938964844,293.1499938964844,0.1786655038595199,-2838.167724609375,304.13836669921875,0.7615936398506165,0.256866455078125,0.1815422922372818,292.4389953613281,297.1499938964844,293.1499938964844,0.1499496102333068,-3346.58935546875,304.1110534667969,0.7294397354125977,0.2258482426404953,0.2145175039768219,292.82684326171875,297.1499938964844,293.1499938964844,0.0046375691890716,-1727.6123046875,297.1279602050781,0.4140904545783996,0.050000000745058,0.2404677271842956,291.1930847167969,291.1499938964844,258.1375732421875,257.4949035644531,279.1361083984375,292.82489013671875,291.2099609375,1.0,0.305849015712738,0.6437251567840576,0.6437251567840576,0.9942252039909364,1.0,-1.1265029907226562,0.4446997940540313,0.6818031668663025,0.1750040650367736,0.0,0.0,0.7481492757797241,92.24727630615234,62.0,212.18785095214844,-14005.48828125,257.95556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8589172363281,306.4339599609375,278.1499938964844,0.0,18000.0,315.8699951171875,36337.28125,36000.0,0.0,0.0,0.3602762520313263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3791686296463013,1.3791884183883667,-1.9768180209212005e-05,0.0,0.0003656345943454,0.0,0.0,342.4306945800781,0.0,0.0,0.0,0.7947152853012085,4.0,0.0,1.0
370740,292.3780212402344,297.1499938964844,293.1499938964844,0.0673328191041946,-1690.9962158203125,304.1122741699219,0.6074422001838684,0.1214504018425941,0.10958843678236,292.4720153808594,297.1499938964844,293.1499938964844,0.1444272994995117,-3244.466552734375,304.1145324707031,0.7418065667152405,0.2216405421495437,0.2102272063493728,292.65118408203125,297.1499938964844,293.1499938964844,0.177532747387886,-2821.008056640625,304.1440124511719,0.7821213603019714,0.2588551640510559,0.1823682188987732,292.4808959960937,297.1499938964844,293.1499938964844,0.1556334942579269,-3444.46142578125,304.1145324707031,0.756112813949585,0.235364019870758,0.2231860309839248,292.85614013671875,297.1499938964844,293.1499938964844,0.0045891115441918,-1701.5556640625,297.2361145019531,0.4269851446151733,0.050000000745058,0.238322764635086,291.3365478515625,291.1499938964844,258.1499938964844,257.5062255859375,279.1374816894531,292.85430908203125,291.35009765625,1.0,0.2964918613433838,0.6425438523292542,0.6425438523292542,0.9948117733001708,1.0,-1.1565320491790771,0.457261323928833,0.6992707848548889,0.1800539791584015,0.0,0.0,0.7134119868278503,81.18389129638672,50.0,192.3252410888672,-14482.888671875,247.564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6969909667969,307.0277404785156,278.1499938964844,0.0,18000.0,315.3900146484375,37005.53125,36000.0,0.0,0.0,0.3734981715679168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2949317693710327,1.294950246810913,-1.8551429093349725e-05,0.0,0.0003790531482081,0.0,0.0,296.63677978515625,0.0,0.0,0.0,0.7570534348487854,4.0,0.0,1.0
370800,292.3780212402344,297.1499938964844,293.1499938964844,0.0673328191041946,-1690.9962158203125,304.1122741699219,0.6074422001838684,0.1214504018425941,0.10958843678236,292.4720153808594,297.1499938964844,293.1499938964844,0.1444272994995117,-3244.466552734375,304.1145324707031,0.7418065667152405,0.2216405421495437,0.2102272063493728,292.65118408203125,297.1499938964844,293.1499938964844,0.177532747387886,-2821.008056640625,304.1440124511719,0.7821213603019714,0.2588551640510559,0.1823682188987732,292.4808959960937,297.1499938964844,293.1499938964844,0.1556334942579269,-3444.46142578125,304.1145324707031,0.756112813949585,0.235364019870758,0.2231860309839248,292.85614013671875,297.1499938964844,293.1499938964844,0.0045891115441918,-1701.5556640625,297.2361145019531,0.4269851446151733,0.050000000745058,0.238322764635086,291.3365478515625,291.1499938964844,258.1499938964844,257.5062255859375,279.1374816894531,292.85430908203125,291.35009765625,1.0,0.2964918613433838,0.6425438523292542,0.6425438523292542,0.9948117733001708,1.0,-1.1565320491790771,0.457261323928833,0.6992707848548889,0.1800539791584015,0.0,0.0,0.7134119868278503,81.18389129638672,50.0,192.3252410888672,-14482.888671875,247.564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6969909667969,307.0277404785156,278.1499938964844,0.0,18000.0,315.3900146484375,37005.53125,36000.0,0.0,0.0,0.3734981715679168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2949317693710327,1.294950246810913,-1.8551429093349725e-05,0.0,0.0003790531482081,0.0,0.0,296.63677978515625,0.0,0.0,0.0,0.7570534348487854,4.0,0.0,1.0
370860,292.42706298828125,297.1499938964844,293.1499938964844,0.0738950818777084,-1807.651123046875,304.1138916015625,0.6400846242904663,0.1310597509145736,0.1179315149784088,292.51226806640625,297.1499938964844,293.1499938964844,0.1503279656171798,-3348.301025390625,304.116455078125,0.7729305624961853,0.2306495308876037,0.2184006422758102,292.69024658203125,297.1499938964844,293.1499938964844,0.1791536211967468,-2840.60205078125,304.1431579589844,0.8097679018974304,0.2635443806648254,0.1848980337381363,292.5201721191406,297.1499938964844,293.1499938964844,0.1615286022424698,-3546.4765625,304.1164855957031,0.7882251143455505,0.2443450987339019,0.2313270717859268,292.8833312988281,297.1499938964844,293.1499938964844,0.0045453822240233,-1680.75146484375,297.3106689453125,0.444974273443222,0.050000000745058,0.2361692190170288,291.4268493652344,291.1499938964844,258.1656188964844,257.5220947265625,279.1382141113281,292.8817138671875,291.4317626953125,1.0,0.2866950035095215,0.6414058804512024,0.6414058804512024,0.9953985214233398,1.0,-1.1865800619125366,0.4698883593082428,0.7166917324066162,0.1851187050342559,0.0,0.0,0.6695477366447449,70.0838394165039,38.0,116.78571319580078,-14809.9501953125,236.33056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5513610839844,307.5141906738281,278.1499938964844,0.0,18000.0,315.3900146484375,37385.10546875,36000.0,0.0,0.0,0.3860369622707367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1632190942764282,1.163235783576965,-1.6671181583660655e-05,0.0,0.0003917784488294,0.0,0.0,232.95751953125,0.0,0.0,0.0,0.7002416253089905,4.0,0.0,1.0
370920,292.42706298828125,297.1499938964844,293.1499938964844,0.0738950818777084,-1807.651123046875,304.1138916015625,0.6400846242904663,0.1310597509145736,0.1179315149784088,292.51226806640625,297.1499938964844,293.1499938964844,0.1503279656171798,-3348.301025390625,304.116455078125,0.7729305624961853,0.2306495308876037,0.2184006422758102,292.69024658203125,297.1499938964844,293.1499938964844,0.1791536211967468,-2840.60205078125,304.1431579589844,0.8097679018974304,0.2635443806648254,0.1848980337381363,292.5201721191406,297.1499938964844,293.1499938964844,0.1615286022424698,-3546.4765625,304.1164855957031,0.7882251143455505,0.2443450987339019,0.2313270717859268,292.8833312988281,297.1499938964844,293.1499938964844,0.0045453822240233,-1680.75146484375,297.3106689453125,0.444974273443222,0.050000000745058,0.2361692190170288,291.4268493652344,291.1499938964844,258.1656188964844,257.5220947265625,279.1382141113281,292.8817138671875,291.4317626953125,1.0,0.2866950035095215,0.6414058804512024,0.6414058804512024,0.9953985214233398,1.0,-1.1865800619125366,0.4698883593082428,0.7166917324066162,0.1851187050342559,0.0,0.0,0.6695477366447449,70.0838394165039,38.0,116.78571319580078,-14809.9501953125,236.33056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5513610839844,307.5141906738281,278.1499938964844,0.0,18000.0,315.3900146484375,37385.10546875,36000.0,0.0,0.0,0.3860369622707367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1632190942764282,1.163235783576965,-1.6671181583660655e-05,0.0,0.0003917784488294,0.0,0.0,232.95751953125,0.0,0.0,0.0,0.7002416253089905,4.0,0.0,1.0
370980,292.4727783203125,297.1499938964844,293.1499938964844,0.0803622379899025,-1925.896728515625,304.1151428222656,0.6781120896339417,0.1400975883007049,0.1257458478212356,292.5498352050781,297.1499938964844,293.1499938964844,0.1568337082862854,-3463.53515625,304.11676025390625,0.8108340501785278,0.2391855120658874,0.2261138409376144,292.72125244140625,297.1499938964844,293.1499938964844,0.1829033195972442,-2888.510498046875,304.13916015625,0.8419185876846313,0.2688953280448913,0.1882432997226715,292.55682373046875,297.1499938964844,293.1499938964844,0.1681075245141983,-3661.23876953125,304.1166381835937,0.8252118229866028,0.2528705298900604,0.2390231192111969,292.907958984375,297.1499938964844,293.1499938964844,0.0045157978311181,-1669.542236328125,297.3418273925781,0.4696712791919708,0.050000000745058,0.2340330630540847,291.4411926269531,291.1499938964844,258.1850891113281,257.54351806640625,279.13916015625,292.9065246582031,291.4396057128906,1.0,0.2764177322387695,0.6403664946556091,0.6403664946556091,0.995985209941864,1.0,-1.2159072160720823,0.4822582006454468,0.7336490750312805,0.190146118402481,0.0,0.0,0.6290716528892517,59.077415466308594,26.0,26.419479370117188,-15055.3330078125,224.2652130126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4664306640625,307.9766540527344,278.1499938964844,0.0,18000.0,315.3900146484375,37289.3984375,36000.0,0.0,0.0,0.3944200575351715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0289278030395508,1.028942584991455,-1.4861879208183382e-05,0.0,0.0004002861969638,0.0,0.0,178.1842498779297,0.0,0.0,0.0,0.644636332988739,4.0,0.0,1.0
371040,292.4727783203125,297.1499938964844,293.1499938964844,0.0803622379899025,-1925.896728515625,304.1151428222656,0.6781120896339417,0.1400975883007049,0.1257458478212356,292.5498352050781,297.1499938964844,293.1499938964844,0.1568337082862854,-3463.53515625,304.11676025390625,0.8108340501785278,0.2391855120658874,0.2261138409376144,292.72125244140625,297.1499938964844,293.1499938964844,0.1829033195972442,-2888.510498046875,304.13916015625,0.8419185876846313,0.2688953280448913,0.1882432997226715,292.55682373046875,297.1499938964844,293.1499938964844,0.1681075245141983,-3661.23876953125,304.1166381835937,0.8252118229866028,0.2528705298900604,0.2390231192111969,292.907958984375,297.1499938964844,293.1499938964844,0.0045157978311181,-1669.542236328125,297.3418273925781,0.4696712791919708,0.050000000745058,0.2340330630540847,291.4411926269531,291.1499938964844,258.1850891113281,257.54351806640625,279.13916015625,292.9065246582031,291.4396057128906,1.0,0.2764177322387695,0.6403664946556091,0.6403664946556091,0.995985209941864,1.0,-1.2159072160720823,0.4822582006454468,0.7336490750312805,0.190146118402481,0.0,0.0,0.6290716528892517,59.077415466308594,26.0,26.419479370117188,-15055.3330078125,224.2652130126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4664306640625,307.9766540527344,278.1499938964844,0.0,18000.0,315.3900146484375,37289.3984375,36000.0,0.0,0.0,0.3944200575351715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0289278030395508,1.028942584991455,-1.4861879208183382e-05,0.0,0.0004002861969638,0.0,0.0,178.1842498779297,0.0,0.0,0.0,0.644636332988739,4.0,0.0,1.0
371100,292.4944763183594,297.1499938964844,293.1499938964844,0.0835596621036529,-1985.258056640625,304.1156616210937,0.7005058526992798,0.1444161385297775,0.1294714361429214,292.5676574707031,297.1499938964844,293.1499938964844,0.1602526754140854,-3524.09228515625,304.1166076660156,0.831089437007904,0.2432886064052581,0.2298133075237274,292.7353820800781,297.1499938964844,293.1499938964844,0.1851482540369033,-2917.319580078125,304.1370544433594,0.8614984154701233,0.2715532779693603,0.1899399012327194,292.5741577148437,297.1499938964844,293.1499938964844,0.1715869456529617,-3721.965087890625,304.11639404296875,0.8454844951629639,0.2569761872291565,0.2427210956811905,292.9193725585937,297.1499938964844,293.1499938964844,0.0045049996115267,-1666.542724609375,297.34576416015625,0.4813968241214752,0.050000000745058,0.2329734563827514,291.4279479980469,291.1499938964844,258.1962280273437,257.5561828613281,279.13983154296875,292.91802978515625,291.4243469238281,1.0,0.2710798978805542,0.6399074792861938,0.6399074792861938,0.9962785840034484,1.0,-1.2300232648849487,0.4882324337959289,0.7417908906936646,0.1926126927137375,0.0,0.0,0.6118156313896179,53.6158561706543,26.0,-10.555693626403809,-15164.9462890625,217.8494415283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9331970214844,308.2069396972656,278.1499938964844,0.0,18000.0,314.9100036621094,37143.12109375,36000.0,0.0,0.0,0.3923293054103851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9706652164459229,0.9706793427467346,-1.412134588463232e-05,0.0,0.0003981643531005,0.0,0.0,157.4708709716797,0.0,0.0,0.0,0.6212794780731201,4.0,0.0,1.0
371160,292.51544189453125,297.1499938964844,293.1499938964844,0.0867272987961769,-2044.477294921875,304.1161499023437,0.7238679528236389,0.1486048102378845,0.1330801546573639,292.5848693847656,297.1499938964844,293.1499938964844,0.1637467443943023,-3585.87451171875,304.1163024902344,0.8541150689125061,0.2472850084304809,0.2334119528532028,292.74884033203125,297.1499938964844,293.1499938964844,0.1875383257865905,-2947.981201171875,304.13507080078125,0.8848541975021362,0.2741599380970001,0.1916090697050094,292.5909118652344,297.1499938964844,293.1499938964844,0.1751546859741211,-3784.141845703125,304.1159973144531,0.8694496154785156,0.260981023311615,0.2463235855102539,292.93023681640625,297.1499938964844,293.1499938964844,0.0044957129284739,-1664.6475830078125,297.3441772460937,0.4931308329105377,0.050000000745058,0.2319182306528091,291.4051818847656,291.1499938964844,258.2082214355469,257.5700988769531,279.140625,292.928955078125,291.3995666503906,1.0,0.2656034827232361,0.6394972801208496,0.6394972801208496,0.9965994954109192,1.0,-1.243735909461975,0.4940509498119354,0.7496849298477173,0.195046529173851,0.0,0.0,0.5970280170440674,48.17481994628906,25.0,-43.35442733764648,-15256.2431640625,211.1586151123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3572998046875,308.40380859375,278.1499938964844,0.0,18000.0,314.9100036621094,36972.57421875,36000.0,0.0,0.0,0.3936135470867157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9205113649368286,0.920524835586548,-1.3506801224139052e-05,0.0,0.0003994677099399,0.0,0.0,141.03485107421875,0.0,0.0,0.0,0.6015839576721191,4.0,0.0,1.0
371220,292.555419921875,297.1499938964844,293.1499938964844,0.0930147618055343,-2162.66357421875,304.116943359375,0.7667350172996521,0.1565720289945602,0.140039250254631,292.6177062988281,297.1499938964844,293.1499938964844,0.1709249913692474,-3712.24658203125,304.1156005859375,0.9014229774475098,0.2549424171447754,0.2404065281152725,292.7742919921875,297.1499938964844,293.1499938964844,0.1926411092281341,-3013.23681640625,304.1315612792969,0.933584988117218,0.2791635394096374,0.1948956698179245,292.622802734375,297.1499938964844,293.1499938964844,0.1825140565633773,-3911.8662109375,304.1150817871094,0.9189245104789734,0.2686754763126373,0.2533440589904785,292.95050048828125,297.1499938964844,293.1499938964844,0.0044913133606314,-1666.941650390625,297.32879638671875,0.5159404873847961,0.050000000745058,0.2303242087364196,291.3396911621094,291.1499938964844,258.23468017578125,257.6015014648437,279.1419982910156,292.9493713378906,291.33355712890625,1.0,0.2583820223808288,0.6387664675712585,0.6387664675712585,0.9972413778305054,1.0,-1.270943522453308,0.5056384801864624,0.7653051018714905,0.1999772489070892,0.0,0.0,0.5760451555252075,40.05379486083984,25.0,-79.86386108398438,-15478.890625,203.1520233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1553955078125,308.8002319335937,278.1499938964844,0.0,18000.0,314.9100036621094,36611.54296875,36000.0,0.0,0.0,0.3942140340805053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8481390476226807,0.848151683807373,-1.2647868061321788e-05,0.0,0.0004000771150458,0.0,0.0,119.39911651611328,0.0,0.0,0.0,0.5738083124160767,4.0,0.0,1.0
371280,292.555419921875,297.1499938964844,293.1499938964844,0.0930147618055343,-2162.66357421875,304.116943359375,0.7667350172996521,0.1565720289945602,0.140039250254631,292.6177062988281,297.1499938964844,293.1499938964844,0.1709249913692474,-3712.24658203125,304.1156005859375,0.9014229774475098,0.2549424171447754,0.2404065281152725,292.7742919921875,297.1499938964844,293.1499938964844,0.1926411092281341,-3013.23681640625,304.1315612792969,0.933584988117218,0.2791635394096374,0.1948956698179245,292.622802734375,297.1499938964844,293.1499938964844,0.1825140565633773,-3911.8662109375,304.1150817871094,0.9189245104789734,0.2686754763126373,0.2533440589904785,292.95050048828125,297.1499938964844,293.1499938964844,0.0044913133606314,-1666.941650390625,297.32879638671875,0.5159404873847961,0.050000000745058,0.2303242087364196,291.3396911621094,291.1499938964844,258.23468017578125,257.6015014648437,279.1419982910156,292.9493713378906,291.33355712890625,1.0,0.2583820223808288,0.6387664675712585,0.6387664675712585,0.9972413778305054,1.0,-1.270943522453308,0.5056384801864624,0.7653051018714905,0.1999772489070892,0.0,0.0,0.5760451555252075,40.05379486083984,25.0,-79.86386108398438,-15478.890625,203.1520233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1553955078125,308.8002319335937,278.1499938964844,0.0,18000.0,314.9100036621094,36611.54296875,36000.0,0.0,0.0,0.3942140340805053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8481390476226807,0.848151683807373,-1.2647868061321788e-05,0.0,0.0004000771150458,0.0,0.0,119.39911651611328,0.0,0.0,0.0,0.5738083124160767,4.0,0.0,1.0
371340,292.5931701660156,297.1499938964844,293.1499938964844,0.0989680737257003,-2274.157958984375,304.1180725097656,0.8115943670272827,0.1639777272939682,0.1465824395418167,292.6487121582031,297.1499938964844,293.1499938964844,0.177816167473793,-3832.2275390625,304.1156005859375,0.9534428715705872,0.262135237455368,0.2470572590827942,292.7981262207031,297.1499938964844,293.1499938964844,0.1975326985120773,-3075.129638671875,304.1296081542969,0.9796838164329528,0.2838470935821533,0.1980331093072891,292.6528625488281,297.1499938964844,293.1499938964844,0.1896015256643295,-4033.53369140625,304.11492919921875,0.9704020023345948,0.2759359776973724,0.2600486278533935,292.96923828125,297.1499938964844,293.1499938964844,0.0044927676208317,-1670.82275390625,297.31463623046875,0.5406970381736755,0.050000000745058,0.2291665971279144,291.2812805175781,291.1499938964844,258.2642822265625,257.6373596191406,279.1435852050781,292.9682006835937,291.27642822265625,1.0,0.2539454698562622,0.6382043361663818,0.6382043361663818,0.9978832006454468,1.0,-1.297205686569214,0.5168859958648682,0.7803196907043457,0.2049077600240707,0.0,0.0,0.5625788569450378,34.259159088134766,43.0,-78.73368835449219,-15736.6376953125,199.5258636474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8448486328125,309.1714172363281,278.1499938964844,0.0,18000.0,314.42999267578125,36368.6015625,36000.0,0.0,0.0,0.3881120979785919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8038305044174194,0.8038426637649536,-1.214844269270543e-05,0.0,0.0003938844311051,0.0,0.0,107.38504791259766,0.0,0.0,0.0,0.5571882724761963,4.0,0.0,1.0
371400,292.5931701660156,297.1499938964844,293.1499938964844,0.0989680737257003,-2274.157958984375,304.1180725097656,0.8115943670272827,0.1639777272939682,0.1465824395418167,292.6487121582031,297.1499938964844,293.1499938964844,0.177816167473793,-3832.2275390625,304.1156005859375,0.9534428715705872,0.262135237455368,0.2470572590827942,292.7981262207031,297.1499938964844,293.1499938964844,0.1975326985120773,-3075.129638671875,304.1296081542969,0.9796838164329528,0.2838470935821533,0.1980331093072891,292.6528625488281,297.1499938964844,293.1499938964844,0.1896015256643295,-4033.53369140625,304.11492919921875,0.9704020023345948,0.2759359776973724,0.2600486278533935,292.96923828125,297.1499938964844,293.1499938964844,0.0044927676208317,-1670.82275390625,297.31463623046875,0.5406970381736755,0.050000000745058,0.2291665971279144,291.2812805175781,291.1499938964844,258.2642822265625,257.6373596191406,279.1435852050781,292.9682006835937,291.27642822265625,1.0,0.2539454698562622,0.6382043361663818,0.6382043361663818,0.9978832006454468,1.0,-1.297205686569214,0.5168859958648682,0.7803196907043457,0.2049077600240707,0.0,0.0,0.5625788569450378,34.259159088134766,43.0,-78.73368835449219,-15736.6376953125,199.5258636474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8448486328125,309.1714172363281,278.1499938964844,0.0,18000.0,314.42999267578125,36368.6015625,36000.0,0.0,0.0,0.3881120979785919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8038305044174194,0.8038426637649536,-1.214844269270543e-05,0.0,0.0003938844311051,0.0,0.0,107.38504791259766,0.0,0.0,0.0,0.5571882724761963,4.0,0.0,1.0
371460,292.6291198730469,297.1499938964844,293.1499938964844,0.1047654971480369,-2381.67138671875,304.1190490722656,0.8231629729270935,0.1707914769649505,0.1528325080871582,292.6783142089844,297.1499938964844,293.1499938964844,0.1845986992120742,-3949.276611328125,304.1157531738281,0.9631106853485109,0.268835186958313,0.2534914016723633,292.8207397460937,297.1499938964844,293.1499938964844,0.2023964971303939,-3136.208984375,304.1282958984375,0.984912097454071,0.2881755828857422,0.2011080682277679,292.6814270019531,297.1499938964844,293.1499938964844,0.1966071724891662,-4152.7587890625,304.11492919921875,0.9788334965705872,0.2827394902706146,0.2665691971778869,292.98687744140625,297.1499938964844,293.1499938964844,0.0045134299434721,-1681.4154052734375,297.29852294921875,0.5413227677345276,0.050000000745058,0.2291413992643356,291.2253723144531,291.1499938964844,258.29669189453125,257.6773376464844,279.14471435546875,292.98590087890625,291.2201232910156,1.0,0.2583348155021667,0.6377352476119995,0.6377352476119995,0.9985830783843994,1.0,-1.323918700218201,0.5283833742141724,0.7955352663993835,0.2100588977336883,0.0,0.0,0.5561455488204956,34.52598190307617,61.0,-79.87959289550781,-15982.7138671875,209.49839782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3094177246094,309.4109802246094,278.1499938964844,0.0,18000.0,314.42999267578125,36184.5390625,36000.0,0.0,0.0,0.3848180174827575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.779274046421051,0.7792859077453613,-1.1870746675413102e-05,0.0,0.000390541361412,0.0,0.0,101.04240417480467,0.0,0.0,0.0,0.5481448173522949,4.0,0.0,1.0
371520,292.6291198730469,297.1499938964844,293.1499938964844,0.1047654971480369,-2381.67138671875,304.1190490722656,0.8231629729270935,0.1707914769649505,0.1528325080871582,292.6783142089844,297.1499938964844,293.1499938964844,0.1845986992120742,-3949.276611328125,304.1157531738281,0.9631106853485109,0.268835186958313,0.2534914016723633,292.8207397460937,297.1499938964844,293.1499938964844,0.2023964971303939,-3136.208984375,304.1282958984375,0.984912097454071,0.2881755828857422,0.2011080682277679,292.6814270019531,297.1499938964844,293.1499938964844,0.1966071724891662,-4152.7587890625,304.11492919921875,0.9788334965705872,0.2827394902706146,0.2665691971778869,292.98687744140625,297.1499938964844,293.1499938964844,0.0045134299434721,-1681.4154052734375,297.29852294921875,0.5413227677345276,0.050000000745058,0.2291413992643356,291.2253723144531,291.1499938964844,258.29669189453125,257.6773376464844,279.14471435546875,292.98590087890625,291.2201232910156,1.0,0.2583348155021667,0.6377352476119995,0.6377352476119995,0.9985830783843994,1.0,-1.323918700218201,0.5283833742141724,0.7955352663993835,0.2100588977336883,0.0,0.0,0.5561455488204956,34.52598190307617,61.0,-79.87959289550781,-15982.7138671875,209.49839782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3094177246094,309.4109802246094,278.1499938964844,0.0,18000.0,314.42999267578125,36184.5390625,36000.0,0.0,0.0,0.3848180174827575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.779274046421051,0.7792859077453613,-1.1870746675413102e-05,0.0,0.000390541361412,0.0,0.0,101.04240417480467,0.0,0.0,0.0,0.5481448173522949,4.0,0.0,1.0
371580,292.6636657714844,297.1499938964844,293.1499938964844,0.1102865859866142,-2482.7939453125,304.12017822265625,0.8072752356529236,0.1769824624061584,0.1587106883525848,292.706787109375,297.1499938964844,293.1499938964844,0.1910988241434097,-4060.345947265625,304.1163635253906,0.9371340274810792,0.2750122845172882,0.2596315145492553,292.8424072265625,297.1499938964844,293.1499938964844,0.2070496380329132,-3194.12353515625,304.1278076171875,0.958965301513672,0.2921201288700104,0.2040623873472213,292.7087707519531,297.1499938964844,293.1499938964844,0.2033563554286956,-4266.50048828125,304.1153869628906,0.9546878337860109,0.2890620827674866,0.2728340029716491,293.0037536621094,297.1499938964844,293.1499938964844,0.0045499722473323,-1697.184326171875,297.28204345703125,0.520957887172699,0.050000000745058,0.2300500720739364,291.1762084960937,291.1499938964844,258.3316955566406,257.7210693359375,279.1459045410156,293.0028686523437,291.1725158691406,1.0,0.268854022026062,0.6373853087425232,0.6373853087425232,0.999282956123352,1.0,-1.350502610206604,0.5398832559585571,0.8106192946434021,0.2153480052947998,0.0,0.0,0.5561123490333557,39.78678131103516,79.0,-67.364990234375,-16262.625,231.246322631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6041564941406,309.5850524902344,278.1499938964844,0.0,18000.0,314.42999267578125,36030.55078125,36000.0,0.0,0.0,0.3817084431648254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7741602659225464,0.7741720080375671,-1.1787683433794882e-05,0.0,0.0003873855166602,0.0,0.0,99.57303619384766,0.0,0.0,0.0,0.5460928082466125,4.0,0.0,1.0
371640,292.6636657714844,297.1499938964844,293.1499938964844,0.1102865859866142,-2482.7939453125,304.12017822265625,0.8072752356529236,0.1769824624061584,0.1587106883525848,292.706787109375,297.1499938964844,293.1499938964844,0.1910988241434097,-4060.345947265625,304.1163635253906,0.9371340274810792,0.2750122845172882,0.2596315145492553,292.8424072265625,297.1499938964844,293.1499938964844,0.2070496380329132,-3194.12353515625,304.1278076171875,0.958965301513672,0.2921201288700104,0.2040623873472213,292.7087707519531,297.1499938964844,293.1499938964844,0.2033563554286956,-4266.50048828125,304.1153869628906,0.9546878337860109,0.2890620827674866,0.2728340029716491,293.0037536621094,297.1499938964844,293.1499938964844,0.0045499722473323,-1697.184326171875,297.28204345703125,0.520957887172699,0.050000000745058,0.2300500720739364,291.1762084960937,291.1499938964844,258.3316955566406,257.7210693359375,279.1459045410156,293.0028686523437,291.1725158691406,1.0,0.268854022026062,0.6373853087425232,0.6373853087425232,0.999282956123352,1.0,-1.350502610206604,0.5398832559585571,0.8106192946434021,0.2153480052947998,0.0,0.0,0.5561123490333557,39.78678131103516,79.0,-67.364990234375,-16262.625,231.246322631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6041564941406,309.5850524902344,278.1499938964844,0.0,18000.0,314.42999267578125,36030.55078125,36000.0,0.0,0.0,0.3817084431648254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7741602659225464,0.7741720080375671,-1.1787683433794882e-05,0.0,0.0003873855166602,0.0,0.0,99.57303619384766,0.0,0.0,0.0,0.5460928082466125,4.0,0.0,1.0
371700,292.6804504394531,297.1499938964844,293.1499938964844,0.1129105687141418,-2530.406982421875,304.1208190917969,0.7935293912887573,0.1798494756221771,0.1614992320537567,292.7206420898437,297.1499938964844,293.1499938964844,0.1941944807767868,-4112.83251953125,304.1168518066406,0.916885495185852,0.2779059410095215,0.2625761032104492,292.8529357910156,297.1499938964844,293.1499938964844,0.2092491239309311,-3221.303466796875,304.1278381347656,0.9376833438873292,0.2939513027667999,0.2054841518402099,292.7220458984375,297.1499938964844,293.1499938964844,0.2065859287977218,-4320.51025390625,304.1158142089844,0.9346144795417786,0.2920458912849426,0.2758568823337555,293.01202392578125,297.1499938964844,293.1499938964844,0.0045717293396592,-1706.046875,297.274658203125,0.5082617402076721,0.050000000745058,0.2307856082916259,291.1562805175781,291.1499938964844,258.3500671386719,257.7442321777344,279.1465759277344,293.0111389160156,291.1529541015625,1.0,0.2758286297321319,0.63726407289505,0.63726407289505,0.9996328949928284,1.0,-1.3636029958724976,0.5455765128135681,0.8180264234542847,0.2180183976888656,0.0,0.0,0.5576996207237244,43.91936874389648,79.0,-60.76204299926758,-16402.169921875,245.83184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6888732910156,309.6398010253906,278.1499938964844,0.0,18000.0,313.95001220703125,35976.27734375,36000.0,0.0,0.0,0.3756220936775207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7762922048568726,0.7763040065765381,-1.1795481441367883e-05,0.0,0.0003812086943071,0.0,0.0,99.99534606933594,0.0,0.0,0.0,0.5467877388000488,4.0,0.0,1.0
371760,292.6968688964844,297.1499938964844,293.1499938964844,0.1154661178588867,-2576.556396484375,304.1214904785156,0.7786762714385986,0.1825681775808334,0.1641857177019119,292.7342224121094,297.1499938964844,293.1499938964844,0.1972293257713318,-4164.1044921875,304.1173400878906,0.897022008895874,0.2806724011898041,0.2654338181018829,292.8632202148437,297.1499938964844,293.1499938964844,0.2114114165306091,-3247.955322265625,304.1279296875,0.9143837094306946,0.2956918478012085,0.2068671137094497,292.73504638671875,297.1499938964844,293.1499938964844,0.2097648978233337,-4373.48779296875,304.1162414550781,0.912806510925293,0.2949150204658508,0.2788043916225433,293.0201416015625,297.1499938964844,293.1499938964844,0.0045955735258758,-1715.6612548828125,297.2663269042969,0.4959215819835663,0.050000000745058,0.2316827774047851,291.13671875,291.1499938964844,258.3690185546875,257.7681884765625,279.1471862792969,293.019287109375,291.1329040527344,1.0,0.2836712598800659,0.637170135974884,0.637170135974884,0.9997063279151917,1.0,-1.3765336275100708,0.55121910572052,0.825314462184906,0.2207012772560119,0.0,0.0,0.5605298280715942,48.91471862792969,97.0,-59.6689567565918,-16523.0546875,262.634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6959228515625,309.6416015625,278.1499938964844,0.0,18000.0,313.95001220703125,35923.296875,36000.0,0.0,0.0,0.3740573823451996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7813698649406433,0.7813816666603088,-1.1831528354377951e-05,0.0,0.000379620672902,0.0,0.0,101.12921142578124,0.0,0.0,0.0,0.5485603213310242,4.0,0.0,1.0
