time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
371820,292.72882080078125,297.1499938964844,293.1499938964844,0.1203800961375236,-2664.72119140625,304.122802734375,0.7502396106719971,0.187570720911026,0.1692482084035873,292.7607421875,297.1499938964844,293.1499938964844,0.2031377553939819,-4263.43701171875,304.118408203125,0.8606349229812622,0.2858314514160156,0.270881712436676,292.8831787109375,297.1499938964844,293.1499938964844,0.2156517952680587,-3300.0439453125,304.12823486328125,0.873992919921875,0.2989118099212646,0.2095136046409607,292.7602233886719,297.1499938964844,293.1499938964844,0.215997576713562,-4476.8525390625,304.1171264648437,0.8748301267623901,0.3003201484680176,0.2844692766666412,293.0361328125,297.1499938964844,293.1499938964844,0.0046508652158081,-1737.699951171875,297.24493408203125,0.4711518883705139,0.050000000745058,0.2338988780975341,291.0950927734375,291.1499938964844,258.40838623046875,257.8183288574219,279.1485900878906,293.0352783203125,291.0921630859375,1.0,0.3012759089469909,0.6370958089828491,0.6370958089828491,0.9998531341552734,1.0,-1.4017881155014038,0.5622985363006592,0.8394895195960999,0.226067841053009,0.0,0.0,0.5707576274871826,61.15496063232422,115.0,-54.64146423339844,-16784.056640625,302.23712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59326171875,309.59869384765625,278.1499938964844,0.0,18000.0,313.95001220703125,35790.0078125,36000.0,0.0,0.0,0.3722612559795379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8034878969192505,0.8034998774528503,-1.2014250387437642e-05,0.0,0.0003777978417929,0.0,0.0,106.34584045410156,0.0,0.0,0.0,0.5564345121383667,4.0,0.0,1.0
371880,292.72882080078125,297.1499938964844,293.1499938964844,0.1203800961375236,-2664.72119140625,304.122802734375,0.7502396106719971,0.187570720911026,0.1692482084035873,292.7607421875,297.1499938964844,293.1499938964844,0.2031377553939819,-4263.43701171875,304.118408203125,0.8606349229812622,0.2858314514160156,0.270881712436676,292.8831787109375,297.1499938964844,293.1499938964844,0.2156517952680587,-3300.0439453125,304.12823486328125,0.873992919921875,0.2989118099212646,0.2095136046409607,292.7602233886719,297.1499938964844,293.1499938964844,0.215997576713562,-4476.8525390625,304.1171264648437,0.8748301267623901,0.3003201484680176,0.2844692766666412,293.0361328125,297.1499938964844,293.1499938964844,0.0046508652158081,-1737.699951171875,297.24493408203125,0.4711518883705139,0.050000000745058,0.2338988780975341,291.0950927734375,291.1499938964844,258.40838623046875,257.8183288574219,279.1485900878906,293.0352783203125,291.0921630859375,1.0,0.3012759089469909,0.6370958089828491,0.6370958089828491,0.9998531341552734,1.0,-1.4017881155014038,0.5622985363006592,0.8394895195960999,0.226067841053009,0.0,0.0,0.5707576274871826,61.15496063232422,115.0,-54.64146423339844,-16784.056640625,302.23712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59326171875,309.59869384765625,278.1499938964844,0.0,18000.0,313.95001220703125,35790.0078125,36000.0,0.0,0.0,0.3722612559795379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8034878969192505,0.8034998774528503,-1.2014250387437642e-05,0.0,0.0003777978417929,0.0,0.0,106.34584045410156,0.0,0.0,0.0,0.5564345121383667,4.0,0.0,1.0
371940,292.759521484375,297.1499938964844,293.1499938964844,0.1248788759112358,-2744.575927734375,304.1243591308594,0.7262654900550842,0.192014142870903,0.1738965362310409,292.78631591796875,297.1499938964844,293.1499938964844,0.2085777223110199,-4354.0302734375,304.119873046875,0.8302710652351379,0.2905067503452301,0.2759672403335571,292.9022521972656,297.1499938964844,293.1499938964844,0.2195172756910324,-3347.113037109375,304.1290588378906,0.8405357599258423,0.3017997145652771,0.2119979262351989,292.78436279296875,297.1499938964844,293.1499938964844,0.2217991948127746,-4572.1689453125,304.118408203125,0.8431178331375122,0.3052999377250671,0.2898257374763489,293.0517578125,297.1499938964844,293.1499938964844,0.0047100689262151,-1760.4625244140625,297.2248840332031,0.4409751296043396,0.050000000745058,0.2365785539150238,291.064697265625,291.1499938964844,258.4495849609375,257.8711242675781,279.1501159667969,293.05096435546875,291.0624389648437,1.0,0.3204545080661773,0.637183666229248,0.637183666229248,1.0,1.0,-1.4261025190353394,0.5730513334274292,0.8530511856079102,0.2314054369926452,0.0,0.0,0.5842463374137878,75.86444854736328,103.0,-43.76384735107422,-17046.244140625,348.7479248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3668518066406,309.4961853027344,278.1499938964844,0.0,18000.0,313.4700012207031,35692.12109375,36000.0,0.0,0.0,0.3675746917724609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8369575142860413,0.8369698524475098,-1.2325524039624725e-05,0.0,0.0003730416065081,0.0,0.0,114.80661010742188,0.0,0.0,0.0,0.5686556696891785,4.0,0.0,1.0
372000,292.759521484375,297.1499938964844,293.1499938964844,0.1248788759112358,-2744.575927734375,304.1243591308594,0.7262654900550842,0.192014142870903,0.1738965362310409,292.78631591796875,297.1499938964844,293.1499938964844,0.2085777223110199,-4354.0302734375,304.119873046875,0.8302710652351379,0.2905067503452301,0.2759672403335571,292.9022521972656,297.1499938964844,293.1499938964844,0.2195172756910324,-3347.113037109375,304.1290588378906,0.8405357599258423,0.3017997145652771,0.2119979262351989,292.78436279296875,297.1499938964844,293.1499938964844,0.2217991948127746,-4572.1689453125,304.118408203125,0.8431178331375122,0.3052999377250671,0.2898257374763489,293.0517578125,297.1499938964844,293.1499938964844,0.0047100689262151,-1760.4625244140625,297.2248840332031,0.4409751296043396,0.050000000745058,0.2365785539150238,291.064697265625,291.1499938964844,258.4495849609375,257.8711242675781,279.1501159667969,293.05096435546875,291.0624389648437,1.0,0.3204545080661773,0.637183666229248,0.637183666229248,1.0,1.0,-1.4261025190353394,0.5730513334274292,0.8530511856079102,0.2314054369926452,0.0,0.0,0.5842463374137878,75.86444854736328,103.0,-43.76384735107422,-17046.244140625,348.7479248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3668518066406,309.4961853027344,278.1499938964844,0.0,18000.0,313.4700012207031,35692.12109375,36000.0,0.0,0.0,0.3675746917724609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8369575142860413,0.8369698524475098,-1.2325524039624725e-05,0.0,0.0003730416065081,0.0,0.0,114.80661010742188,0.0,0.0,0.0,0.5686556696891785,4.0,0.0,1.0
372060,292.7886047363281,297.1499938964844,293.1499938964844,0.1287802457809448,-2813.22900390625,304.1264038085937,0.7189592123031616,0.1960033178329467,0.1778330653905868,292.8106689453125,297.1499938964844,293.1499938964844,0.2133946567773819,-4433.60546875,304.12188720703125,0.8202654719352722,0.2947761118412018,0.2803596556186676,292.920166015625,297.1499938964844,293.1499938964844,0.2228716313838958,-3387.67431640625,304.1304626464844,0.8288091421127319,0.3044430911540985,0.2140802890062332,292.8071594238281,297.1499938964844,293.1499938964844,0.227027416229248,-4657.3818359375,304.1202392578125,0.8329652547836304,0.3099371194839477,0.2945476174354553,293.0669250488281,297.1499938964844,293.1499938964844,0.0047371247783303,-1771.835693359375,297.2018127441406,0.4298067688941955,0.050000000745058,0.2379219084978103,291.036376953125,291.1499938964844,258.4923095703125,257.9262390136719,279.15301513671875,293.066162109375,291.0342712402344,1.0,0.3296867609024048,0.6376248598098755,0.6376248598098755,1.0,1.0,-1.4458845853805542,0.58197021484375,0.8639143705368042,0.2360510975122451,0.0,0.0,0.6012683510780334,83.3741683959961,91.0,-39.52214813232422,-17244.7578125,376.7297973632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97491455078125,309.2907409667969,278.1499938964844,0.0,18000.0,313.4700012207031,35585.98046875,36000.0,0.0,0.0,0.3686656355857849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.880621075630188,0.8806338310241699,-1.275693102797959e-05,0.0,0.0003741487453226,0.0,0.0,126.63885498046876,0.0,0.0,0.0,0.5850510597229004,4.0,0.0,1.0
372120,292.7886047363281,297.1499938964844,293.1499938964844,0.1287802457809448,-2813.22900390625,304.1264038085937,0.7189592123031616,0.1960033178329467,0.1778330653905868,292.8106689453125,297.1499938964844,293.1499938964844,0.2133946567773819,-4433.60546875,304.12188720703125,0.8202654719352722,0.2947761118412018,0.2803596556186676,292.920166015625,297.1499938964844,293.1499938964844,0.2228716313838958,-3387.67431640625,304.1304626464844,0.8288091421127319,0.3044430911540985,0.2140802890062332,292.8071594238281,297.1499938964844,293.1499938964844,0.227027416229248,-4657.3818359375,304.1202392578125,0.8329652547836304,0.3099371194839477,0.2945476174354553,293.0669250488281,297.1499938964844,293.1499938964844,0.0047371247783303,-1771.835693359375,297.2018127441406,0.4298067688941955,0.050000000745058,0.2379219084978103,291.036376953125,291.1499938964844,258.4923095703125,257.9262390136719,279.15301513671875,293.066162109375,291.0342712402344,1.0,0.3296867609024048,0.6376248598098755,0.6376248598098755,1.0,1.0,-1.4458845853805542,0.58197021484375,0.8639143705368042,0.2360510975122451,0.0,0.0,0.6012683510780334,83.3741683959961,91.0,-39.52214813232422,-17244.7578125,376.7297973632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97491455078125,309.2907409667969,278.1499938964844,0.0,18000.0,313.4700012207031,35585.98046875,36000.0,0.0,0.0,0.3686656355857849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.880621075630188,0.8806338310241699,-1.275693102797959e-05,0.0,0.0003741487453226,0.0,0.0,126.63885498046876,0.0,0.0,0.0,0.5850510597229004,4.0,0.0,1.0
372180,292.8157653808594,297.1499938964844,293.1499938964844,0.1321129351854324,-2871.3115234375,304.12872314453125,0.7214269638061523,0.1996521949768066,0.1812241524457931,292.83355712890625,297.1499938964844,293.1499938964844,0.2175404131412506,-4501.4296875,304.1243591308594,0.8217031359672546,0.2987331449985504,0.2842050194740295,292.9365539550781,297.1499938964844,293.1499938964844,0.2256771177053451,-3421.264892578125,304.1322937011719,0.8288944959640503,0.3069440126419067,0.2158765643835067,292.82830810546875,297.1499938964844,293.1499938964844,0.2316301465034485,-4731.69384765625,304.1224975585937,0.8345932364463806,0.3143309950828552,0.2987858355045318,293.08135986328125,297.1499938964844,293.1499938964844,0.0047359652817249,-1772.6556396484375,297.18072509765625,0.4282709062099457,0.050000000745058,0.23813097178936,291.0179748535156,291.1499938964844,258.5362854003906,257.9833374023437,279.1560974121094,293.0806579589844,291.0169677734375,1.0,0.332528293132782,0.6383913159370422,0.6383913159370422,1.0,1.0,-1.4620683193206787,0.5894643664360046,0.8726039528846741,0.2401204705238342,0.0,0.0,0.6202381253242493,84.77303314208984,79.0,-26.25807762145996,-17428.943359375,388.3351745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5393981933594,309.0734558105469,278.1499938964844,0.0,18000.0,313.4700012207031,35500.93359375,36000.0,0.0,0.0,0.3718683421611786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9335476160049438,0.9335609674453736,-1.33207631733967e-05,0.0,0.0003773990902118,0.0,0.0,142.27760314941406,0.0,0.0,0.0,0.6054490804672241,4.0,0.0,1.0
372240,292.8157653808594,297.1499938964844,293.1499938964844,0.1321129351854324,-2871.3115234375,304.12872314453125,0.7214269638061523,0.1996521949768066,0.1812241524457931,292.83355712890625,297.1499938964844,293.1499938964844,0.2175404131412506,-4501.4296875,304.1243591308594,0.8217031359672546,0.2987331449985504,0.2842050194740295,292.9365539550781,297.1499938964844,293.1499938964844,0.2256771177053451,-3421.264892578125,304.1322937011719,0.8288944959640503,0.3069440126419067,0.2158765643835067,292.82830810546875,297.1499938964844,293.1499938964844,0.2316301465034485,-4731.69384765625,304.1224975585937,0.8345932364463806,0.3143309950828552,0.2987858355045318,293.08135986328125,297.1499938964844,293.1499938964844,0.0047359652817249,-1772.6556396484375,297.18072509765625,0.4282709062099457,0.050000000745058,0.23813097178936,291.0179748535156,291.1499938964844,258.5362854003906,257.9833374023437,279.1560974121094,293.0806579589844,291.0169677734375,1.0,0.332528293132782,0.6383913159370422,0.6383913159370422,1.0,1.0,-1.4620683193206787,0.5894643664360046,0.8726039528846741,0.2401204705238342,0.0,0.0,0.6202381253242493,84.77303314208984,79.0,-26.25807762145996,-17428.943359375,388.3351745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5393981933594,309.0734558105469,278.1499938964844,0.0,18000.0,313.4700012207031,35500.93359375,36000.0,0.0,0.0,0.3718683421611786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9335476160049438,0.9335609674453736,-1.33207631733967e-05,0.0,0.0003773990902118,0.0,0.0,142.27760314941406,0.0,0.0,0.0,0.6054490804672241,4.0,0.0,1.0
372300,292.82867431640625,297.1499938964844,293.1499938964844,0.1335881203413009,-2896.843994140625,304.1299133300781,0.725031316280365,0.2013495564460754,0.1827447563409805,292.8444519042969,297.1499938964844,293.1499938964844,0.2193886339664459,-4531.4599609375,304.12567138671875,0.8252390623092651,0.3005986213684082,0.2859562337398529,292.9441833496094,297.1499938964844,293.1499938964844,0.2269040793180465,-3435.85205078125,304.13330078125,0.8318408727645874,0.3081453442573547,0.2166925072669983,292.8382873535156,297.1499938964844,293.1499938964844,0.2337267696857452,-4765.32666015625,304.1236877441406,0.8383186459541321,0.3164438605308532,0.300759881734848,293.0882873535156,297.1499938964844,293.1499938964844,0.0047271871007978,-1769.9583740234375,297.1711120605469,0.4297325313091278,0.050000000745058,0.2379309237003326,291.01251220703125,291.1499938964844,258.5586853027344,258.0124816894531,279.1575622558594,293.0876159667969,291.0118408203125,1.0,0.3321784734725952,0.6388797760009766,0.6388797760009766,1.0,1.0,-1.469105839729309,0.5927977561950684,0.8763080835342407,0.2419880032539367,0.0,0.0,0.6299592852592468,83.82980346679688,79.0,-20.012357711791992,-17511.95703125,389.5671691894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3199768066406,308.9639587402344,278.1499938964844,0.0,18000.0,313.1499938964844,35472.8984375,35640.0,0.0,0.0,0.3709445595741272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9616466760635376,0.9616602659225464,-1.363780211249832e-05,0.0,0.0003764615685213,0.0,0.0,151.18399047851562,0.0,0.0,0.0,0.6115357279777527,4.0,0.0,1.0
372360,292.8411865234375,297.1499938964844,293.1499938964844,0.1350161284208297,-2921.583984375,304.1309509277344,0.7298935055732727,0.2029656916856765,0.1841592937707901,292.85504150390625,297.1499938964844,293.1499938964844,0.2212158292531967,-4561.21630859375,304.12677001953125,0.8303016424179077,0.3023915886878967,0.2876046597957611,292.9515075683594,297.1499938964844,293.1499938964844,0.2281469702720642,-3450.71142578125,304.1340637207031,0.8363903760910034,0.3093151152133941,0.2174617648124694,292.8479309082031,297.1499938964844,293.1499938964844,0.2358242571353912,-4799.041015625,304.1246337890625,0.8436822295188904,0.3185030221939087,0.302649438381195,293.0950012207031,297.1499938964844,293.1499938964844,0.0047144056297838,-1766.1165771484375,297.1590270996094,0.4324590861797333,0.050000000745058,0.2375740706920623,291.00372314453125,291.1499938964844,258.5813293457031,258.0419921875,279.158935546875,293.0943603515625,291.0018310546875,1.0,0.330908328294754,0.6394298672676086,0.6394298672676086,1.0,1.0,-1.4755468368530271,0.5958979725837708,0.8796489238739014,0.2437598705291748,0.0,0.0,0.6405317783355713,82.03997039794922,67.0,-24.840221405029297,-17559.767578125,388.3698120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0827941894531,308.8258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,35128.43359375,35640.0,0.0,0.0,0.3732135593891144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9867380261421204,0.986751914024353,-1.385677205689717e-05,0.0,0.0003787643217947,0.0,0.0,158.8396759033203,0.0,0.0,0.0,0.6255640387535095,4.0,0.0,1.0
372420,292.8648681640625,297.1499938964844,293.1499938964844,0.1375134289264679,-2964.51025390625,304.1331481933594,0.7432297468185425,0.2059827744960785,0.18671216070652,292.87518310546875,297.1499938964844,293.1499938964844,0.2244253456592559,-4613.044921875,304.1291809082031,0.8447712659835815,0.3057771027088165,0.2906294763088226,292.9652404785156,297.1499938964844,293.1499938964844,0.2302764654159546,-3475.917724609375,304.1358337402344,0.8500531911849976,0.3115588128566742,0.2188777178525924,292.8661193847656,297.1499938964844,293.1499938964844,0.2396047860383987,-4859.33349609375,304.1268005371094,0.8591572642326355,0.3224615752696991,0.3062012195587158,293.1078186035156,297.1499938964844,293.1499938964844,0.0046804612502455,-1754.8011474609375,297.13739013671875,0.4417054653167724,0.050000000745058,0.2364975810050964,290.99432373046875,291.1499938964844,258.6270751953125,258.10186767578125,279.161376953125,293.1072082519531,290.99432373046875,1.0,0.3261725604534149,0.6406919360160828,0.6406919360160828,1.0,1.0,-1.486915111541748,0.6015076637268066,0.8854075074195862,0.2470588386058807,0.0,0.0,0.662177562713623,76.4989013671875,55.0,-11.08228588104248,-17706.84375,380.1833801269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6313781738281,308.6021423339844,278.1499938964844,0.0,18000.0,313.1499938964844,35010.21484375,35640.0,0.0,0.0,0.3789196908473968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0512007474899292,1.0512152910232544,-1.462778527638875e-05,0.0,0.0003845553146675,0.0,0.0,181.5800170898437,0.0,0.0,0.0,0.6517428159713745,4.0,0.0,1.0
372480,292.8648681640625,297.1499938964844,293.1499938964844,0.1375134289264679,-2964.51025390625,304.1331481933594,0.7432297468185425,0.2059827744960785,0.18671216070652,292.87518310546875,297.1499938964844,293.1499938964844,0.2244253456592559,-4613.044921875,304.1291809082031,0.8447712659835815,0.3057771027088165,0.2906294763088226,292.9652404785156,297.1499938964844,293.1499938964844,0.2302764654159546,-3475.917724609375,304.1358337402344,0.8500531911849976,0.3115588128566742,0.2188777178525924,292.8661193847656,297.1499938964844,293.1499938964844,0.2396047860383987,-4859.33349609375,304.1268005371094,0.8591572642326355,0.3224615752696991,0.3062012195587158,293.1078186035156,297.1499938964844,293.1499938964844,0.0046804612502455,-1754.8011474609375,297.13739013671875,0.4417054653167724,0.050000000745058,0.2364975810050964,290.99432373046875,291.1499938964844,258.6270751953125,258.10186767578125,279.161376953125,293.1072082519531,290.99432373046875,1.0,0.3261725604534149,0.6406919360160828,0.6406919360160828,1.0,1.0,-1.486915111541748,0.6015076637268066,0.8854075074195862,0.2470588386058807,0.0,0.0,0.662177562713623,76.4989013671875,55.0,-11.08228588104248,-17706.84375,380.1833801269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6313781738281,308.6021423339844,278.1499938964844,0.0,18000.0,313.1499938964844,35010.21484375,35640.0,0.0,0.0,0.3789196908473968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0512007474899292,1.0512152910232544,-1.462778527638875e-05,0.0,0.0003845553146675,0.0,0.0,181.5800170898437,0.0,0.0,0.0,0.6517428159713745,4.0,0.0,1.0
372540,292.88677978515625,297.1499938964844,293.1499938964844,0.1396150887012481,-3000.293701171875,304.13525390625,0.7620648145675659,0.2087595760822296,0.1889699399471283,292.8939819335937,297.1499938964844,293.1499938964844,0.2271275520324707,-4656.25537109375,304.131591796875,0.8656406998634338,0.3089255094528198,0.2933507263660431,292.9779052734375,297.1499938964844,293.1499938964844,0.2319898307323455,-3495.94482421875,304.1376953125,0.8702667355537415,0.3136674165725708,0.2201475501060485,292.88311767578125,297.1499938964844,293.1499938964844,0.2428917437791824,-4911.28466796875,304.1290588378906,0.8814091086387634,0.3262044489383697,0.3094780147075653,293.1199645996094,297.1499938964844,293.1499938964844,0.0046343463473021,-1738.4957275390625,297.1193542480469,0.4566817581653595,0.050000000745058,0.2350789010524749,290.9965209960937,291.1499938964844,258.6733703613281,258.1625671386719,279.16339111328125,293.119384765625,290.9970092773437,1.0,0.3192280530929565,0.6421365737915039,0.6421365737915039,1.0,1.0,-1.4966483116149902,0.6064802408218384,0.8901680707931519,0.250092089176178,0.0,0.0,0.6825520396232605,69.10411071777344,43.0,0.8028048872947693,-17839.541015625,366.3037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2352905273437,308.4081420898437,278.1499938964844,0.0,18000.0,313.1499938964844,35000.421875,34560.0,0.0,0.0,0.385774165391922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1148720979690552,1.1148875951766968,-1.5463070667465217e-05,0.0,0.0003915117122232,0.0,0.0,206.60536193847656,0.0,0.0,0.0,0.6634199619293213,4.0,0.0,1.0
372600,292.88677978515625,297.1499938964844,293.1499938964844,0.1396150887012481,-3000.293701171875,304.13525390625,0.7620648145675659,0.2087595760822296,0.1889699399471283,292.8939819335937,297.1499938964844,293.1499938964844,0.2271275520324707,-4656.25537109375,304.131591796875,0.8656406998634338,0.3089255094528198,0.2933507263660431,292.9779052734375,297.1499938964844,293.1499938964844,0.2319898307323455,-3495.94482421875,304.1376953125,0.8702667355537415,0.3136674165725708,0.2201475501060485,292.88311767578125,297.1499938964844,293.1499938964844,0.2428917437791824,-4911.28466796875,304.1290588378906,0.8814091086387634,0.3262044489383697,0.3094780147075653,293.1199645996094,297.1499938964844,293.1499938964844,0.0046343463473021,-1738.4957275390625,297.1193542480469,0.4566817581653595,0.050000000745058,0.2350789010524749,290.9965209960937,291.1499938964844,258.6733703613281,258.1625671386719,279.16339111328125,293.119384765625,290.9970092773437,1.0,0.3192280530929565,0.6421365737915039,0.6421365737915039,1.0,1.0,-1.4966483116149902,0.6064802408218384,0.8901680707931519,0.250092089176178,0.0,0.0,0.6825520396232605,69.10411071777344,43.0,0.8028048872947693,-17839.541015625,366.3037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2352905273437,308.4081420898437,278.1499938964844,0.0,18000.0,313.1499938964844,35000.421875,34560.0,0.0,0.0,0.385774165391922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1148720979690552,1.1148875951766968,-1.5463070667465217e-05,0.0,0.0003915117122232,0.0,0.0,206.60536193847656,0.0,0.0,0.0,0.6634199619293213,4.0,0.0,1.0
372660,292.9070739746094,297.1499938964844,293.1499938964844,0.141614556312561,-3034.454833984375,304.1368408203125,0.7880345582962036,0.2113126069307327,0.1909815222024917,292.9114990234375,297.1499938964844,293.1499938964844,0.2297789603471756,-4698.890625,304.1333312988281,0.8946061134338379,0.3118556439876556,0.2958165407180786,292.9896545410156,297.1499938964844,293.1499938964844,0.2337337285280227,-3516.567138671875,304.138916015625,0.8985306024551392,0.3156447410583496,0.2212902009487152,292.8990173339844,297.1499938964844,293.1499938964844,0.2461524307727813,-4963.021484375,304.1306457519531,0.9120872020721436,0.3297393023967743,0.3125092983245849,293.1314697265625,297.1499938964844,293.1499938964844,0.0045840609818696,-1721.328125,297.0931091308594,0.4762798249721527,0.050000000745058,0.2334361374378204,290.9881591796875,291.1499938964844,258.7198791503906,258.2237854003906,279.1650695800781,293.13092041015625,290.9895324707031,1.0,0.3106549382209778,0.6437315940856934,0.6437315940856934,1.0,1.0,-1.505062699317932,0.6109364032745361,0.894126296043396,0.2529076337814331,0.0,0.0,0.7049257755279541,60.49090194702149,31.0,0.5139510631561279,-17937.79296875,348.4580993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.92999267578125,308.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,33924.30078125,34560.0,0.0,0.0,0.3931231796741485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1655969619750977,1.165612816810608,-1.5922149032121524e-05,0.0,0.0003989700635429,0.0,0.0,225.7541961669922,0.0,0.0,0.0,0.6971814632415771,4.0,0.0,1.0
372720,292.9070739746094,297.1499938964844,293.1499938964844,0.141614556312561,-3034.454833984375,304.1368408203125,0.7880345582962036,0.2113126069307327,0.1909815222024917,292.9114990234375,297.1499938964844,293.1499938964844,0.2297789603471756,-4698.890625,304.1333312988281,0.8946061134338379,0.3118556439876556,0.2958165407180786,292.9896545410156,297.1499938964844,293.1499938964844,0.2337337285280227,-3516.567138671875,304.138916015625,0.8985306024551392,0.3156447410583496,0.2212902009487152,292.8990173339844,297.1499938964844,293.1499938964844,0.2461524307727813,-4963.021484375,304.1306457519531,0.9120872020721436,0.3297393023967743,0.3125092983245849,293.1314697265625,297.1499938964844,293.1499938964844,0.0045840609818696,-1721.328125,297.0931091308594,0.4762798249721527,0.050000000745058,0.2334361374378204,290.9881591796875,291.1499938964844,258.7198791503906,258.2237854003906,279.1650695800781,293.13092041015625,290.9895324707031,1.0,0.3106549382209778,0.6437315940856934,0.6437315940856934,1.0,1.0,-1.505062699317932,0.6109364032745361,0.894126296043396,0.2529076337814331,0.0,0.0,0.7049257755279541,60.49090194702149,31.0,0.5139510631561279,-17937.79296875,348.4580993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.92999267578125,308.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,33924.30078125,34560.0,0.0,0.0,0.3931231796741485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1655969619750977,1.165612816810608,-1.5922149032121524e-05,0.0,0.0003989700635429,0.0,0.0,225.7541961669922,0.0,0.0,0.0,0.6971814632415771,4.0,0.0,1.0
372780,292.926025390625,297.1499938964844,293.1499938964844,0.1430207788944244,-3057.787841796875,304.1388854980469,0.8222458362579346,0.2136234790086746,0.1927523612976074,292.9280090332031,297.1499938964844,293.1499938964844,0.2315824627876281,-4726.93505859375,304.1358642578125,0.9374432563781738,0.3145537674427032,0.298038125038147,293.0006103515625,297.1499938964844,293.1499938964844,0.2347007244825363,-3527.33203125,304.1409912109375,0.9410001635551452,0.317483514547348,0.2223155051469802,292.9140014648437,297.1499938964844,293.1499938964844,0.2485365271568298,-4999.8427734375,304.13311767578125,0.9572843313217164,0.3330626189708709,0.315311998128891,293.1424560546875,297.1499938964844,293.1499938964844,0.0045231799595057,-1698.4805908203125,297.08087158203125,0.496281623840332,0.050000000745058,0.2316482961177826,291.01055908203125,291.1499938964844,258.766357421875,258.2850646972656,279.16650390625,293.1419372558594,291.01251220703125,1.0,0.3008305430412292,0.6454548835754395,0.6454548835754395,1.0,1.0,-1.512305498123169,0.6149268746376038,0.8973786234855652,0.255522608757019,0.0,0.0,0.7220836281776428,51.08328628540039,25.0,23.497682571411133,-18079.75,327.79669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.69683837890625,308.1637268066406,278.1499938964844,0.0,18000.0,313.1499938964844,33978.7890625,34560.0,0.0,0.0,0.4008284509181976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2236247062683103,1.2236415147781372,-1.67763682838995e-05,0.0,0.0004067899135407,0.0,0.0,252.630615234375,0.0,0.0,0.0,0.7223464250564575,4.0,0.0,1.0
372840,292.926025390625,297.1499938964844,293.1499938964844,0.1430207788944244,-3057.787841796875,304.1388854980469,0.8222458362579346,0.2136234790086746,0.1927523612976074,292.9280090332031,297.1499938964844,293.1499938964844,0.2315824627876281,-4726.93505859375,304.1358642578125,0.9374432563781738,0.3145537674427032,0.298038125038147,293.0006103515625,297.1499938964844,293.1499938964844,0.2347007244825363,-3527.33203125,304.1409912109375,0.9410001635551452,0.317483514547348,0.2223155051469802,292.9140014648437,297.1499938964844,293.1499938964844,0.2485365271568298,-4999.8427734375,304.13311767578125,0.9572843313217164,0.3330626189708709,0.315311998128891,293.1424560546875,297.1499938964844,293.1499938964844,0.0045231799595057,-1698.4805908203125,297.08087158203125,0.496281623840332,0.050000000745058,0.2316482961177826,291.01055908203125,291.1499938964844,258.766357421875,258.2850646972656,279.16650390625,293.1419372558594,291.01251220703125,1.0,0.3008305430412292,0.6454548835754395,0.6454548835754395,1.0,1.0,-1.512305498123169,0.6149268746376038,0.8973786234855652,0.255522608757019,0.0,0.0,0.7220836281776428,51.08328628540039,25.0,23.497682571411133,-18079.75,327.79669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.69683837890625,308.1637268066406,278.1499938964844,0.0,18000.0,313.1499938964844,33978.7890625,34560.0,0.0,0.0,0.4008284509181976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2236247062683103,1.2236415147781372,-1.67763682838995e-05,0.0,0.0004067899135407,0.0,0.0,252.630615234375,0.0,0.0,0.0,0.7223464250564575,4.0,0.0,1.0
372900,292.93511962890625,297.1499938964844,293.1499938964844,0.1436390727758407,-3067.98828125,304.1397705078125,0.8401950597763062,0.2146749943494796,0.1935653090476989,292.9359436035156,297.1499938964844,293.1499938964844,0.2323838472366333,-4739.34326171875,304.1369934082031,0.9613820314407348,0.31580650806427,0.2990782558917999,293.0058288574219,297.1499938964844,293.1499938964844,0.2351206392049789,-3531.97705078125,304.1418762207031,0.9642177820205688,0.3183507919311523,0.2228042185306549,292.921142578125,297.1499938964844,293.1499938964844,0.2496374398469925,-5016.806640625,304.1341857910156,0.9792994856834412,0.3346457779407501,0.3166557252407074,293.1476745605469,297.1499938964844,293.1499938964844,0.004493604414165,-1687.2906494140625,297.0746765136719,0.5074564814567566,0.050000000745058,0.2308321893215179,291.0229187011719,291.1499938964844,258.7895202636719,258.3156433105469,279.1670227050781,293.1471862792969,291.0250244140625,1.0,0.2964154481887817,0.6463444232940674,0.6463444232940674,1.0,1.0,-1.5157501697540283,0.6168556809425354,0.8988944888114929,0.2568004429340362,0.0,0.0,0.7293215394020081,46.791839599609375,25.0,29.18031120300293,-18145.376953125,318.3697814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6105651855469,308.1350402832031,278.1499938964844,0.0,18000.0,313.1499938964844,34029.46484375,33480.0,0.0,0.0,0.4046868681907654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.248313546180725,1.2483307123184204,-1.7158428818220273e-05,0.0,0.0004107057175133,0.0,0.0,264.81866455078125,0.0,0.0,0.0,0.7182300090789795,4.0,0.0,1.0
372960,292.94403076171875,297.1499938964844,293.1499938964844,0.1443423777818679,-3079.876953125,304.1403503417969,0.8601529598236084,0.2156473845243454,0.1943215280771255,292.9437255859375,297.1499938964844,293.1499938964844,0.2333552837371826,-4754.84521484375,304.1375732421875,0.9836583137512208,0.316988468170166,0.3000656962394714,293.0108947753906,297.1499938964844,293.1499938964844,0.2357430905103683,-3539.298583984375,304.1422119140625,0.9857279062271118,0.3191829323768616,0.2232772409915924,292.9281005859375,297.1499938964844,293.1499938964844,0.2508237063884735,-5035.9091796875,304.1348876953125,0.9986463785171508,0.336179107427597,0.3179045617580414,293.1527404785156,297.1499938964844,293.1499938964844,0.0044656232930719,-1677.366455078125,297.0625,0.5203471183776855,0.050000000745058,0.2300753146409988,291.02496337890625,291.1499938964844,258.81256103515625,258.3460998535156,279.16754150390625,293.1522521972656,291.0248718261719,1.0,0.2921964824199676,0.6472584009170532,0.6472584009170532,1.0,1.0,-1.5189151763916016,0.6186624765396118,0.9002526998519897,0.2580401599407196,0.0,0.0,0.7373230457305908,42.81225204467773,43.0,14.161237716674805,-18159.1640625,309.59228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5531311035156,308.0928039550781,278.1499938964844,0.0,18000.0,313.1499938964844,33168.07421875,33480.0,0.0,0.0,0.4084020853042602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2546916007995603,1.2547086477279663,-1.7060567188309506e-05,0.0,0.0004144762060604,0.0,0.0,265.786376953125,0.0,0.0,0.0,0.7336061596870422,4.0,0.0,1.0
373020,292.96160888671875,297.1499938964844,293.1499938964844,0.1453907340764999,-3096.9228515625,304.141845703125,0.8656798601150513,0.2172982543706894,0.1958764195442199,292.9591064453125,297.1499938964844,293.1499938964844,0.2347243875265121,-4775.77685546875,304.13946533203125,0.9886534214019777,0.3190949559211731,0.3021168410778045,293.02081298828125,297.1499938964844,293.1499938964844,0.2365084588527679,-3547.663818359375,304.1435546875,0.9900951385498048,0.3206997513771057,0.2243562340736389,292.9351806640625,297.1499938964844,293.1499938964844,0.2486782222986221,-4998.35888671875,304.1425170898437,0.9990000128746032,0.3403534889221191,0.3161311447620392,293.16229248046875,297.1499938964844,293.1499938964844,0.0044366540387272,-1665.1888427734375,297.0521850585937,0.5225808620452881,0.050000000745058,0.2299602925777435,291.0571594238281,291.1499938964844,258.85821533203125,258.406494140625,279.16864013671875,293.1618347167969,291.06005859375,1.0,0.2927810549736023,0.6492820978164673,0.6492820978164673,1.0,1.0,-1.5223548412322998,0.6210981607437134,0.9012566208839417,0.2598781287670135,0.0,0.0,0.748026430606842,42.264678955078125,61.0,41.5257682800293,-18287.59375,309.76080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.501953125,308.12127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,33125.3984375,33480.0,0.0,0.0,0.4154274463653564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.293066382408142,1.2930840253829956,-1.7644622857915238e-05,0.0,0.0004216060624457,0.0,0.0,285.3539123535156,0.0,0.0,0.0,0.7503083944320679,4.0,0.0,1.0
373080,292.96160888671875,297.1499938964844,293.1499938964844,0.1453907340764999,-3096.9228515625,304.141845703125,0.8656798601150513,0.2172982543706894,0.1958764195442199,292.9591064453125,297.1499938964844,293.1499938964844,0.2347243875265121,-4775.77685546875,304.13946533203125,0.9886534214019777,0.3190949559211731,0.3021168410778045,293.02081298828125,297.1499938964844,293.1499938964844,0.2365084588527679,-3547.663818359375,304.1435546875,0.9900951385498048,0.3206997513771057,0.2243562340736389,292.9351806640625,297.1499938964844,293.1499938964844,0.2486782222986221,-4998.35888671875,304.1425170898437,0.9990000128746032,0.3403534889221191,0.3161311447620392,293.16229248046875,297.1499938964844,293.1499938964844,0.0044366540387272,-1665.1888427734375,297.0521850585937,0.5225808620452881,0.050000000745058,0.2299602925777435,291.0571594238281,291.1499938964844,258.85821533203125,258.406494140625,279.16864013671875,293.1618347167969,291.06005859375,1.0,0.2927810549736023,0.6492820978164673,0.6492820978164673,1.0,1.0,-1.5223548412322998,0.6210981607437134,0.9012566208839417,0.2598781287670135,0.0,0.0,0.748026430606842,42.264678955078125,61.0,41.5257682800293,-18287.59375,309.76080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.501953125,308.12127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,33125.3984375,33480.0,0.0,0.0,0.4154274463653564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.293066382408142,1.2930840253829956,-1.7644622857915238e-05,0.0,0.0004216060624457,0.0,0.0,285.3539123535156,0.0,0.0,0.0,0.7503083944320679,4.0,0.0,1.0
373140,292.97900390625,297.1499938964844,293.1499938964844,0.1464429944753646,-3114.38330078125,304.1427917480469,0.8481801152229309,0.2185439169406891,0.1972204446792602,292.9744567871094,297.1499938964844,293.1499938964844,0.2362238466739654,-4799.34765625,304.14044189453125,0.9702268838882446,0.3208200931549072,0.3039765357971191,293.0306701660156,297.1499938964844,293.1499938964844,0.2375342845916748,-3559.546875,304.1439514160156,0.9714463949203492,0.3219712376594543,0.2253908365964889,292.9515380859375,297.1499938964844,293.1499938964844,0.2562554776668548,-5120.25146484375,304.1330871582031,0.9891669154167176,0.3425045013427734,0.3244099915027618,293.17169189453125,297.1499938964844,293.1499938964844,0.0044226706959307,-1659.4080810546875,297.0311889648437,0.5094434022903442,0.050000000745058,0.2307029068470001,291.07476806640625,291.1499938964844,258.903076171875,258.4658203125,279.16552734375,293.1712341308594,291.0762023925781,1.0,0.3001067340373993,0.6506069302558899,0.6506069302558899,1.0,1.0,-1.5384355783462524,0.6288549900054932,0.9095805883407592,0.2643372714519501,0.0,0.0,0.7565972208976746,46.530086517333984,79.0,27.25358009338379,-18493.5078125,328.46630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.49444580078125,308.1437683105469,278.1499938964844,0.0,18000.0,313.1499938964844,33188.375,32400.0,0.0,0.0,0.4221192598342895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3193415403366089,1.319359540939331,-1.807568878575693e-05,0.0,0.0004283973830752,0.0,0.0,299.59747314453125,0.0,0.0,0.0,0.7472405433654785,4.0,0.0,1.0
373200,292.97900390625,297.1499938964844,293.1499938964844,0.1464429944753646,-3114.38330078125,304.1427917480469,0.8481801152229309,0.2185439169406891,0.1972204446792602,292.9744567871094,297.1499938964844,293.1499938964844,0.2362238466739654,-4799.34765625,304.14044189453125,0.9702268838882446,0.3208200931549072,0.3039765357971191,293.0306701660156,297.1499938964844,293.1499938964844,0.2375342845916748,-3559.546875,304.1439514160156,0.9714463949203492,0.3219712376594543,0.2253908365964889,292.9515380859375,297.1499938964844,293.1499938964844,0.2562554776668548,-5120.25146484375,304.1330871582031,0.9891669154167176,0.3425045013427734,0.3244099915027618,293.17169189453125,297.1499938964844,293.1499938964844,0.0044226706959307,-1659.4080810546875,297.0311889648437,0.5094434022903442,0.050000000745058,0.2307029068470001,291.07476806640625,291.1499938964844,258.903076171875,258.4658203125,279.16552734375,293.1712341308594,291.0762023925781,1.0,0.3001067340373993,0.6506069302558899,0.6506069302558899,1.0,1.0,-1.5384355783462524,0.6288549900054932,0.9095805883407592,0.2643372714519501,0.0,0.0,0.7565972208976746,46.530086517333984,79.0,27.25358009338379,-18493.5078125,328.46630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.49444580078125,308.1437683105469,278.1499938964844,0.0,18000.0,313.1499938964844,33188.375,32400.0,0.0,0.0,0.4221192598342895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3193415403366089,1.319359540939331,-1.807568878575693e-05,0.0,0.0004283973830752,0.0,0.0,299.59747314453125,0.0,0.0,0.0,0.7472405433654785,4.0,0.0,1.0
373260,292.9959411621094,297.1499938964844,293.1499938964844,0.1474956423044204,-3132.010986328125,304.1434631347656,0.8166065812110901,0.2194457948207855,0.1984454542398452,292.9894714355469,297.1499938964844,293.1499938964844,0.2378007918596267,-4824.390625,304.1410217285156,0.928205132484436,0.3222249746322632,0.3057322204113006,293.040283203125,297.1499938964844,293.1499938964844,0.2387532889842987,-3573.904296875,304.1439819335937,0.929201602935791,0.3230446875095367,0.2264354228973388,292.9672546386719,297.1499938964844,293.1499938964844,0.2580404579639435,-5148.427734375,304.1356811523437,0.9516249895095824,0.3443361222743988,0.3263999223709106,293.1810302734375,297.1499938964844,293.1499938964844,0.0044276188127696,-1660.9307861328125,297.0016784667969,0.4878855645656585,0.050000000745058,0.2323653995990753,291.0823669433594,291.1499938964844,258.94683837890625,258.52374267578125,279.16583251953125,293.1805725097656,291.0844116210937,1.0,0.311672031879425,0.6522140502929688,0.6522140502929688,1.0,1.0,-1.547493815422058,0.6336027383804321,0.913891077041626,0.2673003077507019,0.0,0.0,0.7652755379676819,55.57796096801758,97.0,20.9761962890625,-18612.802734375,356.7211303710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5444030761719,308.1894226074219,278.1499938964844,0.0,18000.0,313.1499938964844,32200.669921875,32400.0,0.0,0.0,0.4281565546989441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3260596990585327,1.3260776996612549,-1.7960242985282093e-05,0.0,0.0004345244669821,0.0,0.0,300.5915222167969,0.0,0.0,0.0,0.7626327276229858,4.0,0.0,1.0
373320,292.9959411621094,297.1499938964844,293.1499938964844,0.1474956423044204,-3132.010986328125,304.1434631347656,0.8166065812110901,0.2194457948207855,0.1984454542398452,292.9894714355469,297.1499938964844,293.1499938964844,0.2378007918596267,-4824.390625,304.1410217285156,0.928205132484436,0.3222249746322632,0.3057322204113006,293.040283203125,297.1499938964844,293.1499938964844,0.2387532889842987,-3573.904296875,304.1439819335937,0.929201602935791,0.3230446875095367,0.2264354228973388,292.9672546386719,297.1499938964844,293.1499938964844,0.2580404579639435,-5148.427734375,304.1356811523437,0.9516249895095824,0.3443361222743988,0.3263999223709106,293.1810302734375,297.1499938964844,293.1499938964844,0.0044276188127696,-1660.9307861328125,297.0016784667969,0.4878855645656585,0.050000000745058,0.2323653995990753,291.0823669433594,291.1499938964844,258.94683837890625,258.52374267578125,279.16583251953125,293.1805725097656,291.0844116210937,1.0,0.311672031879425,0.6522140502929688,0.6522140502929688,1.0,1.0,-1.547493815422058,0.6336027383804321,0.913891077041626,0.2673003077507019,0.0,0.0,0.7652755379676819,55.57796096801758,97.0,20.9761962890625,-18612.802734375,356.7211303710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5444030761719,308.1894226074219,278.1499938964844,0.0,18000.0,313.1499938964844,32200.669921875,32400.0,0.0,0.0,0.4281565546989441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3260596990585327,1.3260776996612549,-1.7960242985282093e-05,0.0,0.0004345244669821,0.0,0.0,300.5915222167969,0.0,0.0,0.0,0.7626327276229858,4.0,0.0,1.0
373380,293.0124816894531,297.1499938964844,293.1499938964844,0.1481052339076995,-3141.681640625,304.1446228027344,0.7825003862380981,0.2199950814247131,0.1994620561599731,293.0042724609375,297.1499938964844,293.1499938964844,0.2387735396623611,-4839.1220703125,304.14239501953125,0.8866623640060425,0.3232878446578979,0.307283341884613,293.0497741699219,297.1499938964844,293.1499938964844,0.2394801527261734,-3581.990234375,304.144775390625,0.88727205991745,0.3239007592201233,0.2274145931005478,292.9807434082031,297.1499938964844,293.1499938964844,0.2597286403179168,-5173.9482421875,304.1376342773437,0.907512366771698,0.3462333977222442,0.3286648988723755,293.19024658203125,297.1499938964844,293.1499938964844,0.0044370121322572,-1662.8787841796875,296.980224609375,0.4626500606536865,0.050000000745058,0.234592318534851,291.1099548339844,291.1499938964844,258.98931884765625,258.5798645019531,279.16571044921875,293.1898193359375,291.1120910644531,1.0,0.3260986804962158,0.6537790298461914,0.6537790298461914,1.0,1.0,-1.5571446418762207,0.6385959982872009,0.918548583984375,0.2703881859779358,0.0,0.0,0.7687761783599854,67.65135192871094,115.0,33.03499221801758,-18781.4609375,393.5932312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.624267578125,308.277099609375,278.1499938964844,0.0,18000.0,313.1499938964844,32262.0546875,32400.0,0.0,0.0,0.4336282312870025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3410707712173462,1.3410890102386477,-1.8217246179119684e-05,0.0,0.0004400775360409,0.0,0.0,309.0689392089844,0.0,0.0,0.0,0.769288182258606,4.0,0.0,1.0
373440,293.0124816894531,297.1499938964844,293.1499938964844,0.1481052339076995,-3141.681640625,304.1446228027344,0.7825003862380981,0.2199950814247131,0.1994620561599731,293.0042724609375,297.1499938964844,293.1499938964844,0.2387735396623611,-4839.1220703125,304.14239501953125,0.8866623640060425,0.3232878446578979,0.307283341884613,293.0497741699219,297.1499938964844,293.1499938964844,0.2394801527261734,-3581.990234375,304.144775390625,0.88727205991745,0.3239007592201233,0.2274145931005478,292.9807434082031,297.1499938964844,293.1499938964844,0.2597286403179168,-5173.9482421875,304.1376342773437,0.907512366771698,0.3462333977222442,0.3286648988723755,293.19024658203125,297.1499938964844,293.1499938964844,0.0044370121322572,-1662.8787841796875,296.980224609375,0.4626500606536865,0.050000000745058,0.234592318534851,291.1099548339844,291.1499938964844,258.98931884765625,258.5798645019531,279.16571044921875,293.1898193359375,291.1120910644531,1.0,0.3260986804962158,0.6537790298461914,0.6537790298461914,1.0,1.0,-1.5571446418762207,0.6385959982872009,0.918548583984375,0.2703881859779358,0.0,0.0,0.7687761783599854,67.65135192871094,115.0,33.03499221801758,-18781.4609375,393.5932312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.624267578125,308.277099609375,278.1499938964844,0.0,18000.0,313.1499938964844,32262.0546875,32400.0,0.0,0.0,0.4336282312870025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3410707712173462,1.3410890102386477,-1.8217246179119684e-05,0.0,0.0004400775360409,0.0,0.0,309.0689392089844,0.0,0.0,0.0,0.769288182258606,4.0,0.0,1.0
373500,293.02056884765625,297.1499938964844,293.1499938964844,0.1483489871025085,-3145.50390625,304.1451416015625,0.7666592001914978,0.2201470285654068,0.1998923122882843,293.0115966796875,297.1499938964844,293.1499938964844,0.2391989380121231,-4845.5439453125,304.1430053710937,0.8686997890472412,0.3236976563930511,0.307978481054306,293.0544128417969,297.1499938964844,293.1499938964844,0.2398272454738617,-3585.868408203125,304.14508056640625,0.8692197799682617,0.3242562711238861,0.2278784364461898,292.9870910644531,297.1499938964844,293.1499938964844,0.2605853378772735,-5186.9990234375,304.1383056640625,0.8891253471374512,0.3471312522888183,0.3297997713088989,293.1947937011719,297.1499938964844,293.1499938964844,0.0044441176578402,-1664.780517578125,296.96807861328125,0.4477890431880951,0.050000000745058,0.235877588391304,291.1228332519531,291.1499938964844,259.00994873046875,258.6071472167969,279.16558837890625,293.1943664550781,291.1247863769531,1.0,0.334016889333725,0.654550313949585,0.654550313949585,1.0,1.0,-1.561958074569702,0.6410825252532959,0.9208755493164062,0.2719251215457916,0.0,0.0,0.7692922353744507,74.60556030273438,115.0,33.89018249511719,-18858.544921875,414.6295776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6734924316406,308.3218078613281,278.1499938964844,0.0,18000.0,313.1499938964844,32311.955078125,31320.0,0.0,0.0,0.4361384212970733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3447242975234983,1.3447426557540894,-1.828811764426064e-05,0.0,0.0004426250525284,0.0,0.0,311.2541809082031,0.0,0.0,0.0,0.7559404969215393,4.0,0.0,1.0
