time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
373560,293.0285339355469,297.1499938964844,293.1499938964844,0.1487188786268234,-3151.7548828125,304.1453552246094,0.752285897731781,0.2202226668596267,0.2002713829278946,293.0188293457031,297.1499938964844,293.1499938964844,0.2398525774478912,-4856.03271484375,304.14306640625,0.8524014353752136,0.3240315616130829,0.308620274066925,293.0589904785156,297.1499938964844,293.1499938964844,0.2404337227344513,-3593.119384765625,304.1448669433594,0.8528618216514587,0.3245695829391479,0.2283259779214859,292.99322509765625,297.1499938964844,293.1499938964844,0.2617254555225372,-5204.95361328125,304.13836669921875,0.8722959756851196,0.3479852378368377,0.330915629863739,293.1992492675781,297.1499938964844,293.1499938964844,0.0044533251784741,-1668.2767333984375,296.9483947753906,0.4349736869335174,0.050000000745058,0.2372583448886871,291.123046875,291.1499938964844,259.0301818847656,258.6338195800781,279.1654663085937,293.1988220214844,291.1224975585937,1.0,0.3422459363937378,0.6553129553794861,0.6553129553794861,1.0,1.0,-1.566718339920044,0.643541693687439,0.923176646232605,0.2734458148479461,0.0,0.0,0.7709227800369263,82.06883239746094,133.0,13.140661239624023,-18879.2890625,437.1202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73687744140625,308.3421325683594,278.1499938964844,0.0,18000.0,313.1499938964844,31460.208984375,31320.0,0.0,0.0,0.4383964538574219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.329078197479248,1.3290959596633911,-1.7841455701272935e-05,0.0,0.0004449166590347,0.0,0.0,300.2315979003906,0.0,0.0,0.0,0.7615296840667725,4.0,0.0,1.0
373620,293.0440368652344,297.1499938964844,293.1499938964844,0.1490993350744247,-3157.760009765625,304.1462707519531,0.7277243137359619,0.2201527655124664,0.2008763551712036,293.03302001953125,297.1499938964844,293.1499938964844,0.2406545728445053,-4868.30224609375,304.1440734863281,0.8245463371276855,0.3244765400886535,0.3097428679466247,293.06787109375,297.1499938964844,293.1499938964844,0.2412355989217758,-3602.312744140625,304.145263671875,0.8249935507774353,0.3250776827335357,0.2291742712259292,293.0050964355469,297.1499938964844,293.1499938964844,0.2635430991649627,-5232.953125,304.13922119140625,0.8434750437736511,0.3495512902736664,0.3330676853656769,293.2078857421875,297.1499938964844,293.1499938964844,0.0044767679646611,-1675.975341796875,296.9152526855469,0.4151099622249603,0.050000000745058,0.2402567565441131,291.1374206542969,291.1499938964844,259.0692138671875,258.6851806640625,279.1651306152344,293.2074890136719,291.1391906738281,1.0,0.3592572212219238,0.6568088531494141,0.6568088531494141,1.0,1.0,-1.5759943723678589,0.648338258266449,0.92765611410141,0.2764150500297546,0.0,0.0,0.7719517946243286,98.2562255859375,121.0,23.266042709350582,-19039.767578125,485.7396240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8734130859375,308.4582824707031,278.1499938964844,0.0,18000.0,313.1499938964844,31310.6640625,31320.0,0.0,0.0,0.4424097836017608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.332370042800903,1.332387924194336,-1.7860837033367716e-05,0.0,0.0004489896818995,0.0,0.0,301.6333312988281,0.0,0.0,0.0,0.7626770734786987,4.0,0.0,1.0
373680,293.0440368652344,297.1499938964844,293.1499938964844,0.1490993350744247,-3157.760009765625,304.1462707519531,0.7277243137359619,0.2201527655124664,0.2008763551712036,293.03302001953125,297.1499938964844,293.1499938964844,0.2406545728445053,-4868.30224609375,304.1440734863281,0.8245463371276855,0.3244765400886535,0.3097428679466247,293.06787109375,297.1499938964844,293.1499938964844,0.2412355989217758,-3602.312744140625,304.145263671875,0.8249935507774353,0.3250776827335357,0.2291742712259292,293.0050964355469,297.1499938964844,293.1499938964844,0.2635430991649627,-5232.953125,304.13922119140625,0.8434750437736511,0.3495512902736664,0.3330676853656769,293.2078857421875,297.1499938964844,293.1499938964844,0.0044767679646611,-1675.975341796875,296.9152526855469,0.4151099622249603,0.050000000745058,0.2402567565441131,291.1374206542969,291.1499938964844,259.0692138671875,258.6851806640625,279.1651306152344,293.2074890136719,291.1391906738281,1.0,0.3592572212219238,0.6568088531494141,0.6568088531494141,1.0,1.0,-1.5759943723678589,0.648338258266449,0.92765611410141,0.2764150500297546,0.0,0.0,0.7719517946243286,98.2562255859375,121.0,23.266042709350582,-19039.767578125,485.7396240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8734130859375,308.4582824707031,278.1499938964844,0.0,18000.0,313.1499938964844,31310.6640625,31320.0,0.0,0.0,0.4424097836017608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.332370042800903,1.332387924194336,-1.7860837033367716e-05,0.0,0.0004489896818995,0.0,0.0,301.6333312988281,0.0,0.0,0.0,0.7626770734786987,4.0,0.0,1.0
373740,293.05859375,297.1499938964844,293.1499938964844,0.1488972306251526,-3153.640869140625,304.1478576660156,0.7177733778953552,0.2198850214481353,0.2009522914886474,293.04656982421875,297.1499938964844,293.1499938964844,0.240745797753334,-4868.78125,304.1459045410156,0.8135403394699097,0.3246912360191345,0.3102893531322479,293.0760192871094,297.1499938964844,293.1499938964844,0.2414575368165969,-3604.3544921875,304.146484375,0.8141310214996338,0.3255031704902649,0.2296970337629318,293.01611328125,297.1499938964844,293.1499938964844,0.264713317155838,-5250.361328125,304.140869140625,0.8330955505371094,0.3509844839572906,0.3347374200820923,293.21600341796875,297.1499938964844,293.1499938964844,0.0044643287546932,-1670.416259765625,296.8856811523437,0.4081369936466217,0.050000000745058,0.2416779547929763,291.1608581542969,291.1499938964844,259.10614013671875,258.7335510253906,279.1661376953125,293.2156677246094,291.1628112792969,1.0,0.3662278056144714,0.6584673523902893,0.6584673523902893,1.0,1.0,-1.5810832977294922,0.6513051390647888,0.9297780990600586,0.2784880399703979,0.0,0.0,0.7689823508262634,105.94583892822266,109.0,30.68168830871582,-19146.41796875,509.4432678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0169372558594,308.5716857910156,278.1499938964844,0.0,18000.0,313.1499938964844,31385.259765625,30240.0,0.0,0.0,0.4457976818084717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3280553817749023,1.3280731439590454,-1.780800084816292e-05,0.0,0.0004524279793258,0.0,0.0,299.4667053222656,0.0,0.0,0.0,0.7456520199775696,4.0,0.0,1.0
373800,293.05859375,297.1499938964844,293.1499938964844,0.1488972306251526,-3153.640869140625,304.1478576660156,0.7177733778953552,0.2198850214481353,0.2009522914886474,293.04656982421875,297.1499938964844,293.1499938964844,0.240745797753334,-4868.78125,304.1459045410156,0.8135403394699097,0.3246912360191345,0.3102893531322479,293.0760192871094,297.1499938964844,293.1499938964844,0.2414575368165969,-3604.3544921875,304.146484375,0.8141310214996338,0.3255031704902649,0.2296970337629318,293.01611328125,297.1499938964844,293.1499938964844,0.264713317155838,-5250.361328125,304.140869140625,0.8330955505371094,0.3509844839572906,0.3347374200820923,293.21600341796875,297.1499938964844,293.1499938964844,0.0044643287546932,-1670.416259765625,296.8856811523437,0.4081369936466217,0.050000000745058,0.2416779547929763,291.1608581542969,291.1499938964844,259.10614013671875,258.7335510253906,279.1661376953125,293.2156677246094,291.1628112792969,1.0,0.3662278056144714,0.6584673523902893,0.6584673523902893,1.0,1.0,-1.5810832977294922,0.6513051390647888,0.9297780990600586,0.2784880399703979,0.0,0.0,0.7689823508262634,105.94583892822266,109.0,30.68168830871582,-19146.41796875,509.4432678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0169372558594,308.5716857910156,278.1499938964844,0.0,18000.0,313.1499938964844,31385.259765625,30240.0,0.0,0.0,0.4457976818084717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3280553817749023,1.3280731439590454,-1.780800084816292e-05,0.0,0.0004524279793258,0.0,0.0,299.4667053222656,0.0,0.0,0.0,0.7456520199775696,4.0,0.0,1.0
373860,293.0717468261719,297.1499938964844,293.1499938964844,0.1486204266548156,-3148.64208984375,304.1490478515625,0.7162813544273376,0.2195318043231964,0.2006896138191223,293.0591125488281,297.1499938964844,293.1499938964844,0.2408299446105957,-4869.6513671875,304.14715576171875,0.812302827835083,0.3247680962085724,0.3104296922683716,293.08306884765625,297.1499938964844,293.1499938964844,0.241815373301506,-3608.3837890625,304.1470947265625,0.8131561875343323,0.3259470462799072,0.2300281971693039,293.0259704589844,297.1499938964844,293.1499938964844,0.2659937441349029,-5270.03271484375,304.1418151855469,0.8328027725219727,0.3523765206336975,0.3360917568206787,293.22332763671875,297.1499938964844,293.1499938964844,0.0044305464252829,-1658.3609619140625,296.8453369140625,0.4073511064052582,0.050000000745058,0.2418515086174011,291.1658020019531,291.1499938964844,259.14068603515625,258.778564453125,279.167236328125,293.2230224609375,291.16754150390625,1.0,0.3670257031917572,0.6602500081062317,0.6602500081062317,1.0,1.0,-1.58316969871521,0.6529707908630371,0.9301989078521729,0.2798784673213959,0.0,0.0,0.7666382789611816,106.91708374023438,97.0,18.39414405822754,-19167.02734375,513.3251342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1951599121094,308.6719665527344,278.1499938964844,0.0,18000.0,313.1499938964844,30399.779296875,30240.0,0.0,0.0,0.4481972157955169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3000565767288208,1.300073742866516,-1.713829806249123e-05,0.0,0.0004548631841316,0.0,0.0,281.78582763671875,0.0,0.0,0.0,0.7453578114509583,4.0,0.0,1.0
373920,293.0717468261719,297.1499938964844,293.1499938964844,0.1486204266548156,-3148.64208984375,304.1490478515625,0.7162813544273376,0.2195318043231964,0.2006896138191223,293.0591125488281,297.1499938964844,293.1499938964844,0.2408299446105957,-4869.6513671875,304.14715576171875,0.812302827835083,0.3247680962085724,0.3104296922683716,293.08306884765625,297.1499938964844,293.1499938964844,0.241815373301506,-3608.3837890625,304.1470947265625,0.8131561875343323,0.3259470462799072,0.2300281971693039,293.0259704589844,297.1499938964844,293.1499938964844,0.2659937441349029,-5270.03271484375,304.1418151855469,0.8328027725219727,0.3523765206336975,0.3360917568206787,293.22332763671875,297.1499938964844,293.1499938964844,0.0044305464252829,-1658.3609619140625,296.8453369140625,0.4073511064052582,0.050000000745058,0.2418515086174011,291.1658020019531,291.1499938964844,259.14068603515625,258.778564453125,279.167236328125,293.2230224609375,291.16754150390625,1.0,0.3670257031917572,0.6602500081062317,0.6602500081062317,1.0,1.0,-1.58316969871521,0.6529707908630371,0.9301989078521729,0.2798784673213959,0.0,0.0,0.7666382789611816,106.91708374023438,97.0,18.39414405822754,-19167.02734375,513.3251342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1951599121094,308.6719665527344,278.1499938964844,0.0,18000.0,313.1499938964844,30399.779296875,30240.0,0.0,0.0,0.4481972157955169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3000565767288208,1.300073742866516,-1.713829806249123e-05,0.0,0.0004548631841316,0.0,0.0,281.78582763671875,0.0,0.0,0.0,0.7453578114509583,4.0,0.0,1.0
373980,293.083740234375,297.1499938964844,293.1499938964844,0.1478518992662429,-3134.88818359375,304.150634765625,0.7200465202331543,0.2190825194120407,0.2001847177743911,293.0707702636719,297.1499938964844,293.1499938964844,0.2401900291442871,-4858.3310546875,304.149169921875,0.8171120882034302,0.3247070908546448,0.3102743029594421,293.08917236328125,297.1499938964844,293.1499938964844,0.2415867447853088,-3605.046142578125,304.1484375,0.8183258175849915,0.3264050781726837,0.2302473783493042,293.0347900390625,297.1499938964844,293.1499938964844,0.2665873169898987,-5278.31201171875,304.1435546875,0.83864825963974,0.3537291586399078,0.3372427225112915,293.22979736328125,297.1499938964844,293.1499938964844,0.0043777828104794,-1638.240234375,296.8166198730469,0.4102542102336883,0.050000000745058,0.2412231415510177,291.19140625,291.1499938964844,259.172607421875,258.81982421875,279.1680603027344,293.2295227050781,291.1932983398437,1.0,0.3636747300624847,0.6620999574661255,0.6620999574661255,1.0,1.0,-1.5832685232162476,0.6537600159645081,0.9295084476470948,0.280805230140686,0.0,0.0,0.7594107985496521,103.56875610351562,85.0,30.26264190673828,-19216.525390625,504.3605346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38067626953125,308.8043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,30439.953125,30240.0,0.0,0.0,0.4497911036014557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.283944606781006,1.283961534500122,-1.6894564396352507e-05,0.0,0.0004564807750284,0.0,0.0,273.5150146484375,0.0,0.0,0.0,0.7378801107406616,4.0,0.0,1.0
374040,293.083740234375,297.1499938964844,293.1499938964844,0.1478518992662429,-3134.88818359375,304.150634765625,0.7200465202331543,0.2190825194120407,0.2001847177743911,293.0707702636719,297.1499938964844,293.1499938964844,0.2401900291442871,-4858.3310546875,304.149169921875,0.8171120882034302,0.3247070908546448,0.3102743029594421,293.08917236328125,297.1499938964844,293.1499938964844,0.2415867447853088,-3605.046142578125,304.1484375,0.8183258175849915,0.3264050781726837,0.2302473783493042,293.0347900390625,297.1499938964844,293.1499938964844,0.2665873169898987,-5278.31201171875,304.1435546875,0.83864825963974,0.3537291586399078,0.3372427225112915,293.22979736328125,297.1499938964844,293.1499938964844,0.0043777828104794,-1638.240234375,296.8166198730469,0.4102542102336883,0.050000000745058,0.2412231415510177,291.19140625,291.1499938964844,259.172607421875,258.81982421875,279.1680603027344,293.2295227050781,291.1932983398437,1.0,0.3636747300624847,0.6620999574661255,0.6620999574661255,1.0,1.0,-1.5832685232162476,0.6537600159645081,0.9295084476470948,0.280805230140686,0.0,0.0,0.7594107985496521,103.56875610351562,85.0,30.26264190673828,-19216.525390625,504.3605346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38067626953125,308.8043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,30439.953125,30240.0,0.0,0.0,0.4497911036014557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.283944606781006,1.283961534500122,-1.6894564396352507e-05,0.0,0.0004564807750284,0.0,0.0,273.5150146484375,0.0,0.0,0.0,0.7378801107406616,4.0,0.0,1.0
374100,293.08935546875,297.1499938964844,293.1499938964844,0.1474140286445617,-3127.14453125,304.1513061523437,0.7233659029006958,0.2188172042369842,0.1998550444841385,293.0762939453125,297.1499938964844,293.1499938964844,0.2398042231798172,-4851.68701171875,304.1500244140625,0.8211742639541626,0.3246217370033264,0.3101015985012054,293.0918884277344,297.1499938964844,293.1499938964844,0.2414580732583999,-3603.2626953125,304.1489562988281,0.8226113319396973,0.3266362249851227,0.2303262948989868,293.03887939453125,297.1499938964844,293.1499938964844,0.2668518424034118,-5282.0302734375,304.14422607421875,0.843390166759491,0.3543888330459595,0.3377586007118225,293.2326965332031,297.1499938964844,293.1499938964844,0.0043477043509483,-1626.9329833984375,296.8015441894531,0.4128130972385406,0.050000000745058,0.2407003939151764,291.202880859375,291.1499938964844,259.1875,258.83892822265625,279.1683044433594,293.2324523925781,291.2045288085937,1.0,0.3608875870704651,0.6630345582962036,0.6630345582962036,1.0,1.0,-1.5827522277832031,0.6538999080657959,0.928852379322052,0.281129240989685,0.0,0.0,0.7547273635864258,100.77020263671876,85.0,30.394859313964844,-19225.287109375,496.5090942382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47613525390625,308.8659362792969,278.1499938964844,0.0,18000.0,313.1499938964844,30482.3203125,29160.0,0.0,0.0,0.4502786993980407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2724430561065674,1.272459864616394,-1.6725600289646536e-05,0.0,0.0004569756274577,0.0,0.0,267.7568664550781,0.0,0.0,0.0,0.7176766395568848,4.0,0.0,1.0
374160,293.0947570800781,297.1499938964844,293.1499938964844,0.1471356600522995,-3122.451416015625,304.1515808105469,0.7274974584579468,0.2185242027044296,0.1994799673557281,293.0816650390625,297.1499938964844,293.1499938964844,0.239691361784935,-4849.90673828125,304.15020751953125,0.8261843323707581,0.3245002925395965,0.3098727762699127,293.0944519042969,297.1499938964844,293.1499938964844,0.2416393160820007,-3605.50634765625,304.1488037109375,0.8278838992118835,0.3268697559833526,0.230390265583992,293.042724609375,297.1499938964844,293.1499938964844,0.2674482762813568,-5291.4697265625,304.1441955566406,0.8492559194564819,0.3550390303134918,0.3382429182529449,293.23541259765625,297.1499938964844,293.1499938964844,0.004316818434745,-1616.2783203125,296.7781982421875,0.4160850942134857,0.050000000745058,0.240074947476387,291.1996154785156,291.1499938964844,259.2016296386719,258.85693359375,279.1684265136719,293.23516845703125,291.1983947753906,1.0,0.357526034116745,0.6639665961265564,0.6639665961265564,1.0,1.0,-1.581934928894043,0.6539005041122437,0.9280344247817992,0.2813740670681,0.0,0.0,0.7515838146209717,97.4175033569336,73.0,6.016351699829102,-19166.732421875,486.9920654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5832824707031,308.8967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,29617.083984375,29160.0,0.0,0.0,0.4504494071006775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.242266058921814,1.242282152175903,-1.60691088240128e-05,0.0,0.0004571488825604,0.0,0.0,250.589599609375,0.0,0.0,0.0,0.7166602611541748,4.0,0.0,1.0
374220,293.10498046875,297.1499938964844,293.1499938964844,0.1462202817201614,-3106.5302734375,304.152587890625,0.7381640672683716,0.2178494930267334,0.1986068487167358,293.09197998046875,297.1499938964844,293.1499938964844,0.238918200135231,-4836.92529296875,304.1514587402344,0.8390453457832336,0.3241423368453979,0.3092619478702545,293.0990905761719,297.1499938964844,293.1499938964844,0.2415585219860077,-3604.280517578125,304.1493530273437,0.841431200504303,0.327339768409729,0.2304870188236236,293.04986572265625,297.1499938964844,293.1499938964844,0.2681220769882202,-5301.53125,304.14501953125,0.8644337058067322,0.3563078641891479,0.339136391878128,293.2401733398437,297.1499938964844,293.1499938964844,0.0042543043382465,-1593.442138671875,296.7408447265625,0.4250120520591736,0.050000000745058,0.2385947257280349,291.2088317871094,291.1499938964844,259.2275390625,258.8894958496094,279.1683349609375,293.2399597167969,291.2101745605469,1.0,0.349429190158844,0.6658000349998474,0.6658000349998474,1.0,1.0,-1.5795656442642212,0.653550386428833,0.9260152578353882,0.2816556394100189,0.0,0.0,0.7434782981872559,89.47342681884766,61.0,16.526376724243164,-19179.873046875,464.2310485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7968444824219,309.037109375,278.1499938964844,0.0,18000.0,313.1499938964844,29437.677734375,29160.0,0.0,0.0,0.450147271156311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2189176082611084,1.218933343887329,-1.5679581338190474e-05,0.0,0.0004568422737065,0.0,0.0,239.0313262939453,0.0,0.0,0.0,0.7057622075080872,4.0,0.0,1.0
374280,293.10498046875,297.1499938964844,293.1499938964844,0.1462202817201614,-3106.5302734375,304.152587890625,0.7381640672683716,0.2178494930267334,0.1986068487167358,293.09197998046875,297.1499938964844,293.1499938964844,0.238918200135231,-4836.92529296875,304.1514587402344,0.8390453457832336,0.3241423368453979,0.3092619478702545,293.0990905761719,297.1499938964844,293.1499938964844,0.2415585219860077,-3604.280517578125,304.1493530273437,0.841431200504303,0.327339768409729,0.2304870188236236,293.04986572265625,297.1499938964844,293.1499938964844,0.2681220769882202,-5301.53125,304.14501953125,0.8644337058067322,0.3563078641891479,0.339136391878128,293.2401733398437,297.1499938964844,293.1499938964844,0.0042543043382465,-1593.442138671875,296.7408447265625,0.4250120520591736,0.050000000745058,0.2385947257280349,291.2088317871094,291.1499938964844,259.2275390625,258.8894958496094,279.1683349609375,293.2399597167969,291.2101745605469,1.0,0.349429190158844,0.6658000349998474,0.6658000349998474,1.0,1.0,-1.5795656442642212,0.653550386428833,0.9260152578353882,0.2816556394100189,0.0,0.0,0.7434782981872559,89.47342681884766,61.0,16.526376724243164,-19179.873046875,464.2310485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7968444824219,309.037109375,278.1499938964844,0.0,18000.0,313.1499938964844,29437.677734375,29160.0,0.0,0.0,0.450147271156311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2189176082611084,1.218933343887329,-1.5679581338190474e-05,0.0,0.0004568422737065,0.0,0.0,239.0313262939453,0.0,0.0,0.0,0.7057622075080872,4.0,0.0,1.0
374340,293.1145324707031,297.1499938964844,293.1499938964844,0.1451289802789688,-3087.571044921875,304.1535339355469,0.7525184154510498,0.2170538008213043,0.1975827366113662,293.1017761230469,297.1499938964844,293.1499938964844,0.2378893196582794,-4819.80712890625,304.1526794433594,0.8562753200531006,0.3236214518547058,0.3084544241428375,293.1031799316406,297.1499938964844,293.1499938964844,0.2413595169782638,-3601.639404296875,304.14990234375,0.8596168756484985,0.3277974128723144,0.2305448502302169,293.056396484375,297.1499938964844,293.1499938964844,0.2686247825622558,-5308.8974609375,304.1458435058594,0.8846343755722046,0.3575199842453003,0.3399348855018616,293.2442626953125,297.1499938964844,293.1499938964844,0.0041858623735606,-1568.26220703125,296.7062072753906,0.4379608929157257,0.050000000745058,0.236906811594963,291.22235107421875,291.1499938964844,259.25,258.9171142578125,279.1678771972656,293.2440795898437,291.2230834960937,1.0,0.3399205207824707,0.6675665378570557,0.6675665378570557,1.0,1.0,-1.5763686895370483,0.6527909636497498,0.9235777854919434,0.281684547662735,0.0,0.0,0.732831597328186,80.40422821044922,49.0,16.11937141418457,-19155.482421875,438.0531005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9994506835937,309.1541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,29473.41015625,28080.0,0.0,0.0,0.4491201639175415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1902484893798828,1.190263748168945,-1.526824416941963e-05,0.0,0.0004557998909149,0.0,0.0,225.9848022460937,0.0,0.0,0.0,0.677935004234314,4.0,0.0,1.0
374400,293.1145324707031,297.1499938964844,293.1499938964844,0.1451289802789688,-3087.571044921875,304.1535339355469,0.7525184154510498,0.2170538008213043,0.1975827366113662,293.1017761230469,297.1499938964844,293.1499938964844,0.2378893196582794,-4819.80712890625,304.1526794433594,0.8562753200531006,0.3236214518547058,0.3084544241428375,293.1031799316406,297.1499938964844,293.1499938964844,0.2413595169782638,-3601.639404296875,304.14990234375,0.8596168756484985,0.3277974128723144,0.2305448502302169,293.056396484375,297.1499938964844,293.1499938964844,0.2686247825622558,-5308.8974609375,304.1458435058594,0.8846343755722046,0.3575199842453003,0.3399348855018616,293.2442626953125,297.1499938964844,293.1499938964844,0.0041858623735606,-1568.26220703125,296.7062072753906,0.4379608929157257,0.050000000745058,0.236906811594963,291.22235107421875,291.1499938964844,259.25,258.9171142578125,279.1678771972656,293.2440795898437,291.2230834960937,1.0,0.3399205207824707,0.6675665378570557,0.6675665378570557,1.0,1.0,-1.5763686895370483,0.6527909636497498,0.9235777854919434,0.281684547662735,0.0,0.0,0.732831597328186,80.40422821044922,49.0,16.11937141418457,-19155.482421875,438.0531005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9994506835937,309.1541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,29473.41015625,28080.0,0.0,0.0,0.4491201639175415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1902484893798828,1.190263748168945,-1.526824416941963e-05,0.0,0.0004557998909149,0.0,0.0,225.9848022460937,0.0,0.0,0.0,0.677935004234314,4.0,0.0,1.0
374460,293.1241760253906,297.1499938964844,293.1499938964844,0.1442137360572815,-3072.16015625,304.1539001464844,0.7715939879417419,0.2159973978996276,0.1963515132665634,293.1119079589844,297.1499938964844,293.1499938964844,0.2372107058763504,-4809.07958984375,304.1529541015625,0.8790465593338013,0.3227915465831756,0.3073864877223968,293.10760498046875,297.1499938964844,293.1499938964844,0.2416504621505737,-3605.36767578125,304.14947509765625,0.8836079239845276,0.3280878961086273,0.2305097132921219,293.06317138671875,297.1499938964844,293.1499938964844,0.2696427702903747,-5325.14404296875,304.14556884765625,0.9108352661132812,0.3585210144519806,0.3405667543411255,293.2486572265625,297.1499938964844,293.1499938964844,0.0041189393959939,-1545.2109375,296.6526794433594,0.456413596868515,0.050000000745058,0.2350981384515762,291.206787109375,291.1499938964844,259.26715087890625,258.9386291503906,279.1671447753906,293.2484130859375,291.2071838378906,1.0,0.3293295502662658,0.6692450642585754,0.6692450642585754,1.0,1.0,-1.5721542835235596,0.6515253782272339,0.9206289649009703,0.2814197838306427,0.0,0.0,0.7263977527618408,70.67095947265625,37.0,-5.310922145843506,-19062.56640625,409.6502380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21258544921875,309.2420959472656,278.1499938964844,0.0,18000.0,313.1499938964844,28386.62890625,28080.0,0.0,0.0,0.4471604824066162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1471939086914062,1.147208333015442,-1.4411347365239637e-05,0.0,0.0004538110515568,0.0,0.0,204.7055206298828,0.0,0.0,0.0,0.6709410548210144,4.0,0.0,1.0
374520,293.1241760253906,297.1499938964844,293.1499938964844,0.1442137360572815,-3072.16015625,304.1539001464844,0.7715939879417419,0.2159973978996276,0.1963515132665634,293.1119079589844,297.1499938964844,293.1499938964844,0.2372107058763504,-4809.07958984375,304.1529541015625,0.8790465593338013,0.3227915465831756,0.3073864877223968,293.10760498046875,297.1499938964844,293.1499938964844,0.2416504621505737,-3605.36767578125,304.14947509765625,0.8836079239845276,0.3280878961086273,0.2305097132921219,293.06317138671875,297.1499938964844,293.1499938964844,0.2696427702903747,-5325.14404296875,304.14556884765625,0.9108352661132812,0.3585210144519806,0.3405667543411255,293.2486572265625,297.1499938964844,293.1499938964844,0.0041189393959939,-1545.2109375,296.6526794433594,0.456413596868515,0.050000000745058,0.2350981384515762,291.206787109375,291.1499938964844,259.26715087890625,258.9386291503906,279.1671447753906,293.2484130859375,291.2071838378906,1.0,0.3293295502662658,0.6692450642585754,0.6692450642585754,1.0,1.0,-1.5721542835235596,0.6515253782272339,0.9206289649009703,0.2814197838306427,0.0,0.0,0.7263977527618408,70.67095947265625,37.0,-5.310922145843506,-19062.56640625,409.6502380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21258544921875,309.2420959472656,278.1499938964844,0.0,18000.0,313.1499938964844,28386.62890625,28080.0,0.0,0.0,0.4471604824066162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1471939086914062,1.147208333015442,-1.4411347365239637e-05,0.0,0.0004538110515568,0.0,0.0,204.7055206298828,0.0,0.0,0.0,0.6709410548210144,4.0,0.0,1.0
374580,293.1340637207031,297.1499938964844,293.1499938964844,0.142729178071022,-3046.459228515625,304.15509033203125,0.7968586683273315,0.2146473228931427,0.1948247402906417,293.12255859375,297.1499938964844,293.1499938964844,0.2356802225112915,-4783.83251953125,304.1545104980469,0.9091458320617676,0.3215958774089813,0.3059452772140503,293.1125793457031,297.1499938964844,293.1499938964844,0.2412109524011612,-3599.84912109375,304.150390625,0.9156371355056764,0.3281555473804474,0.2302985787391662,293.0704040527344,297.1499938964844,293.1499938964844,0.2698239684104919,-5327.4189453125,304.146728515625,0.947640061378479,0.3592501282691955,0.3409149944782257,293.25408935546875,297.1499938964844,293.1499938964844,0.0040441555902361,-1517.8511962890625,296.6087646484375,0.4785583317279815,0.050000000745058,0.2332237958908081,291.215576171875,291.1499938964844,259.2776794433594,258.9534912109375,279.1663818359375,293.2538146972656,291.216064453125,1.0,0.3178206384181976,0.6708438992500305,0.6708438992500305,1.0,1.0,-1.5665061473846436,0.6495674848556519,0.9169386625289916,0.2807759642601013,0.0,0.0,0.7170540690422058,60.560184478759766,25.0,6.185176849365234,-19015.982421875,379.6417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3999328613281,309.351318359375,278.1499938964844,0.0,18000.0,313.1499938964844,28357.625,28080.0,0.0,0.0,0.4446501135826111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.122265100479126,1.122279167175293,-1.4061237379792146e-05,0.0,0.0004512633313424,0.0,0.0,194.3890838623047,0.0,0.0,0.0,0.6597431302070618,4.0,0.0,1.0
374640,293.1340637207031,297.1499938964844,293.1499938964844,0.142729178071022,-3046.459228515625,304.15509033203125,0.7968586683273315,0.2146473228931427,0.1948247402906417,293.12255859375,297.1499938964844,293.1499938964844,0.2356802225112915,-4783.83251953125,304.1545104980469,0.9091458320617676,0.3215958774089813,0.3059452772140503,293.1125793457031,297.1499938964844,293.1499938964844,0.2412109524011612,-3599.84912109375,304.150390625,0.9156371355056764,0.3281555473804474,0.2302985787391662,293.0704040527344,297.1499938964844,293.1499938964844,0.2698239684104919,-5327.4189453125,304.146728515625,0.947640061378479,0.3592501282691955,0.3409149944782257,293.25408935546875,297.1499938964844,293.1499938964844,0.0040441555902361,-1517.8511962890625,296.6087646484375,0.4785583317279815,0.050000000745058,0.2332237958908081,291.215576171875,291.1499938964844,259.2776794433594,258.9534912109375,279.1663818359375,293.2538146972656,291.216064453125,1.0,0.3178206384181976,0.6708438992500305,0.6708438992500305,1.0,1.0,-1.5665061473846436,0.6495674848556519,0.9169386625289916,0.2807759642601013,0.0,0.0,0.7170540690422058,60.560184478759766,25.0,6.185176849365234,-19015.982421875,379.6417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3999328613281,309.351318359375,278.1499938964844,0.0,18000.0,313.1499938964844,28357.625,28080.0,0.0,0.0,0.4446501135826111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.122265100479126,1.122279167175293,-1.4061237379792146e-05,0.0,0.0004512633313424,0.0,0.0,194.3890838623047,0.0,0.0,0.0,0.6597431302070618,4.0,0.0,1.0
374700,293.138916015625,297.1499938964844,293.1499938964844,0.1419378519058227,-3032.79541015625,304.15557861328125,0.8123583197593689,0.2138920575380325,0.1939800083637237,293.1279296875,297.1499938964844,293.1499938964844,0.2348473966121673,-4770.17138671875,304.1552124023437,0.9298149943351746,0.3208910524845123,0.3051131963729858,293.1150817871094,297.1499938964844,293.1499938964844,0.2409716695547104,-3596.904052734375,304.1507568359375,0.9374304413795472,0.3281347751617431,0.2301473766565323,293.0740661621094,297.1499938964844,293.1499938964844,0.2698812484741211,-5328.1044921875,304.147216796875,0.968430519104004,0.3595430850982666,0.341010719537735,293.2571105957031,297.1499938964844,293.1499938964844,0.0040057888254523,-1503.901611328125,296.584228515625,0.4889493882656097,0.050000000745058,0.2322692722082138,291.2181091308594,291.1499938964844,259.2806091308594,258.9585876464844,279.1659240722656,293.2568359375,291.2183837890625,1.0,0.3117611408233642,0.6716060638427734,0.6716060638427734,1.0,1.0,-1.5632808208465576,0.6483880281448364,0.9148927927017212,0.2803434729576111,0.0,0.0,0.7122487425804138,55.404781341552734,25.0,5.977143287658691,-18978.935546875,364.2457885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4849853515625,309.39520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,28362.513671875,27000.0,0.0,0.0,0.4432111084461212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1087990999221802,1.1088130474090576,-1.3879905054636764e-05,0.0,0.000449802930234,0.0,0.0,189.02394104003903,0.0,0.0,0.0,0.6388322114944458,4.0,0.0,1.0
374760,293.1437072753906,297.1499938964844,293.1499938964844,0.141324833035469,-3022.54541015625,304.1556701660156,0.8293883800506592,0.2130922973155975,0.1930909156799316,293.1332397460937,297.1499938964844,293.1499938964844,0.2343175560235977,-4761.91162109375,304.1552124023437,0.9539458751678468,0.3201261758804321,0.3042190968990326,293.1175842285156,297.1499938964844,293.1499938964844,0.2410760968923568,-3598.421142578125,304.150390625,0.9618083834648132,0.328087717294693,0.2299739569425583,293.07763671875,297.1499938964844,293.1499938964844,0.2703160941600799,-5335.26318359375,304.1469116210937,0.9891768097877502,0.3597998917102813,0.3410666882991791,293.26025390625,297.1499938964844,293.1499938964844,0.0039675161242485,-1490.960205078125,296.5491638183594,0.5006620287895203,0.050000000745058,0.2313064485788345,291.2041015625,291.1499938964844,259.2821044921875,258.9622497558594,279.1654052734375,293.25994873046875,291.2011108398437,1.0,0.3055164217948913,0.6723387837409973,0.6723387837409973,1.0,1.0,-1.5598433017730713,0.6470982432365417,0.9127451181411744,0.2798502147197723,0.0,0.0,0.7098583579063416,50.20135116577149,43.0,-21.636960983276367,-18869.08984375,348.6785583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5763244628906,309.4002380371094,278.1499938964844,0.0,18000.0,313.1499938964844,27446.62109375,27000.0,0.0,0.0,0.4415374398231506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0796139240264893,1.079627275466919,-1.328493090113625e-05,0.0,0.0004481043724808,0.0,0.0,175.7210693359375,0.0,0.0,0.0,0.6383188366889954,4.0,0.0,1.0
374820,293.15338134765625,297.1499938964844,293.1499938964844,0.1399268954992294,-2998.591796875,304.1561279296875,0.8355001211166382,0.2112936228513717,0.1914666295051574,293.1439819335937,297.1499938964844,293.1499938964844,0.2328662425279617,-4738.38671875,304.1559143066406,0.9629129767417908,0.3183718621730804,0.3025612831115722,293.12274169921875,297.1499938964844,293.1499938964844,0.240971639752388,-3597.23681640625,304.1504821777344,0.971860945224762,0.3278639912605285,0.2297919690608978,293.0848999023437,297.1499938964844,293.1499938964844,0.2707933187484741,-5342.701171875,304.1471862792969,0.9975279569625854,0.3601635098457336,0.3413789868354797,293.26690673828125,297.1499938964844,293.1499938964844,0.0039196009747684,-1474.027587890625,296.4883728027344,0.5062183737754822,0.050000000745058,0.2309127151966095,291.1967163085937,291.1499938964844,259.28106689453125,258.9654541015625,279.1629638671875,293.2665710449219,291.19677734375,1.0,0.3034175634384155,0.6735184192657471,0.6735184192657471,1.0,1.0,-1.5555849075317385,0.6456043124198914,0.9099805951118468,0.2793374061584472,0.0,0.0,0.704537034034729,48.02046585083008,61.0,-7.236892223358154,-18841.52734375,340.780029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7318725585937,309.4935913085937,278.1499938964844,0.0,18000.0,313.1499938964844,27202.876953125,27000.0,0.0,0.0,0.4379476010799408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.062275528907776,1.062288522720337,-1.3004293577978387e-05,0.0,0.0004444611549843,0.0,0.0,168.76361083984375,0.0,0.0,0.0,0.6302316188812256,4.0,0.0,1.0
374880,293.15338134765625,297.1499938964844,293.1499938964844,0.1399268954992294,-2998.591796875,304.1561279296875,0.8355001211166382,0.2112936228513717,0.1914666295051574,293.1439819335937,297.1499938964844,293.1499938964844,0.2328662425279617,-4738.38671875,304.1559143066406,0.9629129767417908,0.3183718621730804,0.3025612831115722,293.12274169921875,297.1499938964844,293.1499938964844,0.240971639752388,-3597.23681640625,304.1504821777344,0.971860945224762,0.3278639912605285,0.2297919690608978,293.0848999023437,297.1499938964844,293.1499938964844,0.2707933187484741,-5342.701171875,304.1471862792969,0.9975279569625854,0.3601635098457336,0.3413789868354797,293.26690673828125,297.1499938964844,293.1499938964844,0.0039196009747684,-1474.027587890625,296.4883728027344,0.5062183737754822,0.050000000745058,0.2309127151966095,291.1967163085937,291.1499938964844,259.28106689453125,258.9654541015625,279.1629638671875,293.2665710449219,291.19677734375,1.0,0.3034175634384155,0.6735184192657471,0.6735184192657471,1.0,1.0,-1.5555849075317385,0.6456043124198914,0.9099805951118468,0.2793374061584472,0.0,0.0,0.704537034034729,48.02046585083008,61.0,-7.236892223358154,-18841.52734375,340.780029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7318725585937,309.4935913085937,278.1499938964844,0.0,18000.0,313.1499938964844,27202.876953125,27000.0,0.0,0.0,0.4379476010799408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.062275528907776,1.062288522720337,-1.3004293577978387e-05,0.0,0.0004444611549843,0.0,0.0,168.76361083984375,0.0,0.0,0.0,0.6302316188812256,4.0,0.0,1.0
374940,293.1633605957031,297.1499938964844,293.1499938964844,0.1384677588939666,-2973.52392578125,304.1565246582031,0.817618727684021,0.2091841250658035,0.1897988468408584,293.15509033203125,297.1499938964844,293.1499938964844,0.2313048541545868,-4713.06103515625,304.1565246582031,0.9398875832557678,0.3162775337696075,0.3008322417736053,293.1283264160156,297.1499938964844,293.1499938964844,0.2408685982227325,-3596.070068359375,304.1504821777344,0.9515793919563292,0.3274237215518951,0.2296428829431533,293.0924377441406,297.1499938964844,293.1499938964844,0.2712442874908447,-5349.74267578125,304.1473693847656,0.9817851185798644,0.3602866232395172,0.3417135179042816,293.27410888671875,297.1499938964844,293.1499938964844,0.0038858982734382,-1462.1748046875,296.4256896972656,0.4958570897579193,0.050000000745058,0.231680691242218,291.1928405761719,291.1499938964844,259.275146484375,258.9636535644531,279.1601867675781,293.2737731933594,291.1922302246094,1.0,0.3079813122749328,0.6744004487991333,0.6744004487991333,1.0,1.0,-1.552651047706604,0.6445930004119873,0.908057987689972,0.27902352809906,0.0,0.0,0.6989960074424744,52.06629943847656,79.0,-7.938507080078125,-18796.8359375,350.0245056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8388061523437,309.5419311523437,278.1499938964844,0.0,18000.0,313.1499938964844,27170.103515625,25920.0,0.0,0.0,0.4343217611312866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0453481674194336,1.0453609228134155,-1.278023682971252e-05,0.0,0.0004407813830766,0.0,0.0,162.59646606445312,0.0,0.0,0.0,0.60786372423172,4.0,0.0,1.0
375000,293.1633605957031,297.1499938964844,293.1499938964844,0.1384677588939666,-2973.52392578125,304.1565246582031,0.817618727684021,0.2091841250658035,0.1897988468408584,293.15509033203125,297.1499938964844,293.1499938964844,0.2313048541545868,-4713.06103515625,304.1565246582031,0.9398875832557678,0.3162775337696075,0.3008322417736053,293.1283264160156,297.1499938964844,293.1499938964844,0.2408685982227325,-3596.070068359375,304.1504821777344,0.9515793919563292,0.3274237215518951,0.2296428829431533,293.0924377441406,297.1499938964844,293.1499938964844,0.2712442874908447,-5349.74267578125,304.1473693847656,0.9817851185798644,0.3602866232395172,0.3417135179042816,293.27410888671875,297.1499938964844,293.1499938964844,0.0038858982734382,-1462.1748046875,296.4256896972656,0.4958570897579193,0.050000000745058,0.231680691242218,291.1928405761719,291.1499938964844,259.275146484375,258.9636535644531,279.1601867675781,293.2737731933594,291.1922302246094,1.0,0.3079813122749328,0.6744004487991333,0.6744004487991333,1.0,1.0,-1.552651047706604,0.6445930004119873,0.908057987689972,0.27902352809906,0.0,0.0,0.6989960074424744,52.06629943847656,79.0,-7.938507080078125,-18796.8359375,350.0245056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8388061523437,309.5419311523437,278.1499938964844,0.0,18000.0,313.1499938964844,27170.103515625,25920.0,0.0,0.0,0.4343217611312866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0453481674194336,1.0453609228134155,-1.278023682971252e-05,0.0,0.0004407813830766,0.0,0.0,162.59646606445312,0.0,0.0,0.0,0.60786372423172,4.0,0.0,1.0
375060,293.17364501953125,297.1499938964844,293.1499938964844,0.1372613906860351,-2953.318603515625,304.1563720703125,0.7867263555526733,0.2067631036043167,0.1880212128162384,293.16650390625,297.1499938964844,293.1499938964844,0.2301931828260421,-4695.74267578125,304.15625,0.9011861085891724,0.3138363659381866,0.2989544570446014,293.1341247558594,297.1499938964844,293.1499938964844,0.2413738816976547,-3602.684814453125,304.1495361328125,0.9137979745864868,0.326797217130661,0.2294841408729553,293.1000671386719,297.1499938964844,293.1499938964844,0.2723590433597564,-5367.9814453125,304.1464233398437,0.9481549263000488,0.3601981997489929,0.342011421918869,293.2817077636719,297.1499938964844,293.1499938964844,0.0038682532031089,-1457.75244140625,296.3414611816406,0.4782449305057525,0.050000000745058,0.2332534492015838,291.1590270996094,291.1499938964844,259.264892578125,258.9574279785156,279.15753173828125,293.2813415527344,291.1585998535156,1.0,0.3171975612640381,0.6750175952911377,0.6750175952911377,1.0,1.0,-1.550317645072937,0.6437541842460632,0.906563401222229,0.2787464261054992,0.0,0.0,0.700223982334137,60.41944122314453,97.0,-27.613985061645508,-18709.763671875,370.9018859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9241638183594,309.5486145019531,278.1499938964844,0.0,18000.0,313.1499938964844,26014.2109375,25920.0,0.0,0.0,0.4305265545845032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.021969199180603,1.0219813585281372,-1.2225338650750928e-05,0.0,0.0004369297239463,0.0,0.0,152.0252685546875,0.0,0.0,0.0,0.609442949295044,4.0,0.0,1.0
375120,293.17364501953125,297.1499938964844,293.1499938964844,0.1372613906860351,-2953.318603515625,304.1563720703125,0.7867263555526733,0.2067631036043167,0.1880212128162384,293.16650390625,297.1499938964844,293.1499938964844,0.2301931828260421,-4695.74267578125,304.15625,0.9011861085891724,0.3138363659381866,0.2989544570446014,293.1341247558594,297.1499938964844,293.1499938964844,0.2413738816976547,-3602.684814453125,304.1495361328125,0.9137979745864868,0.326797217130661,0.2294841408729553,293.1000671386719,297.1499938964844,293.1499938964844,0.2723590433597564,-5367.9814453125,304.1464233398437,0.9481549263000488,0.3601981997489929,0.342011421918869,293.2817077636719,297.1499938964844,293.1499938964844,0.0038682532031089,-1457.75244140625,296.3414611816406,0.4782449305057525,0.050000000745058,0.2332534492015838,291.1590270996094,291.1499938964844,259.264892578125,258.9574279785156,279.15753173828125,293.2813415527344,291.1585998535156,1.0,0.3171975612640381,0.6750175952911377,0.6750175952911377,1.0,1.0,-1.550317645072937,0.6437541842460632,0.906563401222229,0.2787464261054992,0.0,0.0,0.700223982334137,60.41944122314453,97.0,-27.613985061645508,-18709.763671875,370.9018859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9241638183594,309.5486145019531,278.1499938964844,0.0,18000.0,313.1499938964844,26014.2109375,25920.0,0.0,0.0,0.4305265545845032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.021969199180603,1.0219813585281372,-1.2225338650750928e-05,0.0,0.0004369297239463,0.0,0.0,152.0252685546875,0.0,0.0,0.0,0.609442949295044,4.0,0.0,1.0
375180,293.1845397949219,297.1499938964844,293.1499938964844,0.1354800909757614,-2922.44580078125,304.1572265625,0.7539212107658386,0.2039568573236465,0.1860270649194717,293.1785888671875,297.1499938964844,293.1499938964844,0.228192463517189,-4662.9921875,304.1575012207031,0.8640878200531006,0.3109670281410217,0.2968144714832306,293.1401062011719,297.1499938964844,293.1499938964844,0.2411664873361587,-3600.129150390625,304.1500244140625,0.8772169947624207,0.3259865343570709,0.2292921543121338,293.1077880859375,297.1499938964844,293.1499938964844,0.2726529836654663,-5372.33251953125,304.1471252441406,0.9071260690689088,0.3598993122577667,0.3422399461269378,293.2896728515625,297.1499938964844,293.1499938964844,0.0038520605303347,-1452.11767578125,296.27294921875,0.4526194930076599,0.050000000745058,0.235429510474205,291.15777587890625,291.1499938964844,259.2509155273437,258.9472961425781,279.1552429199219,293.289306640625,291.157470703125,1.0,0.3295105993747711,0.6754248142242432,0.6754248142242432,1.0,1.0,-1.5480108261108398,0.642848014831543,0.9051628708839417,0.2783974409103393,0.0,0.0,0.6992598176002502,71.99365997314453,115.0,-10.207745552062988,-18695.41015625,400.2164916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9498596191406,309.5670471191406,278.1499938964844,0.0,18000.0,313.1499938964844,25955.037109375,25920.0,0.0,0.0,0.4271040856838226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0194916725158691,1.019503831863403,-1.218124361912487e-05,0.0,0.0004334563564043,0.0,0.0,151.06190490722656,0.0,0.0,0.0,0.6081530451774597,4.0,0.0,1.0
375240,293.1845397949219,297.1499938964844,293.1499938964844,0.1354800909757614,-2922.44580078125,304.1572265625,0.7539212107658386,0.2039568573236465,0.1860270649194717,293.1785888671875,297.1499938964844,293.1499938964844,0.228192463517189,-4662.9921875,304.1575012207031,0.8640878200531006,0.3109670281410217,0.2968144714832306,293.1401062011719,297.1499938964844,293.1499938964844,0.2411664873361587,-3600.129150390625,304.1500244140625,0.8772169947624207,0.3259865343570709,0.2292921543121338,293.1077880859375,297.1499938964844,293.1499938964844,0.2726529836654663,-5372.33251953125,304.1471252441406,0.9071260690689088,0.3598993122577667,0.3422399461269378,293.2896728515625,297.1499938964844,293.1499938964844,0.0038520605303347,-1452.11767578125,296.27294921875,0.4526194930076599,0.050000000745058,0.235429510474205,291.15777587890625,291.1499938964844,259.2509155273437,258.9472961425781,279.1552429199219,293.289306640625,291.157470703125,1.0,0.3295105993747711,0.6754248142242432,0.6754248142242432,1.0,1.0,-1.5480108261108398,0.642848014831543,0.9051628708839417,0.2783974409103393,0.0,0.0,0.6992598176002502,71.99365997314453,115.0,-10.207745552062988,-18695.41015625,400.2164916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9498596191406,309.5670471191406,278.1499938964844,0.0,18000.0,313.1499938964844,25955.037109375,25920.0,0.0,0.0,0.4271040856838226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0194916725158691,1.019503831863403,-1.218124361912487e-05,0.0,0.0004334563564043,0.0,0.0,151.06190490722656,0.0,0.0,0.0,0.6081530451774597,4.0,0.0,1.0
