time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375300,293.19000244140625,297.1499938964844,293.1499938964844,0.1345431059598922,-2906.209716796875,304.1576232910156,0.7390382289886475,0.2024460434913635,0.1849551349878311,293.18475341796875,297.1499938964844,293.1499938964844,0.2271284013986587,-4645.6083984375,304.1580810546875,0.8470593690872192,0.3093960285186767,0.2956423759460449,293.14312744140625,297.1499938964844,293.1499938964844,0.2410738915205001,-3599.024169921875,304.1501770019531,0.8604699969291687,0.3255183696746826,0.229178100824356,293.11163330078125,297.1499938964844,293.1499938964844,0.2728052139282226,-5374.6533203125,304.1473693847656,0.8894776701927185,0.359677106142044,0.3423204123973846,293.2937927246094,297.1499938964844,293.1499938964844,0.0038455869071185,-1449.9886474609375,296.2362670898437,0.4398526549339294,0.050000000745058,0.2366957813501358,291.155517578125,291.1499938964844,259.24273681640625,258.94091796875,279.1542663574219,293.2933959960937,291.1551208496094,1.0,0.3364472985267639,0.6755642890930176,0.6755642890930176,1.0,1.0,-1.546796798706055,0.6423434019088745,0.9044533967971802,0.2781851589679718,0.0,0.0,0.6991140842437744,78.73115539550781,115.0,-8.598115921020508,-18679.37109375,417.30999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9450378417969,309.5614929199219,278.1499938964844,0.0,18000.0,313.1499938964844,25943.095703125,24840.0,0.0,0.0,0.4255560338497162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0184657573699951,1.0184779167175293,-1.2165846783318557e-05,0.0,0.0004318853025324,0.0,0.0,150.69039916992188,0.0,0.0,0.0,0.5927090048789978,4.0,0.0,1.0
375360,293.19537353515625,297.1499938964844,293.1499938964844,0.1337947398424148,-2893.604736328125,304.1575927734375,0.7252463102340698,0.2008840292692184,0.1838507503271103,293.1908874511719,297.1499938964844,293.1499938964844,0.2263822257518768,-4633.91357421875,304.157958984375,0.8314361572265625,0.3077527582645416,0.2944164574146271,293.1461486816406,297.1499938964844,293.1499938964844,0.2413603812456131,-3602.820068359375,304.1496276855469,0.8451223969459534,0.325014978647232,0.2290526777505874,293.1154479980469,297.1499938964844,293.1499938964844,0.2733815014362335,-5384.1904296875,304.14678955078125,0.8730344772338867,0.3594133555889129,0.3423794507980346,293.2979431152344,297.1499938964844,293.1499938964844,0.0038401819765567,-1449.2764892578125,296.1881103515625,0.4287561476230621,0.050000000745058,0.2380601465702057,291.13580322265625,291.1499938964844,259.2338256835937,258.9338073730469,279.1533508300781,293.2975769042969,291.1318359375,1.0,0.3437444269657135,0.6756638288497925,0.6756638288497925,1.0,1.0,-1.5455574989318848,0.6418126225471497,0.9037448763847352,0.2779525220394134,0.0,0.0,0.7018290162086487,85.99180603027344,103.0,-37.244361877441406,-18586.634765625,435.7387390136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9432983398437,309.5111083984375,278.1499938964844,0.0,18000.0,313.1499938964844,25018.12109375,24840.0,0.0,0.0,0.423985481262207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0023343563079834,1.0023460388183594,-1.1758710570575204e-05,0.0,0.0004302913730498,0.0,0.0,143.4175262451172,0.0,0.0,0.0,0.5977678894996643,4.0,0.0,1.0
375420,293.205322265625,297.1499938964844,293.1499938964844,0.1315171420574188,-2853.880859375,304.15887451171875,0.711823046207428,0.1977136582136154,0.1812587678432464,293.20263671875,297.1499938964844,293.1499938964844,0.2236989438533783,-4589.77392578125,304.1598205566406,0.8174933195114136,0.304332971572876,0.2914895117282867,293.1517333984375,297.1499938964844,293.1499938964844,0.2407884895801544,-3595.811767578125,304.1507568359375,0.8328384160995483,0.3239760398864746,0.2285238653421402,293.1226501464844,297.1499938964844,293.1499938964844,0.2732591331005096,-5381.8330078125,304.14813232421875,0.8600128293037415,0.3588275015354156,0.3420995473861694,293.30621337890625,297.1499938964844,293.1499938964844,0.0038054494652897,-1436.912109375,296.1102600097656,0.4207027852535248,0.050000000745058,0.239272341132164,291.1299133300781,291.1499938964844,259.21417236328125,258.91754150390625,279.1533508300781,293.3058166503906,291.1309509277344,1.0,0.348583459854126,0.6759858131408691,0.6759858131408691,1.0,1.0,-1.5394190549850464,0.6391108632087708,0.9003081917762756,0.2767419815063476,0.0,0.0,0.7056210041046143,92.35210418701172,91.0,-4.240896224975586,-18572.556640625,449.0155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.910400390625,309.52069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,24779.66796875,24840.0,0.0,0.0,0.4211924076080322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.011347770690918,1.0113595724105835,-1.1815001016657334e-05,0.0,0.0004274567472748,0.0,0.0,145.8900604248047,0.0,0.0,0.0,0.601057231426239,4.0,0.0,1.0
375480,293.205322265625,297.1499938964844,293.1499938964844,0.1315171420574188,-2853.880859375,304.15887451171875,0.711823046207428,0.1977136582136154,0.1812587678432464,293.20263671875,297.1499938964844,293.1499938964844,0.2236989438533783,-4589.77392578125,304.1598205566406,0.8174933195114136,0.304332971572876,0.2914895117282867,293.1517333984375,297.1499938964844,293.1499938964844,0.2407884895801544,-3595.811767578125,304.1507568359375,0.8328384160995483,0.3239760398864746,0.2285238653421402,293.1226501464844,297.1499938964844,293.1499938964844,0.2732591331005096,-5381.8330078125,304.14813232421875,0.8600128293037415,0.3588275015354156,0.3420995473861694,293.30621337890625,297.1499938964844,293.1499938964844,0.0038054494652897,-1436.912109375,296.1102600097656,0.4207027852535248,0.050000000745058,0.239272341132164,291.1299133300781,291.1499938964844,259.21417236328125,258.91754150390625,279.1533508300781,293.3058166503906,291.1309509277344,1.0,0.348583459854126,0.6759858131408691,0.6759858131408691,1.0,1.0,-1.5394190549850464,0.6391108632087708,0.9003081917762756,0.2767419815063476,0.0,0.0,0.7056210041046143,92.35210418701172,91.0,-4.240896224975586,-18572.556640625,449.0155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.910400390625,309.52069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,24779.66796875,24840.0,0.0,0.0,0.4211924076080322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.011347770690918,1.0113595724105835,-1.1815001016657334e-05,0.0,0.0004274567472748,0.0,0.0,145.8900604248047,0.0,0.0,0.0,0.601057231426239,4.0,0.0,1.0
375540,293.2139587402344,297.1499938964844,293.1499938964844,0.1288752406835556,-2807.412353515625,304.1603088378906,0.7073042988777161,0.1945597976446151,0.1784428060054779,293.2134704589844,297.1499938964844,293.1499938964844,0.2203846573829651,-4534.90087890625,304.1620788574219,0.8138211965560913,0.3008022308349609,0.288205474615097,293.1566162109375,297.1499938964844,293.1499938964844,0.2396656423807144,-3582.010498046875,304.1523742675781,0.8313090205192566,0.3229435384273529,0.2278166264295578,293.12908935546875,297.1499938964844,293.1499938964844,0.2724998891353607,-5369.1728515625,304.1500244140625,0.8587584495544434,0.3582109212875366,0.3415423929691314,293.3143005371094,297.1499938964844,293.1499938964844,0.0037438634317368,-1413.854248046875,296.0406799316406,0.4202170372009277,0.050000000745058,0.2393532246351242,291.1413269042969,291.1499938964844,259.1925354003906,258.8990173339844,279.154052734375,293.3139343261719,291.1421203613281,1.0,0.3475981056690216,0.6764248013496399,0.6764248013496399,1.0,1.0,-1.530676245689392,0.6352592706680298,0.8954169750213623,0.2750112116336822,0.0,0.0,0.705981433391571,92.62696075439452,79.0,9.61153793334961,-18493.775390625,444.84661865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8525390625,309.493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,24817.421875,23760.0,0.0,0.0,0.4188430607318878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0140957832336426,1.014107584953308,-1.1857337995024864e-05,0.0,0.0004250724450685,0.0,0.0,146.8806915283203,0.0,0.0,0.0,0.5872594714164734,4.0,0.0,1.0
375600,293.2139587402344,297.1499938964844,293.1499938964844,0.1288752406835556,-2807.412353515625,304.1603088378906,0.7073042988777161,0.1945597976446151,0.1784428060054779,293.2134704589844,297.1499938964844,293.1499938964844,0.2203846573829651,-4534.90087890625,304.1620788574219,0.8138211965560913,0.3008022308349609,0.288205474615097,293.1566162109375,297.1499938964844,293.1499938964844,0.2396656423807144,-3582.010498046875,304.1523742675781,0.8313090205192566,0.3229435384273529,0.2278166264295578,293.12908935546875,297.1499938964844,293.1499938964844,0.2724998891353607,-5369.1728515625,304.1500244140625,0.8587584495544434,0.3582109212875366,0.3415423929691314,293.3143005371094,297.1499938964844,293.1499938964844,0.0037438634317368,-1413.854248046875,296.0406799316406,0.4202170372009277,0.050000000745058,0.2393532246351242,291.1413269042969,291.1499938964844,259.1925354003906,258.8990173339844,279.154052734375,293.3139343261719,291.1421203613281,1.0,0.3475981056690216,0.6764248013496399,0.6764248013496399,1.0,1.0,-1.530676245689392,0.6352592706680298,0.8954169750213623,0.2750112116336822,0.0,0.0,0.705981433391571,92.62696075439452,79.0,9.61153793334961,-18493.775390625,444.84661865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8525390625,309.493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,24817.421875,23760.0,0.0,0.0,0.4188430607318878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0140957832336426,1.014107584953308,-1.1857337995024864e-05,0.0,0.0004250724450685,0.0,0.0,146.8806915283203,0.0,0.0,0.0,0.5872594714164734,4.0,0.0,1.0
375660,293.2214050292969,297.1499938964844,293.1499938964844,0.1264245808124542,-2764.663818359375,304.1609802246094,0.7089377045631409,0.1914262473583221,0.1754979193210601,293.2233581542969,297.1499938964844,293.1499938964844,0.2173594981431961,-4485.40380859375,304.1631164550781,0.8166629672050476,0.2971866428852081,0.2846818566322326,293.1607666015625,297.1499938964844,293.1499938964844,0.2389696985483169,-3573.87255859375,304.1527709960937,0.8364257216453552,0.3219341337680816,0.2270086854696273,293.1347961425781,297.1499938964844,293.1499938964844,0.2722086608409881,-5364.7109375,304.1505432128906,0.8647726774215698,0.3575877547264099,0.3408194780349731,293.32196044921875,297.1499938964844,293.1499938964844,0.003674074076116,-1389.1114501953125,295.9521484375,0.4243273138999939,0.050000000745058,0.2387001663446426,291.1249694824219,291.1499938964844,259.1695556640625,258.8788452148437,279.15496826171875,293.3216247558594,291.1260681152344,1.0,0.3426082134246826,0.6769686341285706,0.6769686341285706,1.0,1.0,-1.520289659500122,0.6306836009025574,0.8896059989929199,0.2729988694190979,0.0,0.0,0.7105906009674072,88.9567642211914,67.0,-4.292274951934815,-18338.37890625,429.59375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8189697265625,309.44189453125,278.1499938964844,0.0,18000.0,313.1499938964844,23748.4453125,23760.0,0.0,0.0,0.4164374470710754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0015259981155396,1.001537561416626,-1.14617387225735e-05,0.0,0.0004226310702506,0.0,0.0,140.5469207763672,0.0,0.0,0.0,0.5934466123580933,4.0,0.0,1.0
375720,293.2214050292969,297.1499938964844,293.1499938964844,0.1264245808124542,-2764.663818359375,304.1609802246094,0.7089377045631409,0.1914262473583221,0.1754979193210601,293.2233581542969,297.1499938964844,293.1499938964844,0.2173594981431961,-4485.40380859375,304.1631164550781,0.8166629672050476,0.2971866428852081,0.2846818566322326,293.1607666015625,297.1499938964844,293.1499938964844,0.2389696985483169,-3573.87255859375,304.1527709960937,0.8364257216453552,0.3219341337680816,0.2270086854696273,293.1347961425781,297.1499938964844,293.1499938964844,0.2722086608409881,-5364.7109375,304.1505432128906,0.8647726774215698,0.3575877547264099,0.3408194780349731,293.32196044921875,297.1499938964844,293.1499938964844,0.003674074076116,-1389.1114501953125,295.9521484375,0.4243273138999939,0.050000000745058,0.2387001663446426,291.1249694824219,291.1499938964844,259.1695556640625,258.8788452148437,279.15496826171875,293.3216247558594,291.1260681152344,1.0,0.3426082134246826,0.6769686341285706,0.6769686341285706,1.0,1.0,-1.520289659500122,0.6306836009025574,0.8896059989929199,0.2729988694190979,0.0,0.0,0.7105906009674072,88.9567642211914,67.0,-4.292274951934815,-18338.37890625,429.59375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8189697265625,309.44189453125,278.1499938964844,0.0,18000.0,313.1499938964844,23748.4453125,23760.0,0.0,0.0,0.4164374470710754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0015259981155396,1.001537561416626,-1.14617387225735e-05,0.0,0.0004226310702506,0.0,0.0,140.5469207763672,0.0,0.0,0.0,0.5934466123580933,4.0,0.0,1.0
375780,293.2279052734375,297.1499938964844,293.1499938964844,0.1235134452581405,-2712.96923828125,304.16217041015625,0.7150687575340271,0.1882985532283783,0.1724665611982345,293.23248291015625,297.1499938964844,293.1499938964844,0.213482916355133,-4420.8564453125,304.1651916503906,0.8243593573570251,0.2934779226779938,0.280973345041275,293.16436767578125,297.1499938964844,293.1499938964844,0.2374366819858551,-3555.074951171875,304.1543884277344,0.8468522429466248,0.3209307789802551,0.2261352688074112,293.1398620605469,297.1499938964844,293.1499938964844,0.2709473073482513,-5344.06396484375,304.1524353027344,0.8766432404518127,0.3569437563419342,0.3399822115898132,293.32928466796875,297.1499938964844,293.1499938964844,0.0035912233870476,-1357.5982666015625,295.884765625,0.4324992597103119,0.050000000745058,0.2375671714544296,291.1448669433594,291.1499938964844,259.145751953125,258.8575134277344,279.156005859375,293.32891845703125,291.1462707519531,1.0,0.3348592221736908,0.677618682384491,0.677618682384491,1.0,1.0,-1.5087851285934448,0.6256204843521118,0.8831645846366882,0.270835667848587,0.0,0.0,0.7099640369415283,82.70789337158203,55.0,18.01081657409668,-18245.607421875,407.3089599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7785339355469,309.4327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,23761.578125,23760.0,0.0,0.0,0.4142470955848694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.003522515296936,1.003533959388733,-1.1489017197163776e-05,0.0,0.0004204081487841,0.0,0.0,141.22116088867188,0.0,0.0,0.0,0.5941314101219177,4.0,0.0,1.0
375840,293.2279052734375,297.1499938964844,293.1499938964844,0.1235134452581405,-2712.96923828125,304.16217041015625,0.7150687575340271,0.1882985532283783,0.1724665611982345,293.23248291015625,297.1499938964844,293.1499938964844,0.213482916355133,-4420.8564453125,304.1651916503906,0.8243593573570251,0.2934779226779938,0.280973345041275,293.16436767578125,297.1499938964844,293.1499938964844,0.2374366819858551,-3555.074951171875,304.1543884277344,0.8468522429466248,0.3209307789802551,0.2261352688074112,293.1398620605469,297.1499938964844,293.1499938964844,0.2709473073482513,-5344.06396484375,304.1524353027344,0.8766432404518127,0.3569437563419342,0.3399822115898132,293.32928466796875,297.1499938964844,293.1499938964844,0.0035912233870476,-1357.5982666015625,295.884765625,0.4324992597103119,0.050000000745058,0.2375671714544296,291.1448669433594,291.1499938964844,259.145751953125,258.8575134277344,279.156005859375,293.32891845703125,291.1462707519531,1.0,0.3348592221736908,0.677618682384491,0.677618682384491,1.0,1.0,-1.5087851285934448,0.6256204843521118,0.8831645846366882,0.270835667848587,0.0,0.0,0.7099640369415283,82.70789337158203,55.0,18.01081657409668,-18245.607421875,407.3089599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7785339355469,309.4327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,23761.578125,23760.0,0.0,0.0,0.4142470955848694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.003522515296936,1.003533959388733,-1.1489017197163776e-05,0.0,0.0004204081487841,0.0,0.0,141.22116088867188,0.0,0.0,0.0,0.5941314101219177,4.0,0.0,1.0
375900,293.2308654785156,297.1499938964844,293.1499938964844,0.122058019042015,-2687.081787109375,304.16259765625,0.7194821238517761,0.1867333054542541,0.1709253787994384,293.2367858886719,297.1499938964844,293.1499938964844,0.2115190327167511,-4388.16357421875,304.1659851074219,0.8298338651657104,0.2915866374969482,0.2790580987930298,293.1659851074219,297.1499938964844,293.1499938964844,0.2366725653409958,-3545.766845703125,304.15496826171875,0.8540149331092834,0.3204280138015747,0.2256785631179809,293.1422119140625,297.1499938964844,293.1499938964844,0.2703112363815307,-5333.7626953125,304.1531677246094,0.8846797943115234,0.3566112220287323,0.3395273983478546,293.3327941894531,297.1499938964844,293.1499938964844,0.0035473434254527,-1340.9921875,295.849609375,0.4382464587688446,0.050000000745058,0.236877292394638,291.1533203125,291.1499938964844,259.1337585449219,258.8466186523437,279.1565246582031,293.3324584960937,291.1545715332031,1.0,0.3302094638347626,0.677986204624176,0.677986204624176,1.0,1.0,-1.5027134418487549,0.622951865196228,0.8797615766525269,0.2697226703166961,0.0,0.0,0.7088910937309265,78.92054748535156,55.0,20.361980438232425,-18184.880859375,394.4224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7608337402344,309.42254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,23788.498046875,22680.0,0.0,0.0,0.413185179233551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0018845796585083,1.0018960237503052,-1.147515831689816e-05,0.0,0.0004193304339423,0.0,0.0,140.74525451660156,0.0,0.0,0.0,0.5784366130828857,4.0,0.0,1.0
375960,293.2336120605469,297.1499938964844,293.1499938964844,0.1207983270287513,-2664.984375,304.16259765625,0.7247626781463623,0.1851675659418106,0.1693711280822754,293.2409362792969,297.1499938964844,293.1499938964844,0.2098802626132965,-4361.33544921875,304.1660461425781,0.8364537954330444,0.289672702550888,0.2771076261997223,293.1675109863281,297.1499938964844,293.1499938964844,0.2362946718931198,-3541.487060546875,304.1547546386719,0.862590491771698,0.3199265897274017,0.2252124696969986,293.1444091796875,297.1499938964844,293.1499938964844,0.2701105177402496,-5330.91357421875,304.1529235839844,0.8941650390625,0.3562742173671722,0.3390542268753052,293.3362121582031,297.1499938964844,293.1499938964844,0.003502701409161,-1325.05908203125,295.8026733398437,0.4452758133411407,0.050000000745058,0.2361272573471069,291.14373779296875,291.1499938964844,259.12176513671875,258.8356628417969,279.1570739746094,293.3358764648437,291.1410217285156,1.0,0.325141429901123,0.6783812642097473,0.6783812642097473,1.0,1.0,-1.4964781999588013,0.6202139854431152,0.876264214515686,0.2685995101928711,0.0,0.0,0.7100451588630676,74.81012725830078,43.0,-9.90210247039795,-18040.353515625,380.7271118164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.759765625,309.3700561523437,278.1499938964844,0.0,18000.0,313.1499938964844,22917.1953125,22680.0,0.0,0.0,0.4119779765605926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9822587370872498,0.9822697639465332,-1.1041647667298092e-05,0.0,0.0004181052790954,0.0,0.0,132.7388153076172,0.0,0.0,0.0,0.5818862318992615,4.0,0.0,1.0
376020,293.2386169433594,297.1499938964844,293.1499938964844,0.1179350689053535,-2613.896728515625,304.1631774902344,0.738423764705658,0.1820339411497116,0.1662349998950958,293.248779296875,297.1499938964844,293.1499938964844,0.2059515565633773,-4295.8427734375,304.16729736328125,0.8538542985916138,0.2857753038406372,0.2731147110462188,293.1702575683594,297.1499938964844,293.1499938964844,0.2348730266094207,-3524.270263671875,304.15557861328125,0.8846530914306641,0.3189249634742737,0.2242627739906311,293.1485290527344,297.1499938964844,293.1499938964844,0.2689359188079834,-5312.04736328125,304.1539611816406,0.9190230369567872,0.355584055185318,0.338067889213562,293.3427124023437,297.1499938964844,293.1499938964844,0.0034168676938861,-1292.80126953125,295.7247009277344,0.4639570415019989,0.050000000745058,0.2344929277896881,291.1508483886719,291.1499938964844,259.09814453125,258.81378173828125,279.158203125,293.3424072265625,291.1527709960937,1.0,0.313948780298233,0.6792571544647217,0.6792571544647217,1.0,1.0,-1.4836339950561523,0.6145842671394348,0.8690497875213623,0.2663479447364807,0.0,0.0,0.7100903391838074,65.86903381347656,31.0,15.247601509094238,-17950.294921875,351.6567687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7624816894531,309.39422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,22714.873046875,22680.0,0.0,0.0,0.4095036387443542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9821669459342957,0.9821779131889344,-1.0994797776220366e-05,0.0,0.0004155941132921,0.0,0.0,132.30288696289062,0.0,0.0,0.0,0.5812653303146362,4.0,0.0,1.0
376080,293.2386169433594,297.1499938964844,293.1499938964844,0.1179350689053535,-2613.896728515625,304.1631774902344,0.738423764705658,0.1820339411497116,0.1662349998950958,293.248779296875,297.1499938964844,293.1499938964844,0.2059515565633773,-4295.8427734375,304.16729736328125,0.8538542985916138,0.2857753038406372,0.2731147110462188,293.1702575683594,297.1499938964844,293.1499938964844,0.2348730266094207,-3524.270263671875,304.15557861328125,0.8846530914306641,0.3189249634742737,0.2242627739906311,293.1485290527344,297.1499938964844,293.1499938964844,0.2689359188079834,-5312.04736328125,304.1539611816406,0.9190230369567872,0.355584055185318,0.338067889213562,293.3427124023437,297.1499938964844,293.1499938964844,0.0034168676938861,-1292.80126953125,295.7247009277344,0.4639570415019989,0.050000000745058,0.2344929277896881,291.1508483886719,291.1499938964844,259.09814453125,258.81378173828125,279.158203125,293.3424072265625,291.1527709960937,1.0,0.313948780298233,0.6792571544647217,0.6792571544647217,1.0,1.0,-1.4836339950561523,0.6145842671394348,0.8690497875213623,0.2663479447364807,0.0,0.0,0.7100903391838074,65.86903381347656,31.0,15.247601509094238,-17950.294921875,351.6567687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7624816894531,309.39422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,22714.873046875,22680.0,0.0,0.0,0.4095036387443542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9821669459342957,0.9821779131889344,-1.0994797776220366e-05,0.0,0.0004155941132921,0.0,0.0,132.30288696289062,0.0,0.0,0.0,0.5812653303146362,4.0,0.0,1.0
376140,293.2430419921875,297.1499938964844,293.1499938964844,0.1149533316493034,-2560.279541015625,304.16375732421875,0.7580801248550415,0.1788892894983291,0.1630660146474838,293.25616455078125,297.1499938964844,293.1499938964844,0.20173379778862,-4225.1044921875,304.1685485839844,0.8788106441497803,0.2817751765251159,0.2690005302429199,293.1727600097656,297.1499938964844,293.1499938964844,0.2331917583942413,-3503.803466796875,304.156494140625,0.915459156036377,0.3179056346416473,0.2232842296361923,293.1523132324219,297.1499938964844,293.1499938964844,0.2674428224563598,-5288.0029296875,304.1551208496094,0.9542445540428162,0.3548532426357269,0.3370207250118255,293.3489685058594,297.1499938964844,293.1499938964844,0.0033238835167139,-1257.3267822265625,295.65362548828125,0.4838236272335052,0.050000000745058,0.2327393144369125,291.1708679199219,291.1499938964844,259.0754699707031,258.7924499511719,279.15948486328125,293.3486633300781,291.1722106933594,1.0,0.3015879094600677,0.6802689433097839,0.6802689433097839,1.0,1.0,-1.470354080200195,0.6087846755981445,0.861569344997406,0.2641065716743469,0.0,0.0,0.7058815360069275,56.28757095336914,25.0,22.60318374633789,-17817.91015625,321.25616455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.767333984375,309.39630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,22771.84765625,21600.0,0.0,0.0,0.406998723745346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9742307662963868,0.9742416739463806,-1.0913398909906393e-05,0.0,0.0004130519519094,0.0,0.0,129.96551513671875,0.0,0.0,0.0,0.562822163105011,4.0,0.0,1.0
376200,293.2430419921875,297.1499938964844,293.1499938964844,0.1149533316493034,-2560.279541015625,304.16375732421875,0.7580801248550415,0.1788892894983291,0.1630660146474838,293.25616455078125,297.1499938964844,293.1499938964844,0.20173379778862,-4225.1044921875,304.1685485839844,0.8788106441497803,0.2817751765251159,0.2690005302429199,293.1727600097656,297.1499938964844,293.1499938964844,0.2331917583942413,-3503.803466796875,304.156494140625,0.915459156036377,0.3179056346416473,0.2232842296361923,293.1523132324219,297.1499938964844,293.1499938964844,0.2674428224563598,-5288.0029296875,304.1551208496094,0.9542445540428162,0.3548532426357269,0.3370207250118255,293.3489685058594,297.1499938964844,293.1499938964844,0.0033238835167139,-1257.3267822265625,295.65362548828125,0.4838236272335052,0.050000000745058,0.2327393144369125,291.1708679199219,291.1499938964844,259.0754699707031,258.7924499511719,279.15948486328125,293.3486633300781,291.1722106933594,1.0,0.3015879094600677,0.6802689433097839,0.6802689433097839,1.0,1.0,-1.470354080200195,0.6087846755981445,0.861569344997406,0.2641065716743469,0.0,0.0,0.7058815360069275,56.28757095336914,25.0,22.60318374633789,-17817.91015625,321.25616455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.767333984375,309.39630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,22771.84765625,21600.0,0.0,0.0,0.406998723745346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9742307662963868,0.9742416739463806,-1.0913398909906393e-05,0.0,0.0004130519519094,0.0,0.0,129.96551513671875,0.0,0.0,0.0,0.562822163105011,4.0,0.0,1.0
376260,293.2470092773437,297.1499938964844,293.1499938964844,0.1123561710119247,-2513.9501953125,304.1635131835937,0.7811728715896606,0.1757256984710693,0.1599295288324356,293.2631225585937,297.1499938964844,293.1499938964844,0.1980924308300018,-4164.64404296875,304.16845703125,0.9075146317481996,0.2776742875576019,0.2648405432701111,293.1750183105469,297.1499938964844,293.1499938964844,0.2322416305541992,-3492.79736328125,304.15594482421875,0.9528477787971495,0.3168683052062988,0.2223298698663711,293.1557922363281,297.1499938964844,293.1499938964844,0.2667621672153473,-5277.7919921875,304.1545715332031,0.9871301651000975,0.3540851473808288,0.3359870910644531,293.3548889160156,297.1499938964844,293.1499938964844,0.0032392013818025,-1226.4935302734375,295.5583801269531,0.5019312500953674,0.050000000745058,0.2312168478965759,291.15576171875,291.1499938964844,259.05438232421875,258.7722473144531,279.1605529785156,293.3546142578125,291.1567077636719,1.0,0.2904493808746338,0.6813765168190002,0.6813765168190002,1.0,1.0,-1.4573804140090942,0.6031469702720642,0.85423344373703,0.2619949281215668,0.0,0.0,0.7061718106269836,47.9482536315918,28.0,-1.2381397485733032,-17618.84765625,294.5937805175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8104553222656,309.3739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,21712.84375,21600.0,0.0,0.0,0.4040165543556213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9491928815841676,0.9492032527923584,-1.038146365317516e-05,0.0,0.0004100254445802,0.0,0.0,120.38801574707033,0.0,0.0,0.0,0.5634551048278809,4.0,0.0,1.0
376320,293.2470092773437,297.1499938964844,293.1499938964844,0.1123561710119247,-2513.9501953125,304.1635131835937,0.7811728715896606,0.1757256984710693,0.1599295288324356,293.2631225585937,297.1499938964844,293.1499938964844,0.1980924308300018,-4164.64404296875,304.16845703125,0.9075146317481996,0.2776742875576019,0.2648405432701111,293.1750183105469,297.1499938964844,293.1499938964844,0.2322416305541992,-3492.79736328125,304.15594482421875,0.9528477787971495,0.3168683052062988,0.2223298698663711,293.1557922363281,297.1499938964844,293.1499938964844,0.2667621672153473,-5277.7919921875,304.1545715332031,0.9871301651000975,0.3540851473808288,0.3359870910644531,293.3548889160156,297.1499938964844,293.1499938964844,0.0032392013818025,-1226.4935302734375,295.5583801269531,0.5019312500953674,0.050000000745058,0.2312168478965759,291.15576171875,291.1499938964844,259.05438232421875,258.7722473144531,279.1605529785156,293.3546142578125,291.1567077636719,1.0,0.2904493808746338,0.6813765168190002,0.6813765168190002,1.0,1.0,-1.4573804140090942,0.6031469702720642,0.85423344373703,0.2619949281215668,0.0,0.0,0.7061718106269836,47.9482536315918,28.0,-1.2381397485733032,-17618.84765625,294.5937805175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8104553222656,309.3739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,21712.84375,21600.0,0.0,0.0,0.4040165543556213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9491928815841676,0.9492032527923584,-1.038146365317516e-05,0.0,0.0004100254445802,0.0,0.0,120.38801574707033,0.0,0.0,0.0,0.5634551048278809,4.0,0.0,1.0
376380,293.250732421875,297.1499938964844,293.1499938964844,0.1095174252986908,-2462.390625,304.1637268066406,0.794471800327301,0.1725135743618011,0.1569008976221084,293.26983642578125,297.1499938964844,293.1499938964844,0.1938828229904174,-4093.511474609375,304.1693115234375,0.925897777080536,0.2734499275684356,0.2607218027114868,293.17724609375,297.1499938964844,293.1499938964844,0.2306738346815109,-3473.68212890625,304.1565856933594,0.9739751815795898,0.315784603357315,0.2214612066745758,293.1572265625,297.1499938964844,293.1499938964844,0.2608878910541534,-5182.10400390625,304.16363525390625,0.9990000128746032,0.3536302447319031,0.3301893174648285,293.360595703125,297.1499938964844,293.1499938964844,0.0031613176688551,-1196.48876953125,295.4851379394531,0.514194667339325,0.050000000745058,0.2304176092147827,291.17608642578125,291.1499938964844,259.035400390625,258.7536926269531,279.1647644042969,293.3603210449219,291.1785888671875,1.0,0.2831324934959411,0.6829648017883301,0.6829648017883301,1.0,1.0,-1.4398443698883057,0.5955132246017456,0.8443312048912048,0.2592552006244659,0.0,0.0,0.7014468312263489,43.401363372802734,31.0,24.35843086242676,-17469.787109375,275.75177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8482971191406,309.411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,21707.423828125,21600.0,0.0,0.0,0.4009213447570801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9410485625267028,0.941058874130249,-1.0286754331900738e-05,0.0,0.0004068842099513,0.0,0.0,118.02088928222656,0.0,0.0,0.0,0.5596875548362732,4.0,0.0,1.0
376440,293.250732421875,297.1499938964844,293.1499938964844,0.1095174252986908,-2462.390625,304.1637268066406,0.794471800327301,0.1725135743618011,0.1569008976221084,293.26983642578125,297.1499938964844,293.1499938964844,0.1938828229904174,-4093.511474609375,304.1693115234375,0.925897777080536,0.2734499275684356,0.2607218027114868,293.17724609375,297.1499938964844,293.1499938964844,0.2306738346815109,-3473.68212890625,304.1565856933594,0.9739751815795898,0.315784603357315,0.2214612066745758,293.1572265625,297.1499938964844,293.1499938964844,0.2608878910541534,-5182.10400390625,304.16363525390625,0.9990000128746032,0.3536302447319031,0.3301893174648285,293.360595703125,297.1499938964844,293.1499938964844,0.0031613176688551,-1196.48876953125,295.4851379394531,0.514194667339325,0.050000000745058,0.2304176092147827,291.17608642578125,291.1499938964844,259.035400390625,258.7536926269531,279.1647644042969,293.3603210449219,291.1785888671875,1.0,0.2831324934959411,0.6829648017883301,0.6829648017883301,1.0,1.0,-1.4398443698883057,0.5955132246017456,0.8443312048912048,0.2592552006244659,0.0,0.0,0.7014468312263489,43.401363372802734,31.0,24.35843086242676,-17469.787109375,275.75177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8482971191406,309.411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,21707.423828125,21600.0,0.0,0.0,0.4009213447570801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9410485625267028,0.941058874130249,-1.0286754331900738e-05,0.0,0.0004068842099513,0.0,0.0,118.02088928222656,0.0,0.0,0.0,0.5596875548362732,4.0,0.0,1.0
376500,293.2525939941406,297.1499938964844,293.1499938964844,0.1080523878335952,-2435.552978515625,304.1639099121094,0.7964859008789062,0.1708730459213256,0.1554066836833953,293.2731628417969,297.1499938964844,293.1499938964844,0.19165600836277,-4055.604248046875,304.1698608398437,0.929152011871338,0.271277368068695,0.2586592137813568,293.17840576171875,297.1499938964844,293.1499938964844,0.2297593504190445,-3462.422607421875,304.15704345703125,0.9785094261169434,0.3152140080928802,0.2210454791784286,293.1526794433594,297.1499938964844,293.1499938964844,0.2552694082260132,-5090.82177734375,304.1712951660156,0.9990000128746032,0.3544316291809082,0.3246412873268127,293.36334228515625,297.1499938964844,293.1499938964844,0.0031241625547409,-1181.814208984375,295.453369140625,0.5174073576927185,0.050000000745058,0.2302361875772476,291.1939697265625,291.1499938964844,259.02691650390625,258.7452087402344,279.1680603027344,293.3630676269531,291.1970520019531,1.0,0.2803572416305542,0.6841239333152771,0.6841239333152771,1.0,1.0,-1.4281959533691406,0.5904850959777832,0.8377107977867126,0.2574565708637237,0.0,0.0,0.6967363953590393,42.24789047241211,31.0,36.79057312011719,-17357.5078125,268.008056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8756408691406,309.4295959472656,278.1499938964844,0.0,18000.0,313.1499938964844,21762.21875,20520.0,0.0,0.0,0.3992250263690948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9329590797424316,0.9329692721366882,-1.020708805299364e-05,0.0,0.0004051626601722,0.0,0.0,115.8188247680664,0.0,0.0,0.0,0.5411691665649414,4.0,0.0,1.0
376560,293.25445556640625,297.1499938964844,293.1499938964844,0.1067891716957092,-2412.724609375,304.1636657714844,0.7973243594169617,0.1692098379135131,0.1538976579904556,293.2764892578125,297.1499938964844,293.1499938964844,0.1897790282964706,-4024.112060546875,304.16961669921875,0.9308491945266724,0.2690615355968475,0.2565630674362182,293.1795654296875,297.1499938964844,293.1499938964844,0.2292826175689697,-3456.892822265625,304.1566162109375,0.9816848635673524,0.3146238923072815,0.2206208407878875,293.146240234375,297.1499938964844,293.1499938964844,0.2514064013957977,-5028.88916015625,304.17437744140625,0.9990000128746032,0.3556612133979797,0.3205048441886902,293.3659362792969,297.1499938964844,293.1499938964844,0.0030860502738505,-1167.7794189453125,295.4081420898437,0.5198853611946106,0.050000000745058,0.2301029860973358,291.1919250488281,291.1499938964844,259.0191650390625,258.73736572265625,279.169921875,293.3656616210937,291.1893615722656,1.0,0.2781197130680084,0.6852633953094482,0.6852633953094482,1.0,1.0,-1.4182313680648804,0.586225152015686,0.8320062160491943,0.2559752464294433,0.0,0.0,0.6938820481300354,41.38011169433594,34.0,3.577365159988404,-17159.037109375,261.7596130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9242553710937,309.390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,20933.755859375,20520.0,0.0,0.0,0.3972422182559967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9044121503829956,0.9044218063354492,-9.701221642899329e-06,0.0,0.0004031503631267,0.0,0.0,106.40454864501952,0.0,0.0,0.0,0.5406915545463562,4.0,0.0,1.0
376620,293.2579650878906,297.1499938964844,293.1499938964844,0.1041211560368537,-2363.987548828125,304.16357421875,0.7957996726036072,0.1658478081226349,0.1508628278970718,293.2830810546875,297.1499938964844,293.1499938964844,0.1857195347547531,-3955.246337890625,304.1698913574219,0.9299584627151488,0.264523297548294,0.2522891163825989,293.1818542480469,297.1499938964844,293.1499938964844,0.2280271351337433,-3441.79248046875,304.15655517578125,0.98464435338974,0.3134132325649261,0.2197643220424652,293.13409423828125,297.1499938964844,293.1499938964844,0.246720403432846,-4954.63623046875,304.17388916015625,0.9990000128746032,0.3582281172275543,0.315941721200943,293.37066650390625,297.1499938964844,293.1499938964844,0.0030212530400604,-1143.2664794921875,295.3234558105469,0.522703230381012,0.050000000745058,0.2299581915140152,291.19635009765625,291.1499938964844,259.0062255859375,258.7238464355469,279.1705322265625,293.37042236328125,291.19775390625,1.0,0.2750545740127563,0.6873725056648254,0.6873725056648254,1.0,1.0,-1.4027752876281738,0.5797140598297119,0.8230612874031067,0.2537853717803955,0.0,0.0,0.6879396438598633,40.3665885925293,37.0,14.461376190185549,-17011.689453125,253.0144805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0284729003906,309.4502868652344,278.1499938964844,0.0,18000.0,313.1499938964844,20714.888671875,20520.0,0.0,0.0,0.3928878009319305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8878994584083557,0.887908935546875,-9.4720044216956e-06,0.0,0.0003987311793025,0.0,0.0,101.66236114501952,0.0,0.0,0.0,0.5330011248588562,4.0,0.0,1.0
376680,293.2579650878906,297.1499938964844,293.1499938964844,0.1041211560368537,-2363.987548828125,304.16357421875,0.7957996726036072,0.1658478081226349,0.1508628278970718,293.2830810546875,297.1499938964844,293.1499938964844,0.1857195347547531,-3955.246337890625,304.1698913574219,0.9299584627151488,0.264523297548294,0.2522891163825989,293.1818542480469,297.1499938964844,293.1499938964844,0.2280271351337433,-3441.79248046875,304.15655517578125,0.98464435338974,0.3134132325649261,0.2197643220424652,293.13409423828125,297.1499938964844,293.1499938964844,0.246720403432846,-4954.63623046875,304.17388916015625,0.9990000128746032,0.3582281172275543,0.315941721200943,293.37066650390625,297.1499938964844,293.1499938964844,0.0030212530400604,-1143.2664794921875,295.3234558105469,0.522703230381012,0.050000000745058,0.2299581915140152,291.19635009765625,291.1499938964844,259.0062255859375,258.7238464355469,279.1705322265625,293.37042236328125,291.19775390625,1.0,0.2750545740127563,0.6873725056648254,0.6873725056648254,1.0,1.0,-1.4027752876281738,0.5797140598297119,0.8230612874031067,0.2537853717803955,0.0,0.0,0.6879396438598633,40.3665885925293,37.0,14.461376190185549,-17011.689453125,253.0144805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0284729003906,309.4502868652344,278.1499938964844,0.0,18000.0,313.1499938964844,20714.888671875,20520.0,0.0,0.0,0.3928878009319305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8878994584083557,0.887908935546875,-9.4720044216956e-06,0.0,0.0003987311793025,0.0,0.0,101.66236114501952,0.0,0.0,0.0,0.5330011248588562,4.0,0.0,1.0
376740,293.26129150390625,297.1499938964844,293.1499938964844,0.1014579162001609,-2315.077880859375,304.1634826660156,0.7906046509742737,0.1624424308538437,0.1478166878223419,293.2895202636719,297.1499938964844,293.1499938964844,0.1815825700759887,-3884.741943359375,304.1701354980469,0.9241120219230652,0.2598450481891632,0.2479113787412643,293.1840515136719,297.1499938964844,293.1499938964844,0.2267530560493469,-3426.46484375,304.1564636230469,0.9839048981666564,0.3121568262577057,0.2188966870307922,293.128173828125,297.1499938964844,293.1499938964844,0.2458624541759491,-4943.05517578125,304.167236328125,0.9990000128746032,0.3598473966121673,0.3155258595943451,293.3751525878906,297.1499938964844,293.1499938964844,0.0029532562475651,-1117.5194091796875,295.23974609375,0.5229647755622864,0.050000000745058,0.229945421218872,291.2035827636719,291.1499938964844,258.9971923828125,258.7136535644531,279.1688537597656,293.3749389648437,291.203369140625,1.0,0.2735592126846313,0.6891839504241943,0.6891839504241943,1.0,1.0,-1.3923052549362185,0.5754154324531555,0.8168898820877075,0.252398669719696,0.0,0.0,0.6800962686538696,40.13668823242188,40.0,6.279385566711426,-16873.1796875,248.2677154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1129150390625,309.4714660644531,278.1499938964844,0.0,18000.0,313.1499938964844,20714.681640625,19440.0,0.0,0.0,0.3883518576622009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8686420917510986,0.8686513900756836,-9.266547749575691e-06,0.0,0.0003941277682315,0.0,0.0,96.77230072021484,0.0,0.0,0.0,0.5097715854644775,4.0,0.0,1.0
376800,293.26129150390625,297.1499938964844,293.1499938964844,0.1014579162001609,-2315.077880859375,304.1634826660156,0.7906046509742737,0.1624424308538437,0.1478166878223419,293.2895202636719,297.1499938964844,293.1499938964844,0.1815825700759887,-3884.741943359375,304.1701354980469,0.9241120219230652,0.2598450481891632,0.2479113787412643,293.1840515136719,297.1499938964844,293.1499938964844,0.2267530560493469,-3426.46484375,304.1564636230469,0.9839048981666564,0.3121568262577057,0.2188966870307922,293.128173828125,297.1499938964844,293.1499938964844,0.2458624541759491,-4943.05517578125,304.167236328125,0.9990000128746032,0.3598473966121673,0.3155258595943451,293.3751525878906,297.1499938964844,293.1499938964844,0.0029532562475651,-1117.5194091796875,295.23974609375,0.5229647755622864,0.050000000745058,0.229945421218872,291.2035827636719,291.1499938964844,258.9971923828125,258.7136535644531,279.1688537597656,293.3749389648437,291.203369140625,1.0,0.2735592126846313,0.6891839504241943,0.6891839504241943,1.0,1.0,-1.3923052549362185,0.5754154324531555,0.8168898820877075,0.252398669719696,0.0,0.0,0.6800962686538696,40.13668823242188,40.0,6.279385566711426,-16873.1796875,248.2677154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1129150390625,309.4714660644531,278.1499938964844,0.0,18000.0,313.1499938964844,20714.681640625,19440.0,0.0,0.0,0.3883518576622009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8686420917510986,0.8686513900756836,-9.266547749575691e-06,0.0,0.0003941277682315,0.0,0.0,96.77230072021484,0.0,0.0,0.0,0.5097715854644775,4.0,0.0,1.0
376860,293.2650146484375,297.1499938964844,293.1499938964844,0.099130094051361,-2272.852294921875,304.1628723144531,0.7822937965393066,0.1588665395975113,0.144676074385643,293.2964782714844,297.1499938964844,293.1499938964844,0.1780279129743576,-3824.901123046875,304.1693725585937,0.9142131805419922,0.2549042701721191,0.2433483451604843,293.18621826171875,297.1499938964844,293.1499938964844,0.2263867259025573,-3422.910400390625,304.1549377441406,0.980063498020172,0.3108565211296081,0.2180150896310806,293.1305847167969,297.1499938964844,293.1499938964844,0.2492190897464752,-5000.794921875,304.1558532714844,0.9990000128746032,0.3599307239055633,0.3184992372989654,293.379638671875,297.1499938964844,293.1499938964844,0.0028913805726915,-1095.94580078125,295.1218566894531,0.5211136341094971,0.050000000745058,0.2300400137901306,291.1636962890625,291.1499938964844,258.9926452636719,258.7073669433594,279.1664123535156,293.37939453125,291.16259765625,1.0,0.2733204662799835,0.6907026767730713,0.6907026767730713,1.0,1.0,-1.3856806755065918,0.5728088021278381,0.8128719329833984,0.2516005635261535,0.0,0.0,0.6808774471282959,40.53919982910156,43.0,-31.182518005371094,-16709.13671875,246.58758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1970520019531,309.4476318359375,278.1499938964844,0.0,18000.0,313.1499938964844,19570.701171875,19440.0,0.0,0.0,0.3834792375564575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8408394455909729,0.8408481478691101,-8.719222023501061e-06,0.0,0.0003891826781909,0.0,0.0,88.05152130126953,0.0,0.0,0.0,0.5089831948280334,4.0,0.0,1.0
376920,293.2650146484375,297.1499938964844,293.1499938964844,0.099130094051361,-2272.852294921875,304.1628723144531,0.7822937965393066,0.1588665395975113,0.144676074385643,293.2964782714844,297.1499938964844,293.1499938964844,0.1780279129743576,-3824.901123046875,304.1693725585937,0.9142131805419922,0.2549042701721191,0.2433483451604843,293.18621826171875,297.1499938964844,293.1499938964844,0.2263867259025573,-3422.910400390625,304.1549377441406,0.980063498020172,0.3108565211296081,0.2180150896310806,293.1305847167969,297.1499938964844,293.1499938964844,0.2492190897464752,-5000.794921875,304.1558532714844,0.9990000128746032,0.3599307239055633,0.3184992372989654,293.379638671875,297.1499938964844,293.1499938964844,0.0028913805726915,-1095.94580078125,295.1218566894531,0.5211136341094971,0.050000000745058,0.2300400137901306,291.1636962890625,291.1499938964844,258.9926452636719,258.7073669433594,279.1664123535156,293.37939453125,291.16259765625,1.0,0.2733204662799835,0.6907026767730713,0.6907026767730713,1.0,1.0,-1.3856806755065918,0.5728088021278381,0.8128719329833984,0.2516005635261535,0.0,0.0,0.6808774471282959,40.53919982910156,43.0,-31.182518005371094,-16709.13671875,246.58758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1970520019531,309.4476318359375,278.1499938964844,0.0,18000.0,313.1499938964844,19570.701171875,19440.0,0.0,0.0,0.3834792375564575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8408394455909729,0.8408481478691101,-8.719222023501061e-06,0.0,0.0003891826781909,0.0,0.0,88.05152130126953,0.0,0.0,0.0,0.5089831948280334,4.0,0.0,1.0
376980,293.2689514160156,297.1499938964844,293.1499938964844,0.0963800102472305,-2221.91845703125,304.1631774902344,0.771563708782196,0.1551561653614044,0.1414045542478561,293.3038024902344,297.1499938964844,293.1499938964844,0.1736878305673599,-3750.252685546875,304.170166015625,0.901800274848938,0.2497094869613647,0.2385406047105789,293.1884460449219,297.1499938964844,293.1499938964844,0.225257396697998,-3409.333251953125,304.1551818847656,0.9734765291213988,0.3094881474971771,0.2171060740947723,293.1415100097656,297.1499938964844,293.1499938964844,0.2544582486152649,-5087.40478515625,304.1451721191406,0.9990000128746032,0.358223557472229,0.3242221176624298,293.38458251953125,297.1499938964844,293.1499938964844,0.002825197065249,-1071.1402587890625,295.0267639160156,0.5176565647125244,0.050000000745058,0.2302242368459701,291.1609802246094,291.1499938964844,258.9931640625,258.7055358886719,279.1641845703125,293.3843078613281,291.16046142578125,1.0,0.2740893363952636,0.6920060515403748,0.6920060515403748,1.0,1.0,-1.3819807767868042,0.5714946389198303,0.8104861378669739,0.2512458562850952,0.0,0.0,0.6796392202377319,41.46453857421875,46.0,-12.53465461730957,-16676.27734375,247.3016815185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2188415527344,309.4611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,19484.3515625,19440.0,0.0,0.0,0.3790085017681122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8377172946929932,0.8377259969711304,-8.66787104314426e-06,0.0,0.0003846454492304,0.0,0.0,87.17515563964844,0.0,0.0,0.0,0.5073256492614746,4.0,0.0,1.0
