time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377040,293.2689514160156,297.1499938964844,293.1499938964844,0.0963800102472305,-2221.91845703125,304.1631774902344,0.771563708782196,0.1551561653614044,0.1414045542478561,293.3038024902344,297.1499938964844,293.1499938964844,0.1736878305673599,-3750.252685546875,304.170166015625,0.901800274848938,0.2497094869613647,0.2385406047105789,293.1884460449219,297.1499938964844,293.1499938964844,0.225257396697998,-3409.333251953125,304.1551818847656,0.9734765291213988,0.3094881474971771,0.2171060740947723,293.1415100097656,297.1499938964844,293.1499938964844,0.2544582486152649,-5087.40478515625,304.1451721191406,0.9990000128746032,0.358223557472229,0.3242221176624298,293.38458251953125,297.1499938964844,293.1499938964844,0.002825197065249,-1071.1402587890625,295.0267639160156,0.5176565647125244,0.050000000745058,0.2302242368459701,291.1609802246094,291.1499938964844,258.9931640625,258.7055358886719,279.1641845703125,293.3843078613281,291.16046142578125,1.0,0.2740893363952636,0.6920060515403748,0.6920060515403748,1.0,1.0,-1.3819807767868042,0.5714946389198303,0.8104861378669739,0.2512458562850952,0.0,0.0,0.6796392202377319,41.46453857421875,46.0,-12.53465461730957,-16676.27734375,247.3016815185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2188415527344,309.4611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,19484.3515625,19440.0,0.0,0.0,0.3790085017681122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8377172946929932,0.8377259969711304,-8.66787104314426e-06,0.0,0.0003846454492304,0.0,0.0,87.17515563964844,0.0,0.0,0.0,0.5073256492614746,4.0,0.0,1.0
377100,293.2708435058594,297.1499938964844,293.1499938964844,0.0950153023004531,-2196.622802734375,304.16326904296875,0.7656179070472717,0.1532785594463348,0.1397496312856674,293.30743408203125,297.1499938964844,293.1499938964844,0.171511635184288,-3712.744384765625,304.1704406738281,0.8951005935668945,0.2470479160547256,0.2360749691724777,293.1896057128906,297.1499938964844,293.1499938964844,0.2247271239757537,-3403.010986328125,304.1552124023437,0.9692646265029908,0.3087728023529053,0.2166345715522766,293.14996337890625,297.1499938964844,293.1499938964844,0.2579660713672638,-5144.7275390625,304.1396789550781,0.9990000128746032,0.3566740453243255,0.327909916639328,293.3873291015625,297.1499938964844,293.1499938964844,0.0027912340592592,-1058.509521484375,294.9760131835937,0.5155010223388672,0.050000000745058,0.2303446382284164,291.1570739746094,291.1499938964844,258.9954833984375,258.7064514160156,279.1632995605469,293.38702392578125,291.1561584472656,1.0,0.2747872769832611,0.692605197429657,0.692605197429657,1.0,1.0,-1.381039261817932,0.5712441205978394,0.8097952008247375,0.2512095272541046,0.0,0.0,0.6795516014099121,42.09185028076172,46.0,-12.830639839172363,-16657.2890625,248.40342712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.207275390625,309.4478454589844,278.1499938964844,0.0,18000.0,313.1499938964844,19467.77734375,18360.0,0.0,0.0,0.3769963681697845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8364927172660828,0.8365013599395752,-8.651672033010982e-06,0.0,0.0003826033789664,0.0,0.0,86.86259460449219,0.0,0.0,0.0,0.4917969405651092,4.0,0.0,1.0
377160,293.27264404296875,297.1499938964844,293.1499938964844,0.0938299447298049,-2175.021240234375,304.1629943847656,0.7594327330589294,0.151390254497528,0.1380869895219802,293.3110046386719,297.1499938964844,293.1499938964844,0.1696485430002212,-3681.1123046875,304.17010498046875,0.888009786605835,0.2443525195121765,0.2335778027772903,293.1907958984375,297.1499938964844,293.1499938964844,0.2246305644512176,-3402.38037109375,304.1544189453125,0.9645069241523744,0.3080390095710754,0.2161517590284347,293.16015625,297.1499938964844,293.1499938964844,0.2624614536762237,-5218.1416015625,304.13336181640625,0.9990000128746032,0.3546745479106903,0.3320494592189789,293.39019775390625,297.1499938964844,293.1499938964844,0.0027554121334105,-1046.06982421875,294.9096069335937,0.5131470561027527,0.050000000745058,0.2304813861846923,291.1322631835937,291.1499938964844,258.99932861328125,258.70867919921875,279.1626281738281,293.389892578125,291.12579345703125,1.0,0.2756611108779907,0.6931848526000977,0.6931848526000977,1.0,1.0,-1.380599021911621,0.5712209939956665,0.8093780279159546,0.251253217458725,0.0,0.0,0.6829470992088318,42.81391143798828,49.0,-51.82267379760742,-16547.404296875,249.92526245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1976013183594,309.3699645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18564.578125,18360.0,0.0,0.0,0.3749885857105255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8192621469497681,0.8192703723907471,-8.274168067146093e-06,0.0,0.0003805657324846,0.0,0.0,81.42083740234375,0.0,0.0,0.0,0.4959106147289276,4.0,0.0,1.0
377220,293.2760314941406,297.1499938964844,293.1499938964844,0.091135673224926,-2124.99951171875,304.1631774902344,0.7434780597686768,0.147597000002861,0.1347850263118744,293.31787109375,297.1499938964844,293.1499938964844,0.1652786582708358,-3605.313720703125,304.1707458496094,0.8690418601036072,0.2388818562030792,0.2285460084676742,293.193115234375,297.1499938964844,293.1499938964844,0.2236319035291671,-3390.43505859375,304.1546936035156,0.948759377002716,0.3065324425697326,0.2151892632246017,293.18048095703125,297.1499938964844,293.1499938964844,0.2640147507190704,-5241.1787109375,304.1372985839844,0.990415632724762,0.3502771258354187,0.3330932855606079,293.3962097167969,297.1499938964844,293.1499938964844,0.0026948913000524,-1023.6680908203124,294.79791259765625,0.505573034286499,0.050000000745058,0.2309632152318954,291.1161193847656,291.1499938964844,259.01171875,258.7174072265625,279.1684875488281,293.3958740234375,291.1188049316406,1.0,0.2775694727897644,0.695202648639679,0.695202648639679,1.0,1.0,-1.3712780475616455,0.5674619078636169,0.8038161993026733,0.2500838339328766,0.0,0.0,0.6897267699241638,45.24479293823242,52.0,-4.804294109344482,-16525.4921875,251.91168212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1386413574219,309.3869934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18265.984375,18360.0,0.0,0.0,0.3714878261089325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8314936757087708,0.8315019607543945,-8.329253432748374e-06,0.0,0.0003770129114855,0.0,0.0,83.6615219116211,0.0,0.0,0.0,0.5002667903900146,4.0,0.0,1.0
377280,293.2760314941406,297.1499938964844,293.1499938964844,0.091135673224926,-2124.99951171875,304.1631774902344,0.7434780597686768,0.147597000002861,0.1347850263118744,293.31787109375,297.1499938964844,293.1499938964844,0.1652786582708358,-3605.313720703125,304.1707458496094,0.8690418601036072,0.2388818562030792,0.2285460084676742,293.193115234375,297.1499938964844,293.1499938964844,0.2236319035291671,-3390.43505859375,304.1546936035156,0.948759377002716,0.3065324425697326,0.2151892632246017,293.18048095703125,297.1499938964844,293.1499938964844,0.2640147507190704,-5241.1787109375,304.1372985839844,0.990415632724762,0.3502771258354187,0.3330932855606079,293.3962097167969,297.1499938964844,293.1499938964844,0.0026948913000524,-1023.6680908203124,294.79791259765625,0.505573034286499,0.050000000745058,0.2309632152318954,291.1161193847656,291.1499938964844,259.01171875,258.7174072265625,279.1684875488281,293.3958740234375,291.1188049316406,1.0,0.2775694727897644,0.695202648639679,0.695202648639679,1.0,1.0,-1.3712780475616455,0.5674619078636169,0.8038161993026733,0.2500838339328766,0.0,0.0,0.6897267699241638,45.24479293823242,52.0,-4.804294109344482,-16525.4921875,251.91168212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1386413574219,309.3869934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18265.984375,18360.0,0.0,0.0,0.3714878261089325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8314936757087708,0.8315019607543945,-8.329253432748374e-06,0.0,0.0003770129114855,0.0,0.0,83.6615219116211,0.0,0.0,0.0,0.5002667903900146,4.0,0.0,1.0
377340,293.279296875,297.1499938964844,293.1499938964844,0.088103286921978,-2068.04931640625,304.1638488769531,0.7273388504981995,0.1437422633171081,0.1314554065465927,293.3245849609375,297.1499938964844,293.1499938964844,0.1602603644132614,-3516.8798828125,304.17218017578125,0.8496849536895752,0.2332661151885986,0.2234069257974624,293.1956481933594,297.1499938964844,293.1499938964844,0.2217851728200912,-3367.523193359375,304.1561889648437,0.9306526184082032,0.3049297034740448,0.2141821980476379,293.1897277832031,297.1499938964844,293.1499938964844,0.2609862387180328,-5190.0693359375,304.1463928222656,0.9750919342041016,0.3476126790046692,0.3303461372852325,293.4025573730469,297.1499938964844,293.1499938964844,0.0026215310208499,-994.8690185546876,294.7157897949219,0.4977246820926666,0.050000000745058,0.2315388321876526,291.1451416015625,291.1499938964844,259.03094482421875,258.7322692871094,279.17626953125,293.4022216796875,291.1470031738281,1.0,0.2794664800167084,0.6982393860816956,0.6982393860816956,1.0,1.0,-1.3572959899902344,0.5618352890014648,0.7954607009887695,0.2482737898826599,0.0,0.0,0.6882876753807068,48.105506896972656,55.0,23.77071952819824,-16396.951171875,253.0098114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0563659667969,309.352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18358.259765625,18000.0,0.0,0.0,0.3685216307640075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8331940174102783,0.8332023620605469,-8.367309419554658e-06,0.0,0.0003740026149898,0.0,0.0,84.20570373535156,0.0,0.0,0.0,0.49605193734169,4.0,0.0,1.0
377400,293.279296875,297.1499938964844,293.1499938964844,0.088103286921978,-2068.04931640625,304.1638488769531,0.7273388504981995,0.1437422633171081,0.1314554065465927,293.3245849609375,297.1499938964844,293.1499938964844,0.1602603644132614,-3516.8798828125,304.17218017578125,0.8496849536895752,0.2332661151885986,0.2234069257974624,293.1956481933594,297.1499938964844,293.1499938964844,0.2217851728200912,-3367.523193359375,304.1561889648437,0.9306526184082032,0.3049297034740448,0.2141821980476379,293.1897277832031,297.1499938964844,293.1499938964844,0.2609862387180328,-5190.0693359375,304.1463928222656,0.9750919342041016,0.3476126790046692,0.3303461372852325,293.4025573730469,297.1499938964844,293.1499938964844,0.0026215310208499,-994.8690185546876,294.7157897949219,0.4977246820926666,0.050000000745058,0.2315388321876526,291.1451416015625,291.1499938964844,259.03094482421875,258.7322692871094,279.17626953125,293.4022216796875,291.1470031738281,1.0,0.2794664800167084,0.6982393860816956,0.6982393860816956,1.0,1.0,-1.3572959899902344,0.5618352890014648,0.7954607009887695,0.2482737898826599,0.0,0.0,0.6882876753807068,48.105506896972656,55.0,23.77071952819824,-16396.951171875,253.0098114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0563659667969,309.352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18358.259765625,18000.0,0.0,0.0,0.3685216307640075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8331940174102783,0.8332023620605469,-8.367309419554658e-06,0.0,0.0003740026149898,0.0,0.0,84.20570373535156,0.0,0.0,0.0,0.49605193734169,4.0,0.0,1.0
377460,293.2823181152344,297.1499938964844,293.1499938964844,0.0852204114198684,-2014.3736572265625,304.1640319824219,0.7118739485740662,0.1398555189371109,0.1280854791402816,293.3310852050781,297.1499938964844,293.1499938964844,0.1554955542087555,-3432.927978515625,304.1727294921875,0.8323020339012146,0.2275255769491195,0.2181394398212433,293.1981506347656,297.1499938964844,293.1499938964844,0.2203260511159896,-3349.793701171875,304.15655517578125,0.914048671722412,0.303264319896698,0.2131215631961822,293.19464111328125,297.1499938964844,293.1499938964844,0.2592008709907532,-5160.51806640625,304.1505126953125,0.959969162940979,0.3456051647663116,0.3284752070903778,293.40869140625,297.1499938964844,293.1499938964844,0.002549112541601,-967.3251342773438,294.6146850585937,0.4908569753170013,0.050000000745058,0.2321092635393142,291.1499938964844,291.1499938964844,259.0575866699219,258.7537536621094,279.1826477050781,293.40838623046875,291.1510925292969,1.0,0.2814423739910126,0.7018290758132935,0.7018290758132935,1.0,1.0,-1.3440932035446167,0.5566965937614441,0.7873965501785278,0.2467008382081985,0.0,0.0,0.6878770589828491,50.95166397094727,58.0,13.268571853637695,-16222.7099609375,254.3358154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9935607910156,309.2894287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18043.119140625,18000.0,0.0,0.0,0.3656553626060486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8243273496627808,0.8243355751037598,-8.20679542812286e-06,0.0,0.0003710937162395,0.0,0.0,81.67012023925781,0.0,0.0,0.0,0.495998352766037,4.0,0.0,1.0
377520,293.2823181152344,297.1499938964844,293.1499938964844,0.0852204114198684,-2014.3736572265625,304.1640319824219,0.7118739485740662,0.1398555189371109,0.1280854791402816,293.3310852050781,297.1499938964844,293.1499938964844,0.1554955542087555,-3432.927978515625,304.1727294921875,0.8323020339012146,0.2275255769491195,0.2181394398212433,293.1981506347656,297.1499938964844,293.1499938964844,0.2203260511159896,-3349.793701171875,304.15655517578125,0.914048671722412,0.303264319896698,0.2131215631961822,293.19464111328125,297.1499938964844,293.1499938964844,0.2592008709907532,-5160.51806640625,304.1505126953125,0.959969162940979,0.3456051647663116,0.3284752070903778,293.40869140625,297.1499938964844,293.1499938964844,0.002549112541601,-967.3251342773438,294.6146850585937,0.4908569753170013,0.050000000745058,0.2321092635393142,291.1499938964844,291.1499938964844,259.0575866699219,258.7537536621094,279.1826477050781,293.40838623046875,291.1510925292969,1.0,0.2814423739910126,0.7018290758132935,0.7018290758132935,1.0,1.0,-1.3440932035446167,0.5566965937614441,0.7873965501785278,0.2467008382081985,0.0,0.0,0.6878770589828491,50.95166397094727,58.0,13.268571853637695,-16222.7099609375,254.3358154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9935607910156,309.2894287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18043.119140625,18000.0,0.0,0.0,0.3656553626060486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8243273496627808,0.8243355751037598,-8.20679542812286e-06,0.0,0.0003710937162395,0.0,0.0,81.67012023925781,0.0,0.0,0.0,0.495998352766037,4.0,0.0,1.0
377580,293.2850036621094,297.1499938964844,293.1499938964844,0.082244224846363,-1958.989013671875,304.164306640625,0.6956761479377747,0.1359574198722839,0.1247038319706916,293.3373107910156,297.1499938964844,293.1499938964844,0.1505357176065445,-3344.74267578125,304.17340087890625,0.8159002661705017,0.2216764092445373,0.2127680331468582,293.2005615234375,297.1499938964844,293.1499938964844,0.2186307460069656,-3328.99365234375,304.1571960449219,0.8997461795806885,0.301555722951889,0.212030678987503,293.1981506347656,297.1499938964844,293.1499938964844,0.2573444545269012,-5130.04541015625,304.15338134765625,0.9447991251945496,0.3437590301036834,0.3268380165100097,293.4145812988281,297.1499938964844,293.1499938964844,0.0024753187317401,-938.88330078125,294.5196838378906,0.484453797340393,0.050000000745058,0.2326860874891281,291.16485595703125,291.1499938964844,259.0922241210937,258.7824401855469,279.188720703125,293.4142761230469,291.166015625,1.0,0.2834761142730713,0.7060065269470215,0.7060065269470215,1.0,1.0,-1.3310037851333618,0.5517313480377197,0.7792724370956421,0.2452315986156463,0.0,0.0,0.6849031448364258,53.83478164672852,61.0,18.21117210388184,-16078.099609375,255.7418365478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94024658203125,309.2518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.314453125,18000.0,0.0,0.0,0.3629251420497894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8196445107460022,0.8196526765823364,-8.163482561940327e-06,0.0,0.0003683228860609,0.0,0.0,80.6551513671875,0.0,0.0,0.0,0.4939387440681457,4.0,0.0,1.0
377640,293.2850036621094,297.1499938964844,293.1499938964844,0.082244224846363,-1958.989013671875,304.164306640625,0.6956761479377747,0.1359574198722839,0.1247038319706916,293.3373107910156,297.1499938964844,293.1499938964844,0.1505357176065445,-3344.74267578125,304.17340087890625,0.8159002661705017,0.2216764092445373,0.2127680331468582,293.2005615234375,297.1499938964844,293.1499938964844,0.2186307460069656,-3328.99365234375,304.1571960449219,0.8997461795806885,0.301555722951889,0.212030678987503,293.1981506347656,297.1499938964844,293.1499938964844,0.2573444545269012,-5130.04541015625,304.15338134765625,0.9447991251945496,0.3437590301036834,0.3268380165100097,293.4145812988281,297.1499938964844,293.1499938964844,0.0024753187317401,-938.88330078125,294.5196838378906,0.484453797340393,0.050000000745058,0.2326860874891281,291.16485595703125,291.1499938964844,259.0922241210937,258.7824401855469,279.188720703125,293.4142761230469,291.166015625,1.0,0.2834761142730713,0.7060065269470215,0.7060065269470215,1.0,1.0,-1.3310037851333618,0.5517313480377197,0.7792724370956421,0.2452315986156463,0.0,0.0,0.6849031448364258,53.83478164672852,61.0,18.21117210388184,-16078.099609375,255.7418365478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94024658203125,309.2518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.314453125,18000.0,0.0,0.0,0.3629251420497894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8196445107460022,0.8196526765823364,-8.163482561940327e-06,0.0,0.0003683228860609,0.0,0.0,80.6551513671875,0.0,0.0,0.0,0.4939387440681457,4.0,0.0,1.0
377700,293.2862243652344,297.1499938964844,293.1499938964844,0.0807619914412498,-1931.53125,304.1643981933594,0.6877467036247253,0.1340053081512451,0.1230105608701706,293.3403015136719,297.1499938964844,293.1499938964844,0.1480583846569061,-3300.50927734375,304.17364501953125,0.8075997233390808,0.2187122106552124,0.2100449353456497,293.20172119140625,297.1499938964844,293.1499938964844,0.2177988588809967,-3318.815673828125,304.1573791503906,0.8932340145111084,0.300685852766037,0.2114745676517486,293.19970703125,297.1499938964844,293.1499938964844,0.25645512342453,-5115.58349609375,304.1543884277344,0.937278687953949,0.3428458571434021,0.3260391354560852,293.4174499511719,297.1499938964844,293.1499938964844,0.0024377789814025,-924.4773559570312,294.4706726074219,0.4813096523284912,0.050000000745058,0.2329775691032409,291.1708374023437,291.1499938964844,259.1127319335937,258.7996520996094,279.1918334960937,293.4171142578125,291.1717834472656,1.0,0.2845077812671661,0.7083334922790527,0.7083334922790527,1.0,1.0,-1.3244258165359497,0.5492780208587646,0.7751478552818298,0.2445198148488998,0.0,0.0,0.6829028725624084,55.29277801513672,61.0,17.01637077331543,-15999.58984375,256.4497985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9190979003906,309.23175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18074.232421875,18000.0,0.0,0.0,0.3615789711475372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8158093690872192,0.8158174753189087,-8.128994522849098e-06,0.0,0.0003669566649477,0.0,0.0,79.83683013916016,0.0,0.0,0.0,0.4923255145549774,4.0,0.0,1.0
377760,293.2873840332031,297.1499938964844,293.1499938964844,0.0792819485068321,-1904.207763671875,304.1644592285156,0.6800040602684021,0.1320516169071197,0.1213158220052719,293.34326171875,297.1499938964844,293.1499938964844,0.1455817818641662,-3256.15283203125,304.1738586425781,0.799068033695221,0.2157224863767624,0.207297533750534,293.2020874023437,297.1499938964844,293.1499938964844,0.2170124500989914,-3309.219970703125,304.157470703125,0.886991024017334,0.2999582588672638,0.2109421640634536,293.201171875,297.1499938964844,293.1499938964844,0.2555801272392273,-5101.421875,304.1551818847656,0.9298999905586244,0.3419297933578491,0.3252404928207397,293.42022705078125,297.1499938964844,293.1499938964844,0.0024001528508961,-910.071533203125,294.4206848144531,0.4781534671783447,0.050000000745058,0.2332703620195388,291.17584228515625,291.1499938964844,259.1354675292969,258.8188781738281,279.19500732421875,293.419921875,291.1766662597656,1.0,0.2855468094348907,0.7108256816864014,0.7108256816864014,1.0,1.0,-1.3178472518920898,0.5468530058860779,0.770994246006012,0.2438242733478546,0.0,0.0,0.680668294429779,56.7579460144043,64.0,15.277618408203123,-15919.6181640625,257.160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9023742675781,309.2130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18087.44140625,18000.0,0.0,0.0,0.360226035118103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8113616108894348,0.8113697171211243,-8.08803360996535e-06,0.0,0.0003655836335383,0.0,0.0,78.88700103759766,0.0,0.0,0.0,0.4904496073722839,4.0,0.0,1.0
377820,293.2894897460937,297.1499938964844,293.1499938964844,0.0763259008526802,-1849.9532470703125,304.1645812988281,0.6653265357017517,0.1281429231166839,0.1179221644997596,293.3489685058594,297.1499938964844,293.1499938964844,0.1406301707029342,-3167.042724609375,304.1741638183594,0.7825623154640198,0.2096676379442215,0.2017288953065872,293.1975402832031,297.1499938964844,293.1499938964844,0.2163042873144149,-3300.844970703125,304.1561279296875,0.8763171434402466,0.299555242061615,0.2105448693037033,293.2038879394531,297.1499938964844,293.1499938964844,0.2538636028766632,-5073.79638671875,304.1562805175781,0.9160808324813844,0.3400785028934479,0.3236267268657684,293.4254455566406,297.1499938964844,293.1499938964844,0.0023245217744261,-881.2127075195312,294.31817626953125,0.4717537462711334,0.050000000745058,0.2338488399982452,291.1830749511719,291.1499938964844,259.1878662109375,258.86358642578125,279.20123291015625,293.4251708984375,291.1835021972656,1.0,0.2876628637313843,0.7162659764289856,0.7162659764289856,1.0,1.0,-1.3053690195083618,0.5423852801322937,0.7629837393760681,0.2425886243581771,0.0,0.0,0.6757202744483948,59.66083908081055,67.0,10.3801851272583,-15762.0302734375,258.746337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8819274902344,309.1792297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18106.828125,18000.0,0.0,0.0,0.3574677407741546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8010129928588867,0.8010209798812866,-7.99109329818748e-06,0.0,0.0003627843107096,0.0,0.0,76.69142150878906,0.0,0.0,0.0,0.4860863983631134,4.0,0.0,1.0
377880,293.2894897460937,297.1499938964844,293.1499938964844,0.0763259008526802,-1849.9532470703125,304.1645812988281,0.6653265357017517,0.1281429231166839,0.1179221644997596,293.3489685058594,297.1499938964844,293.1499938964844,0.1406301707029342,-3167.042724609375,304.1741638183594,0.7825623154640198,0.2096676379442215,0.2017288953065872,293.1975402832031,297.1499938964844,293.1499938964844,0.2163042873144149,-3300.844970703125,304.1561279296875,0.8763171434402466,0.299555242061615,0.2105448693037033,293.2038879394531,297.1499938964844,293.1499938964844,0.2538636028766632,-5073.79638671875,304.1562805175781,0.9160808324813844,0.3400785028934479,0.3236267268657684,293.4254455566406,297.1499938964844,293.1499938964844,0.0023245217744261,-881.2127075195312,294.31817626953125,0.4717537462711334,0.050000000745058,0.2338488399982452,291.1830749511719,291.1499938964844,259.1878662109375,258.86358642578125,279.20123291015625,293.4251708984375,291.1835021972656,1.0,0.2876628637313843,0.7162659764289856,0.7162659764289856,1.0,1.0,-1.3053690195083618,0.5423852801322937,0.7629837393760681,0.2425886243581771,0.0,0.0,0.6757202744483948,59.66083908081055,67.0,10.3801851272583,-15762.0302734375,258.746337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8819274902344,309.1792297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18106.828125,18000.0,0.0,0.0,0.3574677407741546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8010129928588867,0.8010209798812866,-7.99109329818748e-06,0.0,0.0003627843107096,0.0,0.0,76.69142150878906,0.0,0.0,0.0,0.4860863983631134,4.0,0.0,1.0
377940,293.2912902832031,297.1499938964844,293.1499938964844,0.0733766257762909,-1796.2950439453125,304.1646423339844,0.6516990661621094,0.1242459490895271,0.1145345792174339,293.3544006347656,297.1499938964844,293.1499938964844,0.1356805264949798,-3077.35888671875,304.1743469238281,0.7668306231498718,0.203522115945816,0.1960703134536743,293.1917419433594,297.1499938964844,293.1499938964844,0.21620574593544,-3299.989013671875,304.1542663574219,0.867106020450592,0.2995232939720154,0.2105816155672073,293.2064208984375,297.1499938964844,293.1499938964844,0.2521842718124389,-5046.91357421875,304.156982421875,0.903816819190979,0.3382028043270111,0.3219885528087616,293.43017578125,297.1499938964844,293.1499938964844,0.0022488590329885,-852.445556640625,294.2128601074219,0.4648569226264953,0.050000000745058,0.2344282418489456,291.1869812011719,291.1499938964844,259.25,258.9171142578125,279.2079772949219,293.429931640625,291.1872253417969,1.0,0.2898227572441101,0.7223994135856628,0.7223994135856628,1.0,1.0,-1.293283462524414,0.5381891131401062,0.7550942897796631,0.2414725869894027,0.0,0.0,0.670510470867157,62.57521438598633,70.0,6.344329833984375,-15607.7451171875,260.4568786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8761901855469,309.1528625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18115.396484375,18000.0,0.0,0.0,0.3546129465103149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7896915674209595,0.7896994352340698,-7.883671059971675e-06,0.0,0.0003598870534915,0.0,0.0,74.32189178466797,0.0,0.0,0.0,0.4813171029090881,4.0,0.0,1.0
378000,293.2912902832031,297.1499938964844,293.1499938964844,0.0733766257762909,-1796.2950439453125,304.1646423339844,0.6516990661621094,0.1242459490895271,0.1145345792174339,293.3544006347656,297.1499938964844,293.1499938964844,0.1356805264949798,-3077.35888671875,304.1743469238281,0.7668306231498718,0.203522115945816,0.1960703134536743,293.1917419433594,297.1499938964844,293.1499938964844,0.21620574593544,-3299.989013671875,304.1542663574219,0.867106020450592,0.2995232939720154,0.2105816155672073,293.2064208984375,297.1499938964844,293.1499938964844,0.2521842718124389,-5046.91357421875,304.156982421875,0.903816819190979,0.3382028043270111,0.3219885528087616,293.43017578125,297.1499938964844,293.1499938964844,0.0022488590329885,-852.445556640625,294.2128601074219,0.4648569226264953,0.050000000745058,0.2344282418489456,291.1869812011719,291.1499938964844,259.25,258.9171142578125,279.2079772949219,293.429931640625,291.1872253417969,1.0,0.2898227572441101,0.7223994135856628,0.7223994135856628,1.0,1.0,-1.293283462524414,0.5381891131401062,0.7550942897796631,0.2414725869894027,0.0,0.0,0.670510470867157,62.57521438598633,70.0,6.344329833984375,-15607.7451171875,260.4568786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8761901855469,309.1528625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18115.396484375,18000.0,0.0,0.0,0.3546129465103149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7896915674209595,0.7896994352340698,-7.883671059971675e-06,0.0,0.0003598870534915,0.0,0.0,74.32189178466797,0.0,0.0,0.0,0.4813171029090881,4.0,0.0,1.0
378060,293.2919921875,297.1499938964844,293.1499938964844,0.0704967305064201,-1744.3994140625,304.16455078125,0.63930344581604,0.1205204576253891,0.1112478151917457,293.3587951660156,297.1499938964844,293.1499938964844,0.1307912468910217,-2988.122802734375,304.17437744140625,0.7521224617958069,0.1974483430385589,0.1904210299253463,293.1859741210937,297.1499938964844,293.1499938964844,0.2162786722183227,-3301.156494140625,304.1527404785156,0.858788013458252,0.2996355295181274,0.2107212245464325,293.2079772949219,297.1499938964844,293.1499938964844,0.2505862414836883,-5021.427734375,304.1573181152344,0.8931149244308472,0.3364547193050384,0.3204163312911987,293.43359375,297.1499938964844,293.1499938964844,0.0021747932769358,-824.3195190429688,294.1085205078125,0.457605630159378,0.050000000745058,0.2350086867809295,291.1895751953125,291.1499938964844,259.3175354003906,258.9750366210937,279.214111328125,293.4334411621094,291.1896667480469,1.0,0.2920169234275818,0.729142427444458,0.729142427444458,1.0,1.0,-1.2815335988998413,0.5342056155204773,0.7473279237747192,0.2404230833053589,0.0,0.0,0.6650390028953552,65.50059509277344,73.0,3.731218099594116,-15457.2919921875,262.2672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.882080078125,309.13250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18121.03125,18000.0,0.0,0.0,0.3516402840614319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7777384519577026,0.7777462005615234,-7.771172931825276e-06,0.0,0.0003568701795302,0.0,0.0,71.87448120117188,0.0,0.0,0.0,0.4763017296791076,4.0,0.0,1.0
378120,293.2919921875,297.1499938964844,293.1499938964844,0.0704967305064201,-1744.3994140625,304.16455078125,0.63930344581604,0.1205204576253891,0.1112478151917457,293.3587951660156,297.1499938964844,293.1499938964844,0.1307912468910217,-2988.122802734375,304.17437744140625,0.7521224617958069,0.1974483430385589,0.1904210299253463,293.1859741210937,297.1499938964844,293.1499938964844,0.2162786722183227,-3301.156494140625,304.1527404785156,0.858788013458252,0.2996355295181274,0.2107212245464325,293.2079772949219,297.1499938964844,293.1499938964844,0.2505862414836883,-5021.427734375,304.1573181152344,0.8931149244308472,0.3364547193050384,0.3204163312911987,293.43359375,297.1499938964844,293.1499938964844,0.0021747932769358,-824.3195190429688,294.1085205078125,0.457605630159378,0.050000000745058,0.2350086867809295,291.1895751953125,291.1499938964844,259.3175354003906,258.9750366210937,279.214111328125,293.4334411621094,291.1896667480469,1.0,0.2920169234275818,0.729142427444458,0.729142427444458,1.0,1.0,-1.2815335988998413,0.5342056155204773,0.7473279237747192,0.2404230833053589,0.0,0.0,0.6650390028953552,65.50059509277344,73.0,3.731218099594116,-15457.2919921875,262.2672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.882080078125,309.13250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18121.03125,18000.0,0.0,0.0,0.3516402840614319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7777384519577026,0.7777462005615234,-7.771172931825276e-06,0.0,0.0003568701795302,0.0,0.0,71.87448120117188,0.0,0.0,0.0,0.4763017296791076,4.0,0.0,1.0
378180,293.2915344238281,297.1499938964844,293.1499938964844,0.0677893757820129,-1696.134033203125,304.1642150878906,0.6281484961509705,0.1170146688818931,0.1081732958555221,293.36199951171875,297.1499938964844,293.1499938964844,0.1260827779769897,-2901.59033203125,304.1741027832031,0.7386280298233032,0.1915105432271957,0.1849119216203689,293.18072509765625,297.1499938964844,293.1499938964844,0.2164914011955261,-3303.989501953125,304.1514587402344,0.851287305355072,0.2997933626174927,0.2109235525131225,293.2084655761719,297.1499938964844,293.1499938964844,0.2492069900035858,-4999.5703125,304.1571655273437,0.8833112716674805,0.3348861336708069,0.3190272748470306,293.4352722167969,297.1499938964844,293.1499938964844,0.0021033529192209,-797.256103515625,294.0059814453125,0.4510150253772735,0.050000000745058,0.2355848997831344,291.1898193359375,291.1499938964844,259.3857116699219,259.0326232910156,279.21856689453125,293.4352111816406,291.189697265625,1.0,0.2942544221878052,0.7362290620803833,0.7362290620803833,1.0,1.0,-1.2704969644546509,0.530539870262146,0.7399571537971497,0.2394442856311798,0.0,0.0,0.6596933007240295,68.41407775878906,76.0,0.6156730055809021,-15314.537109375,264.2740783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8949279785156,309.1153259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18119.708984375,18000.0,0.0,0.0,0.348559021949768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.765708327293396,0.765716016292572,-7.6581218309002e-06,0.0,0.0003537430893629,0.0,0.0,69.4615707397461,0.0,0.0,0.0,0.4712783098220825,4.0,0.0,1.0
378240,293.2915344238281,297.1499938964844,293.1499938964844,0.0677893757820129,-1696.134033203125,304.1642150878906,0.6281484961509705,0.1170146688818931,0.1081732958555221,293.36199951171875,297.1499938964844,293.1499938964844,0.1260827779769897,-2901.59033203125,304.1741027832031,0.7386280298233032,0.1915105432271957,0.1849119216203689,293.18072509765625,297.1499938964844,293.1499938964844,0.2164914011955261,-3303.989501953125,304.1514587402344,0.851287305355072,0.2997933626174927,0.2109235525131225,293.2084655761719,297.1499938964844,293.1499938964844,0.2492069900035858,-4999.5703125,304.1571655273437,0.8833112716674805,0.3348861336708069,0.3190272748470306,293.4352722167969,297.1499938964844,293.1499938964844,0.0021033529192209,-797.256103515625,294.0059814453125,0.4510150253772735,0.050000000745058,0.2355848997831344,291.1898193359375,291.1499938964844,259.3857116699219,259.0326232910156,279.21856689453125,293.4352111816406,291.189697265625,1.0,0.2942544221878052,0.7362290620803833,0.7362290620803833,1.0,1.0,-1.2704969644546509,0.530539870262146,0.7399571537971497,0.2394442856311798,0.0,0.0,0.6596933007240295,68.41407775878906,76.0,0.6156730055809021,-15314.537109375,264.2740783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8949279785156,309.1153259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18119.708984375,18000.0,0.0,0.0,0.348559021949768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.765708327293396,0.765716016292572,-7.6581218309002e-06,0.0,0.0003537430893629,0.0,0.0,69.4615707397461,0.0,0.0,0.0,0.4712783098220825,4.0,0.0,1.0
378300,293.29107666015625,297.1499938964844,293.1499938964844,0.0664752498269081,-1672.8890380859375,304.1640014648437,0.6227997541427612,0.115311712026596,0.106688342988491,293.36334228515625,297.1499938964844,293.1499938964844,0.1237702742218971,-2858.84814453125,304.1739196777344,0.7321926951408386,0.1885615885257721,0.182183563709259,293.1784362792969,297.1499938964844,293.1499938964844,0.2166032642126083,-3305.446044921875,304.1510009765625,0.8477400541305542,0.2998550832271576,0.2110160440206527,293.20849609375,297.1499938964844,293.1499938964844,0.2485687136650085,-4989.47802734375,304.1570129394531,0.8786710500717163,0.3341386318206787,0.3183746635913849,293.4356384277344,297.1499938964844,293.1499938964844,0.0020681121386587,-783.9192504882812,293.955322265625,0.4479391574859619,0.050000000745058,0.2358738332986831,291.1893615722656,291.1499938964844,259.4200134277344,259.061279296875,279.2204895019531,293.43560791015625,291.189208984375,1.0,0.2953865826129913,0.7399002909660339,0.7399002909660339,1.0,1.0,-1.2651139497756958,0.5287619829177856,0.7363520264625549,0.2389556467533111,0.0,0.0,0.6571151614189148,69.87732696533203,76.0,-0.3995794057846069,-15245.5888671875,265.3232116699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9024963378906,309.10791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18116.9765625,18000.0,0.0,0.0,0.3469859063625335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7598819136619568,0.759889543056488,-7.603526682942174e-06,0.0,0.0003521465696394,0.0,0.0,68.31160736083984,0.0,0.0,0.0,0.4688507914543152,4.0,0.0,1.0
378360,293.29052734375,297.1499938964844,293.1499938964844,0.0651771649718284,-1650.043701171875,304.163818359375,0.617447555065155,0.1136339381337165,0.1052281334996223,293.36456298828125,297.1499938964844,293.1499938964844,0.1214738488197326,-2816.231689453125,304.1737365722656,0.7258609533309937,0.185617446899414,0.179462045431137,293.17633056640625,297.1499938964844,293.1499938964844,0.2167101204395294,-3306.823486328125,304.150634765625,0.8443074822425842,0.2999056875705719,0.2111004292964935,293.2084350585937,297.1499938964844,293.1499938964844,0.2479502707719802,-4979.69970703125,304.1568603515625,0.8741846680641174,0.3334075510501861,0.3177400231361389,293.4357604980469,297.1499938964844,293.1499938964844,0.002033385913819,-770.7783203125,293.9051818847656,0.4449963867664337,0.050000000745058,0.2361638098955154,291.18878173828125,291.1499938964844,259.4544677734375,259.0898742675781,279.22235107421875,293.4357604980469,291.1886291503906,1.0,0.2965253889560699,0.7436597943305969,0.7436597943305969,1.0,1.0,-1.2597819566726685,0.5270019769668579,0.7327800393104553,0.2384601235389709,0.0,0.0,0.6545851230621338,71.34699249267578,64.0,-1.025399684906006,-15177.7001953125,266.3917541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91015625,309.10089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18114.150390625,18000.0,0.0,0.0,0.3453961610794067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7541860342025757,0.7541936039924622,-7.550518603238743e-06,0.0,0.000350533198798,0.0,0.0,67.2009048461914,0.0,0.0,0.0,0.4664835333824157,4.0,0.0,1.0
378420,293.2890014648437,297.1499938964844,293.1499938964844,0.0624846406280994,-1602.9837646484375,304.1636962890625,0.6133600473403931,0.1103795021772384,0.102231740951538,293.3666381835937,297.1499938964844,293.1499938964844,0.1167767941951751,-2728.438232421875,304.1736755371094,0.7207613587379456,0.1797584593296051,0.1738751679658889,293.1719055175781,297.1499938964844,293.1499938964844,0.2168033570051193,-3308.01416015625,304.1502685546875,0.8468470573425293,0.3001375794410705,0.2111904770135879,293.2080383300781,297.1499938964844,293.1499938964844,0.2465790957212448,-4957.8564453125,304.1568603515625,0.8755559921264648,0.3320064544677734,0.316358357667923,293.4354553222656,297.1499938964844,293.1499938964844,0.0019583967514336,-742.3470458984375,293.8075561523437,0.4470083713531494,0.050000000745058,0.2359645813703537,291.1891784667969,291.1499938964844,259.5238037109375,259.1468200683594,279.22723388671875,293.4354858398437,291.1893920898437,1.0,0.2933593392372131,0.751622200012207,0.751622200012207,1.0,1.0,-1.2476903200149536,0.5228239893913269,0.7248663306236267,0.2371760308742523,0.0,0.0,0.6493811011314392,70.10796356201172,52.0,1.2511049509048462,-15032.3935546875,259.0551452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9263916015625,309.09088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18112.7421875,18000.0,0.0,0.0,0.3421615362167358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7429189085960388,0.7429263591766357,-7.447768894053297e-06,0.0,0.0003472504613455,0.0,0.0,65.0497817993164,0.0,0.0,0.0,0.4618200063705444,4.0,0.0,1.0
378480,293.2890014648437,297.1499938964844,293.1499938964844,0.0624846406280994,-1602.9837646484375,304.1636962890625,0.6133600473403931,0.1103795021772384,0.102231740951538,293.3666381835937,297.1499938964844,293.1499938964844,0.1167767941951751,-2728.438232421875,304.1736755371094,0.7207613587379456,0.1797584593296051,0.1738751679658889,293.1719055175781,297.1499938964844,293.1499938964844,0.2168033570051193,-3308.01416015625,304.1502685546875,0.8468470573425293,0.3001375794410705,0.2111904770135879,293.2080383300781,297.1499938964844,293.1499938964844,0.2465790957212448,-4957.8564453125,304.1568603515625,0.8755559921264648,0.3320064544677734,0.316358357667923,293.4354553222656,297.1499938964844,293.1499938964844,0.0019583967514336,-742.3470458984375,293.8075561523437,0.4470083713531494,0.050000000745058,0.2359645813703537,291.1891784667969,291.1499938964844,259.5238037109375,259.1468200683594,279.22723388671875,293.4354858398437,291.1893920898437,1.0,0.2933593392372131,0.751622200012207,0.751622200012207,1.0,1.0,-1.2476903200149536,0.5228239893913269,0.7248663306236267,0.2371760308742523,0.0,0.0,0.6493811011314392,70.10796356201172,52.0,1.2511049509048462,-15032.3935546875,259.0551452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9263916015625,309.09088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18112.7421875,18000.0,0.0,0.0,0.3421615362167358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7429189085960388,0.7429263591766357,-7.447768894053297e-06,0.0,0.0003472504613455,0.0,0.0,65.0497817993164,0.0,0.0,0.0,0.4618200063705444,4.0,0.0,1.0
378540,293.28692626953125,297.1499938964844,293.1499938964844,0.0597638189792633,-1555.9190673828125,304.1636657714844,0.615027129650116,0.107279248535633,0.0992532894015312,293.3681945800781,297.1499938964844,293.1499938964844,0.1120346710085868,-2638.97265625,304.1736755371094,0.7217754125595093,0.1739554107189178,0.1682123690843582,293.16668701171875,297.1499938964844,293.1499938964844,0.2169628143310547,-3309.978271484375,304.14990234375,0.8574509620666504,0.3006342351436615,0.2113704979419708,293.2072448730469,297.1499938964844,293.1499938964844,0.2451183944940567,-4934.47705078125,304.1570129394531,0.8854711055755615,0.3306953907012939,0.3149356842041015,293.4345703125,297.1499938964844,293.1499938964844,0.0018796228105202,-712.41357421875,293.7138061523437,0.4557313323020935,0.050000000745058,0.2351685017347335,291.19219970703125,291.1499938964844,259.5936889648437,259.2035217285156,279.2326354980469,293.43463134765625,291.19244384765625,1.0,0.2865902781486511,0.7601544260978699,0.7601544260978699,1.0,1.0,-1.2348709106445312,0.5183062553405762,0.7165646553039551,0.2356988787651062,0.0,0.0,0.6435596942901611,65.67379760742188,40.0,3.455839872360229,-14877.0986328125,244.84405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9462585449219,309.0806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18121.791015625,18000.0,0.0,0.0,0.338818609714508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7306836843490601,0.7306910157203674,-7.340329375438159e-06,0.0,0.0003438578278291,0.0,0.0,62.78827667236328,0.0,0.0,0.0,0.4568127393722534,4.0,0.0,1.0
378600,293.28692626953125,297.1499938964844,293.1499938964844,0.0597638189792633,-1555.9190673828125,304.1636657714844,0.615027129650116,0.107279248535633,0.0992532894015312,293.3681945800781,297.1499938964844,293.1499938964844,0.1120346710085868,-2638.97265625,304.1736755371094,0.7217754125595093,0.1739554107189178,0.1682123690843582,293.16668701171875,297.1499938964844,293.1499938964844,0.2169628143310547,-3309.978271484375,304.14990234375,0.8574509620666504,0.3006342351436615,0.2113704979419708,293.2072448730469,297.1499938964844,293.1499938964844,0.2451183944940567,-4934.47705078125,304.1570129394531,0.8854711055755615,0.3306953907012939,0.3149356842041015,293.4345703125,297.1499938964844,293.1499938964844,0.0018796228105202,-712.41357421875,293.7138061523437,0.4557313323020935,0.050000000745058,0.2351685017347335,291.19219970703125,291.1499938964844,259.5936889648437,259.2035217285156,279.2326354980469,293.43463134765625,291.19244384765625,1.0,0.2865902781486511,0.7601544260978699,0.7601544260978699,1.0,1.0,-1.2348709106445312,0.5183062553405762,0.7165646553039551,0.2356988787651062,0.0,0.0,0.6435596942901611,65.67379760742188,40.0,3.455839872360229,-14877.0986328125,244.84405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9462585449219,309.0806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18121.791015625,18000.0,0.0,0.0,0.338818609714508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7306836843490601,0.7306910157203674,-7.340329375438159e-06,0.0,0.0003438578278291,0.0,0.0,62.78827667236328,0.0,0.0,0.0,0.4568127393722534,4.0,0.0,1.0
378660,293.28448486328125,297.1499938964844,293.1499938964844,0.0570573769509792,-1509.631103515625,304.16363525390625,0.6213719248771667,0.1043060794472694,0.0963225066661834,293.3693542480469,297.1499938964844,293.1499938964844,0.1073086410760879,-2549.0048828125,304.1736755371094,0.727856457233429,0.168191373348236,0.162514328956604,293.16131591796875,297.1499938964844,293.1499938964844,0.2172189950942993,-3313.12255859375,304.1495056152344,0.8755674362182617,0.3013010621070862,0.2116252928972244,293.2061767578125,297.1499938964844,293.1499938964844,0.2436558902263641,-4911.05419921875,304.1571044921875,0.9029527902603148,0.3294621706008911,0.3135088086128235,293.4332275390625,297.1499938964844,293.1499938964844,0.0017994655063375,-681.9620361328125,293.6215515136719,0.4701813161373138,0.050000000745058,0.2339882999658584,291.1951599121094,291.1499938964844,259.6640930175781,259.2599792480469,279.2384033203125,293.4333190917969,291.19537353515625,1.0,0.2771574854850769,0.7692807912826538,0.7692807912826538,1.0,1.0,-1.2216898202896118,0.513607919216156,0.7080819606781006,0.2340947091579437,0.0,0.0,0.6373378038406372,59.185455322265625,28.0,3.873323917388916,-14714.9228515625,226.49624633789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9711303710937,309.0704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18129.30859375,18000.0,0.0,0.0,0.3353363573551178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.717519998550415,0.7175272107124329,-7.2262650974153075e-06,0.0,0.0003403237496968,0.0,0.0,60.4183349609375,0.0,0.0,0.0,0.4514669775962829,4.0,0.0,1.0
378720,293.28448486328125,297.1499938964844,293.1499938964844,0.0570573769509792,-1509.631103515625,304.16363525390625,0.6213719248771667,0.1043060794472694,0.0963225066661834,293.3693542480469,297.1499938964844,293.1499938964844,0.1073086410760879,-2549.0048828125,304.1736755371094,0.727856457233429,0.168191373348236,0.162514328956604,293.16131591796875,297.1499938964844,293.1499938964844,0.2172189950942993,-3313.12255859375,304.1495056152344,0.8755674362182617,0.3013010621070862,0.2116252928972244,293.2061767578125,297.1499938964844,293.1499938964844,0.2436558902263641,-4911.05419921875,304.1571044921875,0.9029527902603148,0.3294621706008911,0.3135088086128235,293.4332275390625,297.1499938964844,293.1499938964844,0.0017994655063375,-681.9620361328125,293.6215515136719,0.4701813161373138,0.050000000745058,0.2339882999658584,291.1951599121094,291.1499938964844,259.6640930175781,259.2599792480469,279.2384033203125,293.4333190917969,291.19537353515625,1.0,0.2771574854850769,0.7692807912826538,0.7692807912826538,1.0,1.0,-1.2216898202896118,0.513607919216156,0.7080819606781006,0.2340947091579437,0.0,0.0,0.6373378038406372,59.185455322265625,28.0,3.873323917388916,-14714.9228515625,226.49624633789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9711303710937,309.0704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18129.30859375,18000.0,0.0,0.0,0.3353363573551178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.717519998550415,0.7175272107124329,-7.2262650974153075e-06,0.0,0.0003403237496968,0.0,0.0,60.4183349609375,0.0,0.0,0.0,0.4514669775962829,4.0,0.0,1.0
