time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
378780,293.28253173828125,297.1499938964844,293.1499938964844,0.0542858280241489,-1462.7493896484375,304.1636962890625,0.6320939660072327,0.1012942194938659,0.0933496430516243,293.3712158203125,297.1499938964844,293.1499938964844,0.1025117039680481,-2456.799072265625,304.1737670898437,0.7390033006668091,0.1622627079486847,0.1566662192344665,293.15606689453125,297.1499938964844,293.1499938964844,0.2175405174493789,-3317.05517578125,304.1491394042969,0.902099907398224,0.302079290151596,0.2119261026382446,293.2049865722656,297.1499938964844,293.1499938964844,0.2422040104866027,-4887.7890625,304.1571655273437,0.9310810565948486,0.3282811343669891,0.3120865225791931,293.4316101074219,297.1499938964844,293.1499938964844,0.0017191980732604,-651.4796142578125,293.5304260253906,0.4858069121837616,0.050000000745058,0.2325658649206161,291.1978454589844,291.1499938964844,259.7350158691406,259.3162536621094,279.2447814941406,293.43170166015625,291.19805908203125,1.0,0.265699952840805,0.7790734171867371,0.7790734171867371,1.0,1.0,-1.2080485820770264,0.5086798071861267,0.6993687748908997,0.2323438376188278,0.0,0.0,0.6307779550552368,51.3993034362793,25.0,3.849301338195801,-14546.296875,205.6888122558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0009155273437,309.0611267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18134.8046875,18000.0,0.0,0.0,0.3316956758499145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7036731839179993,0.7036802768707275,-7.1080080488172825e-06,0.0,0.0003366289311088,0.0,0.0,57.995025634765625,0.0,0.0,0.0,0.4458842277526855,4.0,0.0,1.0
378840,293.28253173828125,297.1499938964844,293.1499938964844,0.0542858280241489,-1462.7493896484375,304.1636962890625,0.6320939660072327,0.1012942194938659,0.0933496430516243,293.3712158203125,297.1499938964844,293.1499938964844,0.1025117039680481,-2456.799072265625,304.1737670898437,0.7390033006668091,0.1622627079486847,0.1566662192344665,293.15606689453125,297.1499938964844,293.1499938964844,0.2175405174493789,-3317.05517578125,304.1491394042969,0.902099907398224,0.302079290151596,0.2119261026382446,293.2049865722656,297.1499938964844,293.1499938964844,0.2422040104866027,-4887.7890625,304.1571655273437,0.9310810565948486,0.3282811343669891,0.3120865225791931,293.4316101074219,297.1499938964844,293.1499938964844,0.0017191980732604,-651.4796142578125,293.5304260253906,0.4858069121837616,0.050000000745058,0.2325658649206161,291.1978454589844,291.1499938964844,259.7350158691406,259.3162536621094,279.2447814941406,293.43170166015625,291.19805908203125,1.0,0.265699952840805,0.7790734171867371,0.7790734171867371,1.0,1.0,-1.2080485820770264,0.5086798071861267,0.6993687748908997,0.2323438376188278,0.0,0.0,0.6307779550552368,51.3993034362793,25.0,3.849301338195801,-14546.296875,205.6888122558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0009155273437,309.0611267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18134.8046875,18000.0,0.0,0.0,0.3316956758499145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7036731839179993,0.7036802768707275,-7.1080080488172825e-06,0.0,0.0003366289311088,0.0,0.0,57.995025634765625,0.0,0.0,0.0,0.4458842277526855,4.0,0.0,1.0
378900,293.2816772460937,297.1499938964844,293.1499938964844,0.0528947673738002,-1439.4132080078125,304.16375732421875,0.6373509764671326,0.0997868403792381,0.0918689221143722,293.372314453125,297.1499938964844,293.1499938964844,0.100095011293888,-2410.0009765625,304.1738586425781,0.7443771362304688,0.1592427641153335,0.1536958217620849,293.153564453125,297.1499938964844,293.1499938964844,0.217753916978836,-3319.670166015625,304.1488952636719,0.9164358973503112,0.302494466304779,0.2121172100305557,293.2043762207031,297.1499938964844,293.1499938964844,0.2415121644735336,-4876.71533203125,304.1571044921875,0.9455151557922364,0.3277042806148529,0.3114102482795715,293.43072509765625,297.1499938964844,293.1499938964844,0.0016802415484562,-636.6885986328125,293.4851989746094,0.4927599132061004,0.050000000745058,0.2319501936435699,291.1991271972656,291.1499938964844,259.7706604003906,259.34429931640625,279.2479858398437,293.43084716796875,291.19927978515625,1.0,0.2606948316097259,0.7842121124267578,0.7842121124267578,1.0,1.0,-1.2013838291168213,0.5062786936759949,0.6951051950454712,0.2314711958169937,0.0,0.0,0.627373218536377,48.0188102722168,25.0,3.38934588432312,-14461.8173828125,196.5484161376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01739501953125,309.055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18137.330078125,18000.0,0.0,0.0,0.3298123478889465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6965076327323914,0.6965146660804749,-7.047653070912929e-06,0.0,0.0003347176243551,0.0,0.0,56.76954650878906,0.0,0.0,0.0,0.4430136680603027,4.0,0.0,1.0
378960,293.2807922363281,297.1499938964844,293.1499938964844,0.0515226051211357,-1416.5220947265625,304.1637268066406,0.6423841118812561,0.0982928350567817,0.0904114246368408,293.3734130859375,297.1499938964844,293.1499938964844,0.0976920947432518,-2363.258056640625,304.17388916015625,0.7493659853935242,0.1562088876962661,0.1507202088832855,293.1513366699219,297.1499938964844,293.1499938964844,0.21799036860466,-3322.57177734375,304.148681640625,0.9313166737556458,0.302888810634613,0.2123144418001175,293.20379638671875,297.1499938964844,293.1499938964844,0.2408553957939148,-4866.224609375,304.1570129394531,0.958861529827118,0.3271316885948181,0.3107545971870422,293.4298400878906,297.1499938964844,293.1499938964844,0.0016422267071902,-622.2726440429688,293.4396057128906,0.4995104074478149,0.050000000745058,0.2314060926437378,291.19970703125,291.1499938964844,259.8064270019531,259.3723449707031,279.2511901855469,293.429931640625,291.19970703125,1.0,0.2559993267059326,0.7895127534866333,0.7895127534866333,1.0,1.0,-1.1948591470718384,0.5039325952529907,0.6909265518188477,0.2306102514266967,0.0,0.0,0.6239973902702332,45.022605895996094,25.0,2.112191200256348,-14377.7666015625,188.3288116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0343933105469,309.0500183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18138.05859375,18000.0,0.0,0.0,0.3278904557228088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6892789006233215,0.689285933971405,-6.98698704582057e-06,0.0,0.0003327671147417,0.0,0.0,55.55049133300781,0.0,0.0,0.0,0.4401313662528991,4.0,0.0,1.0
379020,293.2789306640625,297.1499938964844,293.1499938964844,0.0488586090505123,-1372.4127197265625,304.1636047363281,0.6500376462936401,0.0953521430492401,0.0875915884971618,293.3755187988281,297.1499938964844,293.1499938964844,0.0929497703909874,-2270.59326171875,304.173828125,0.7561284899711609,0.1501239687204361,0.1448019295930862,293.1477355957031,297.1499938964844,293.1499938964844,0.2184851318597793,-3328.642333984375,304.1482849121094,0.956063151359558,0.3035845160484314,0.2126950174570083,293.2026672363281,297.1499938964844,293.1499938964844,0.2396426945924759,-4846.90673828125,304.1567077636719,0.9790775775909424,0.3259930610656738,0.3095090389251709,293.427978515625,297.1499938964844,293.1499938964844,0.0015690118307247,-594.5482177734375,293.3474426269531,0.5114644765853882,0.050000000745058,0.2305891513824463,291.1990051269531,291.1499938964844,259.8782653808594,259.4283142089844,279.2576904296875,293.4281005859375,291.19879150390625,1.0,0.2485183626413345,0.8006072044372559,0.8006072044372559,1.0,1.0,-1.1823514699935913,0.4994604289531708,0.6828910708427429,0.2289416491985321,0.0,0.0,0.6174865961074829,40.48647689819336,28.0,-0.7044292688369751,-14214.5576171875,175.23577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0677490234375,309.0372619628906,278.1499938964844,0.0,18000.0,313.1499938964844,18132.693359375,18000.0,0.0,0.0,0.3239511847496032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6752094030380249,0.6752162575721741,-6.869196113257203e-06,0.0,0.000328769267071,0.0,0.0,53.22477340698242,0.0,0.0,0.0,0.4345444440841675,4.0,0.0,1.0
379080,293.2789306640625,297.1499938964844,293.1499938964844,0.0488586090505123,-1372.4127197265625,304.1636047363281,0.6500376462936401,0.0953521430492401,0.0875915884971618,293.3755187988281,297.1499938964844,293.1499938964844,0.0929497703909874,-2270.59326171875,304.173828125,0.7561284899711609,0.1501239687204361,0.1448019295930862,293.1477355957031,297.1499938964844,293.1499938964844,0.2184851318597793,-3328.642333984375,304.1482849121094,0.956063151359558,0.3035845160484314,0.2126950174570083,293.2026672363281,297.1499938964844,293.1499938964844,0.2396426945924759,-4846.90673828125,304.1567077636719,0.9790775775909424,0.3259930610656738,0.3095090389251709,293.427978515625,297.1499938964844,293.1499938964844,0.0015690118307247,-594.5482177734375,293.3474426269531,0.5114644765853882,0.050000000745058,0.2305891513824463,291.1990051269531,291.1499938964844,259.8782653808594,259.4283142089844,279.2576904296875,293.4281005859375,291.19879150390625,1.0,0.2485183626413345,0.8006072044372559,0.8006072044372559,1.0,1.0,-1.1823514699935913,0.4994604289531708,0.6828910708427429,0.2289416491985321,0.0,0.0,0.6174865961074829,40.48647689819336,28.0,-0.7044292688369751,-14214.5576171875,175.23577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0677490234375,309.0372619628906,278.1499938964844,0.0,18000.0,313.1499938964844,18132.693359375,18000.0,0.0,0.0,0.3239511847496032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6752094030380249,0.6752162575721741,-6.869196113257203e-06,0.0,0.000328769267071,0.0,0.0,53.22477340698242,0.0,0.0,0.0,0.4345444440841675,4.0,0.0,1.0
379140,293.27703857421875,297.1499938964844,293.1499938964844,0.046302605420351,-1330.4544677734375,304.163330078125,0.6522864699363708,0.0924696698784828,0.0848995298147201,293.3773803710937,297.1499938964844,293.1499938964844,0.0882812067866325,-2179.194091796875,304.17364501953125,0.7562085390090942,0.1440295577049255,0.1389487236738205,293.1453857421875,297.1499938964844,293.1499938964844,0.2189611792564392,-3334.471435546875,304.1480712890625,0.9702575206756592,0.3041246831417084,0.2130308002233505,293.20172119140625,297.1499938964844,293.1499938964844,0.2385418266057968,-4829.412109375,304.15631103515625,0.9896485805511476,0.324853777885437,0.3083431720733642,293.4261474609375,297.1499938964844,293.1499938964844,0.0014993048971518,-568.185302734375,293.2545471191406,0.5193238258361816,0.050000000745058,0.2301410287618637,291.1966857910156,291.1499938964844,259.9505615234375,259.48419189453125,279.26446533203125,293.42626953125,291.1963195800781,1.0,0.2437485307455063,0.8123930096626282,0.8123930096626282,1.0,1.0,-1.1705598831176758,0.4952737092971802,0.6752861738204956,0.2273454219102859,0.0,0.0,0.6114053130149841,37.929832458496094,31.0,-3.0649936199188232,-14058.66015625,166.55224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0963439941406,309.0218811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18122.943359375,18000.0,0.0,0.0,0.3199348151683807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6620278358459473,0.6620346307754517,-6.759952157153748e-06,0.0,0.0003246931592002,0.0,0.0,51.10622024536133,0.0,0.0,0.0,0.4293451309204101,4.0,0.0,1.0
379200,293.27703857421875,297.1499938964844,293.1499938964844,0.046302605420351,-1330.4544677734375,304.163330078125,0.6522864699363708,0.0924696698784828,0.0848995298147201,293.3773803710937,297.1499938964844,293.1499938964844,0.0882812067866325,-2179.194091796875,304.17364501953125,0.7562085390090942,0.1440295577049255,0.1389487236738205,293.1453857421875,297.1499938964844,293.1499938964844,0.2189611792564392,-3334.471435546875,304.1480712890625,0.9702575206756592,0.3041246831417084,0.2130308002233505,293.20172119140625,297.1499938964844,293.1499938964844,0.2385418266057968,-4829.412109375,304.15631103515625,0.9896485805511476,0.324853777885437,0.3083431720733642,293.4261474609375,297.1499938964844,293.1499938964844,0.0014993048971518,-568.185302734375,293.2545471191406,0.5193238258361816,0.050000000745058,0.2301410287618637,291.1966857910156,291.1499938964844,259.9505615234375,259.48419189453125,279.26446533203125,293.42626953125,291.1963195800781,1.0,0.2437485307455063,0.8123930096626282,0.8123930096626282,1.0,1.0,-1.1705598831176758,0.4952737092971802,0.6752861738204956,0.2273454219102859,0.0,0.0,0.6114053130149841,37.929832458496094,31.0,-3.0649936199188232,-14058.66015625,166.55224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0963439941406,309.0218811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18122.943359375,18000.0,0.0,0.0,0.3199348151683807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6620278358459473,0.6620346307754517,-6.759952157153748e-06,0.0,0.0003246931592002,0.0,0.0,51.10622024536133,0.0,0.0,0.0,0.4293451309204101,4.0,0.0,1.0
379260,293.2751159667969,297.1499938964844,293.1499938964844,0.0438332594931125,-1290.180908203125,304.1629943847656,0.6493809819221497,0.0896412134170532,0.0823100805282592,293.3790283203125,297.1499938964844,293.1499938964844,0.0836506485939025,-2088.759521484375,304.1734924316406,0.7501057386398315,0.137935534119606,0.1331492960453033,293.1440734863281,297.1499938964844,293.1499938964844,0.2193730026483535,-3339.494873046875,304.1480407714844,0.9760524034500122,0.3045082092285156,0.2132963389158249,293.2008972167969,297.1499938964844,293.1499938964844,0.2375140041112899,-4813.08251953125,304.1559143066406,0.9932652115821838,0.3237084746360779,0.307229071855545,293.4243469238281,297.1499938964844,293.1499938964844,0.0014320381451398,-542.761474609375,293.1612548828125,0.5227676630020142,0.050000000745058,0.2299629747867584,291.1933288574219,291.1499938964844,260.02325439453125,259.5399780273437,279.2719116210937,293.4244689941406,291.19293212890625,1.0,0.2409622371196746,0.8249527215957642,0.8249527215957642,1.0,1.0,-1.1592581272125244,0.4912658929824829,0.6679922342300415,0.2257814407348632,0.0,0.0,0.6058491468429565,36.822532653808594,34.0,-4.3825364112854,-13909.0078125,161.027099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1164245605469,309.0030212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18111.06640625,18000.0,0.0,0.0,0.3159048855304718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.650007426738739,0.6500141024589539,-6.661495262960671e-06,0.0,0.0003206032852176,0.0,0.0,49.225772857666016,0.0,0.0,0.0,0.4246359765529632,4.0,0.0,1.0
379320,293.2751159667969,297.1499938964844,293.1499938964844,0.0438332594931125,-1290.180908203125,304.1629943847656,0.6493809819221497,0.0896412134170532,0.0823100805282592,293.3790283203125,297.1499938964844,293.1499938964844,0.0836506485939025,-2088.759521484375,304.1734924316406,0.7501057386398315,0.137935534119606,0.1331492960453033,293.1440734863281,297.1499938964844,293.1499938964844,0.2193730026483535,-3339.494873046875,304.1480407714844,0.9760524034500122,0.3045082092285156,0.2132963389158249,293.2008972167969,297.1499938964844,293.1499938964844,0.2375140041112899,-4813.08251953125,304.1559143066406,0.9932652115821838,0.3237084746360779,0.307229071855545,293.4243469238281,297.1499938964844,293.1499938964844,0.0014320381451398,-542.761474609375,293.1612548828125,0.5227676630020142,0.050000000745058,0.2299629747867584,291.1933288574219,291.1499938964844,260.02325439453125,259.5399780273437,279.2719116210937,293.4244689941406,291.19293212890625,1.0,0.2409622371196746,0.8249527215957642,0.8249527215957642,1.0,1.0,-1.1592581272125244,0.4912658929824829,0.6679922342300415,0.2257814407348632,0.0,0.0,0.6058491468429565,36.822532653808594,34.0,-4.3825364112854,-13909.0078125,161.027099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1164245605469,309.0030212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18111.06640625,18000.0,0.0,0.0,0.3159048855304718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.650007426738739,0.6500141024589539,-6.661495262960671e-06,0.0,0.0003206032852176,0.0,0.0,49.225772857666016,0.0,0.0,0.0,0.4246359765529632,4.0,0.0,1.0
379380,293.2731628417969,297.1499938964844,293.1499938964844,0.041439764201641,-1251.2904052734375,304.16265869140625,0.642582356929779,0.0868702009320259,0.0798096880316734,293.38037109375,297.1499938964844,293.1499938964844,0.079030804336071,-1999.1080322265625,304.1733703613281,0.7394101023674011,0.1318591237068176,0.127401515841484,293.1435546875,297.1499938964844,293.1499938964844,0.2197099179029464,-3343.58349609375,304.14813232421875,0.9759294986724854,0.3047643899917602,0.2134985625743866,293.2002258300781,297.1499938964844,293.1499938964844,0.2365254461765289,-4797.34912109375,304.15557861328125,0.9920175671577454,0.3225579559803009,0.3061501681804657,293.422607421875,297.1499938964844,293.1499938964844,0.0013663953868672,-517.9482421875,293.0683288574219,0.5224995017051697,0.050000000745058,0.2299768477678299,291.1898803710937,291.1499938964844,260.0963134765625,259.59576416015625,279.2802124023437,293.4227294921875,291.1894836425781,1.0,0.2396618127822876,0.8383834362030029,0.8383834362030029,1.0,1.0,-1.1483219861984253,0.4873785376548767,0.6609434485435486,0.2242272347211837,0.0,0.0,0.6007638573646545,36.74569320678711,37.0,-4.720120906829834,-13764.046875,157.71261596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1260070800781,308.9795227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18099.92578125,18000.0,0.0,0.0,0.3119206428527832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.639115571975708,0.6391221284866333,-6.5737121985876e-06,0.0,0.0003165598027408,0.0,0.0,47.56637191772461,0.0,0.0,0.0,0.4204005002975464,4.0,0.0,1.0
379440,293.2731628417969,297.1499938964844,293.1499938964844,0.041439764201641,-1251.2904052734375,304.16265869140625,0.642582356929779,0.0868702009320259,0.0798096880316734,293.38037109375,297.1499938964844,293.1499938964844,0.079030804336071,-1999.1080322265625,304.1733703613281,0.7394101023674011,0.1318591237068176,0.127401515841484,293.1435546875,297.1499938964844,293.1499938964844,0.2197099179029464,-3343.58349609375,304.14813232421875,0.9759294986724854,0.3047643899917602,0.2134985625743866,293.2002258300781,297.1499938964844,293.1499938964844,0.2365254461765289,-4797.34912109375,304.15557861328125,0.9920175671577454,0.3225579559803009,0.3061501681804657,293.422607421875,297.1499938964844,293.1499938964844,0.0013663953868672,-517.9482421875,293.0683288574219,0.5224995017051697,0.050000000745058,0.2299768477678299,291.1898803710937,291.1499938964844,260.0963134765625,259.59576416015625,279.2802124023437,293.4227294921875,291.1894836425781,1.0,0.2396618127822876,0.8383834362030029,0.8383834362030029,1.0,1.0,-1.1483219861984253,0.4873785376548767,0.6609434485435486,0.2242272347211837,0.0,0.0,0.6007638573646545,36.74569320678711,37.0,-4.720120906829834,-13764.046875,157.71261596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1260070800781,308.9795227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18099.92578125,18000.0,0.0,0.0,0.3119206428527832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.639115571975708,0.6391221284866333,-6.5737121985876e-06,0.0,0.0003165598027408,0.0,0.0,47.56637191772461,0.0,0.0,0.0,0.4204005002975464,4.0,0.0,1.0
379500,293.27215576171875,297.1499938964844,293.1499938964844,0.0402712896466255,-1232.3209228515625,304.1624755859375,0.6381548047065735,0.0855073854327201,0.0785906910896301,293.3809509277344,297.1499938964844,293.1499938964844,0.0767201706767082,-1954.587646484375,304.1733093261719,0.73283451795578,0.1288304477930069,0.1245486140251159,293.1435241699219,297.1499938964844,293.1499938964844,0.2198507040739059,-3345.28466796875,304.1482238769531,0.9741611480712892,0.3048507571220398,0.2135781496763229,293.1999206542969,297.1499938964844,293.1499938964844,0.2360409647226333,-4789.625,304.15545654296875,0.9899499416351318,0.3219812214374542,0.3056209087371826,293.4217529296875,297.1499938964844,293.1499938964844,0.0013340018922463,-505.7002868652344,293.0220642089844,0.5212786793708801,0.050000000745058,0.2300393879413604,291.188232421875,291.1499938964844,260.13299560546875,259.6236877441406,279.2846984863281,293.421875,291.1878356933594,1.0,0.2394508123397827,0.8454583287239075,0.8454583287239075,1.0,1.0,-1.1429697275161743,0.4854696691036224,0.6575000882148743,0.2234501987695694,0.0,0.0,0.5983836054801941,37.005985260009766,37.0,-4.673398017883301,-13692.9580078125,156.68792724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1266784667969,308.9658508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18094.806640625,18000.0,0.0,0.0,0.3099610507488251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6340565085411072,0.6340630650520325,-6.533441592182498e-06,0.0,0.000314571079798,0.0,0.0,46.81004333496094,0.0,0.0,0.0,0.4184443652629852,4.0,0.0,1.0
379560,293.2711181640625,297.1499938964844,293.1499938964844,0.0391221493482589,-1213.6539306640625,304.16229248046875,0.6332429647445679,0.0841605067253112,0.0773917660117149,293.3814697265625,297.1499938964844,293.1499938964844,0.074402742087841,-1910.19873046875,304.1732788085937,0.7255966663360596,0.1258036792278289,0.1217053532600402,293.1436462402344,297.1499938964844,293.1499938964844,0.2199730575084686,-3346.758056640625,304.1483154296875,0.9714470505714417,0.3049120008945465,0.2136442214250564,293.1996459960937,297.1499938964844,293.1499938964844,0.2355610281229019,-4781.96435546875,304.15533447265625,0.987051486968994,0.321403831243515,0.3050973117351532,293.4209289550781,297.1499938964844,293.1499938964844,0.001301854616031,-493.5426635742188,292.9759826660156,0.5195029973983765,0.050000000745058,0.230132520198822,291.1866455078125,291.1499938964844,260.16973876953125,259.6515808105469,279.2894897460937,293.4210510253906,291.1862487792969,1.0,0.2394831031560897,0.8527936339378357,0.8527936339378357,1.0,1.0,-1.1376805305480957,0.4835771918296814,0.6541032791137695,0.222670704126358,0.0,0.0,0.5961021780967712,37.43070602416992,40.0,-4.516717910766602,-13622.626953125,156.0058135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1246032714844,308.95086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18090.033203125,18000.0,0.0,0.0,0.3080302476882934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6292357444763184,0.6292422413825989,-6.495380148408003e-06,0.0,0.0003126115188933,0.0,0.0,46.09783935546875,0.0,0.0,0.0,0.416587084531784,4.0,0.0,1.0
379620,293.26904296875,297.1499938964844,293.1499938964844,0.0368848070502281,-1177.2032470703125,304.16192626953125,0.6223333477973938,0.0815167427062988,0.0750531703233718,293.38238525390625,297.1499938964844,293.1499938964844,0.0697312951087951,-1821.652587890625,304.1733093261719,0.7088053226470947,0.1197536140680313,0.1160381734371185,293.1441650390625,297.1499938964844,293.1499938964844,0.220164343714714,-3349.046630859375,304.1485595703125,0.9636666178703308,0.3049677908420563,0.2137395739555359,293.1991271972656,297.1499938964844,293.1499938964844,0.2346097081899643,-4766.7490234375,304.1551513671875,0.9790878295898438,0.3202477395534515,0.3040645718574524,293.4192810058594,297.1499938964844,293.1499938964844,0.0012381152482703,-469.4273681640625,292.8843994140625,0.5147742033004761,0.050000000745058,0.2303944528102874,291.1838073730469,291.1499938964844,260.2435302734375,259.7074584960937,279.2999267578125,293.4194030761719,291.1835021972656,1.0,0.2401501536369323,0.8683084845542908,0.8683084845542908,1.0,1.0,-1.1272603273391724,0.4798263311386108,0.6474339962005615,0.2210986614227295,0.0,0.0,0.5917916297912598,38.68696975708008,43.0,-3.9426891803741455,-13483.77734375,155.4759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1128234863281,308.91729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.732421875,18000.0,0.0,0.0,0.3042702972888946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6202210783958435,0.6202275156974792,-6.425106221286114e-06,0.0,0.0003087956574745,0.0,0.0,44.78857421875,0.0,0.0,0.0,0.4131326973438263,4.0,0.0,1.0
379680,293.26904296875,297.1499938964844,293.1499938964844,0.0368848070502281,-1177.2032470703125,304.16192626953125,0.6223333477973938,0.0815167427062988,0.0750531703233718,293.38238525390625,297.1499938964844,293.1499938964844,0.0697312951087951,-1821.652587890625,304.1733093261719,0.7088053226470947,0.1197536140680313,0.1160381734371185,293.1441650390625,297.1499938964844,293.1499938964844,0.220164343714714,-3349.046630859375,304.1485595703125,0.9636666178703308,0.3049677908420563,0.2137395739555359,293.1991271972656,297.1499938964844,293.1499938964844,0.2346097081899643,-4766.7490234375,304.1551513671875,0.9790878295898438,0.3202477395534515,0.3040645718574524,293.4192810058594,297.1499938964844,293.1499938964844,0.0012381152482703,-469.4273681640625,292.8843994140625,0.5147742033004761,0.050000000745058,0.2303944528102874,291.1838073730469,291.1499938964844,260.2435302734375,259.7074584960937,279.2999267578125,293.4194030761719,291.1835021972656,1.0,0.2401501536369323,0.8683084845542908,0.8683084845542908,1.0,1.0,-1.1272603273391724,0.4798263311386108,0.6474339962005615,0.2210986614227295,0.0,0.0,0.5917916297912598,38.68696975708008,43.0,-3.9426891803741455,-13483.77734375,155.4759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1128234863281,308.91729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.732421875,18000.0,0.0,0.0,0.3042702972888946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6202210783958435,0.6202275156974792,-6.425106221286114e-06,0.0,0.0003087956574745,0.0,0.0,44.78857421875,0.0,0.0,0.0,0.4131326973438263,4.0,0.0,1.0
379740,293.266845703125,297.1499938964844,293.1499938964844,0.0347355604171752,-1141.9227294921875,304.1615295410156,0.6097992658615112,0.0789441540837287,0.0727933421730995,293.3831481933594,297.1499938964844,293.1499938964844,0.0649971440434455,-1733.3790283203125,304.1734313964844,0.6889077425003052,0.1137135177850723,0.1103948131203651,293.1449890136719,297.1499938964844,293.1499938964844,0.2202885895967483,-3350.511962890625,304.1488342285156,0.953452169895172,0.3049459159374237,0.2137911319732666,293.1986999511719,297.1499938964844,293.1499938964844,0.2336643636226654,-4751.58984375,304.1549987792969,0.9687142372131348,0.3190910220146179,0.3030477464199066,293.4176940917969,297.1499938964844,293.1499938964844,0.0011749371187761,-445.5105590820313,292.793701171875,0.5091437101364136,0.050000000745058,0.2307360917329788,291.1815490722656,291.1499938964844,260.3175964355469,259.763427734375,279.3116760253906,293.41778564453125,291.1812744140625,1.0,0.2414499372243881,0.8850569725036621,0.8850569725036621,1.0,1.0,-1.1170254945755005,0.4761067628860473,0.6409187316894531,0.219504252076149,0.0,0.0,0.587744951248169,40.37221145629883,46.0,-3.184494972229004,-13346.791015625,155.81051635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0923767089844,308.8794250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18075.20703125,18000.0,0.0,0.0,0.3006626665592193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6118831038475037,0.6118894815444946,-6.361246050801128e-06,0.0,0.000305134395603,0.0,0.0,43.60390090942383,0.0,0.0,0.0,0.4099608659744262,4.0,0.0,1.0
379800,293.266845703125,297.1499938964844,293.1499938964844,0.0347355604171752,-1141.9227294921875,304.1615295410156,0.6097992658615112,0.0789441540837287,0.0727933421730995,293.3831481933594,297.1499938964844,293.1499938964844,0.0649971440434455,-1733.3790283203125,304.1734313964844,0.6889077425003052,0.1137135177850723,0.1103948131203651,293.1449890136719,297.1499938964844,293.1499938964844,0.2202885895967483,-3350.511962890625,304.1488342285156,0.953452169895172,0.3049459159374237,0.2137911319732666,293.1986999511719,297.1499938964844,293.1499938964844,0.2336643636226654,-4751.58984375,304.1549987792969,0.9687142372131348,0.3190910220146179,0.3030477464199066,293.4176940917969,297.1499938964844,293.1499938964844,0.0011749371187761,-445.5105590820313,292.793701171875,0.5091437101364136,0.050000000745058,0.2307360917329788,291.1815490722656,291.1499938964844,260.3175964355469,259.763427734375,279.3116760253906,293.41778564453125,291.1812744140625,1.0,0.2414499372243881,0.8850569725036621,0.8850569725036621,1.0,1.0,-1.1170254945755005,0.4761067628860473,0.6409187316894531,0.219504252076149,0.0,0.0,0.587744951248169,40.37221145629883,46.0,-3.184494972229004,-13346.791015625,155.81051635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0923767089844,308.8794250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18075.20703125,18000.0,0.0,0.0,0.3006626665592193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6118831038475037,0.6118894815444946,-6.361246050801128e-06,0.0,0.000305134395603,0.0,0.0,43.60390090942383,0.0,0.0,0.0,0.4099608659744262,4.0,0.0,1.0
379860,293.2646179199219,297.1499938964844,293.1499938964844,0.0326781831681728,-1107.733642578125,304.1611328125,0.5956097841262817,0.0764380171895027,0.0706070885062217,293.3836975097656,297.1499938964844,293.1499938964844,0.0601927675306797,-1645.45947265625,304.17364501953125,0.6682581901550293,0.1076937988400459,0.104780301451683,293.14605712890625,297.1499938964844,293.1499938964844,0.220349907875061,-3351.20703125,304.14910888671875,0.941572606563568,0.3048560619354248,0.21380315721035,293.1983337402344,297.1499938964844,293.1499938964844,0.2327211797237396,-4736.42822265625,304.1549072265625,0.956483781337738,0.3179349303245544,0.3020440340042114,293.4161376953125,297.1499938964844,293.1499938964844,0.0011121770367026,-421.7389526367188,292.7040100097656,0.5031761527061462,0.050000000745058,0.2311387807130813,291.17987060546875,291.1499938964844,260.3919677734375,259.8195495605469,279.32476806640625,293.4162292480469,291.1796875,1.0,0.2432273626327514,0.9031878709793092,0.9031878709793092,1.0,1.0,-1.1069552898406982,0.472406655550003,0.6345486640930176,0.2178839296102523,0.0,0.0,0.5838815569877625,42.386566162109375,49.0,-2.352275848388672,-13211.24609375,156.79217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06524658203125,308.8382263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18070.390625,18000.0,0.0,0.0,0.2972177565097809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6040467619895935,0.6040530204772949,-6.302294877968961e-06,0.0,0.0003016382397618,0.0,0.0,42.51359939575195,0.0,0.0,0.0,0.4070013761520386,4.0,0.0,1.0
379920,293.2646179199219,297.1499938964844,293.1499938964844,0.0326781831681728,-1107.733642578125,304.1611328125,0.5956097841262817,0.0764380171895027,0.0706070885062217,293.3836975097656,297.1499938964844,293.1499938964844,0.0601927675306797,-1645.45947265625,304.17364501953125,0.6682581901550293,0.1076937988400459,0.104780301451683,293.14605712890625,297.1499938964844,293.1499938964844,0.220349907875061,-3351.20703125,304.14910888671875,0.941572606563568,0.3048560619354248,0.21380315721035,293.1983337402344,297.1499938964844,293.1499938964844,0.2327211797237396,-4736.42822265625,304.1549072265625,0.956483781337738,0.3179349303245544,0.3020440340042114,293.4161376953125,297.1499938964844,293.1499938964844,0.0011121770367026,-421.7389526367188,292.7040100097656,0.5031761527061462,0.050000000745058,0.2311387807130813,291.17987060546875,291.1499938964844,260.3919677734375,259.8195495605469,279.32476806640625,293.4162292480469,291.1796875,1.0,0.2432273626327514,0.9031878709793092,0.9031878709793092,1.0,1.0,-1.1069552898406982,0.472406655550003,0.6345486640930176,0.2178839296102523,0.0,0.0,0.5838815569877625,42.386566162109375,49.0,-2.352275848388672,-13211.24609375,156.79217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06524658203125,308.8382263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18070.390625,18000.0,0.0,0.0,0.2972177565097809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6040467619895935,0.6040530204772949,-6.302294877968961e-06,0.0,0.0003016382397618,0.0,0.0,42.51359939575195,0.0,0.0,0.0,0.4070013761520386,4.0,0.0,1.0
379980,293.2623291015625,297.1499938964844,293.1499938964844,0.0307143591344356,-1074.53173828125,304.1606750488281,0.5806331634521484,0.0739956125617027,0.0684874728322029,293.384033203125,297.1499938964844,293.1499938964844,0.0553189776837825,-1558.0281982421875,304.17388916015625,0.6481468677520752,0.1017066612839698,0.0992027670145034,293.1473083496094,297.1499938964844,293.1499938964844,0.2203533053398132,-3351.19482421875,304.1494140625,0.9288437366485596,0.3047075271606445,0.2137800753116607,293.1979675292969,297.1499938964844,293.1499938964844,0.2317775934934616,-4721.2265625,304.15484619140625,0.9430387020111084,0.3167804479598999,0.3010513484477997,293.4145812988281,297.1499938964844,293.1499938964844,0.0010497324401512,-398.0751037597656,292.61529541015625,0.497209757566452,0.050000000745058,0.2315878719091415,291.1788024902344,291.1499938964844,260.46661376953125,259.8758850097656,279.3393859863281,293.4146728515625,291.1786804199219,1.0,0.2453580647706985,0.9228495359420776,0.9228495359420776,1.0,1.0,-1.097036361694336,0.4687170088291168,0.6283193230628967,0.2162349373102188,0.0,0.0,0.5801180601119995,44.65167999267578,52.0,-1.4972409009933472,-13076.810546875,158.25350952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0338134765625,308.7948303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18067.17578125,18000.0,0.0,0.0,0.2939332723617553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5965367555618286,0.5965429544448853,-6.246816155908164e-06,0.0,0.0002983049198519,0.0,0.0,41.489654541015625,0.0,0.0,0.0,0.4041855037212372,4.0,0.0,1.0
380040,293.2623291015625,297.1499938964844,293.1499938964844,0.0307143591344356,-1074.53173828125,304.1606750488281,0.5806331634521484,0.0739956125617027,0.0684874728322029,293.384033203125,297.1499938964844,293.1499938964844,0.0553189776837825,-1558.0281982421875,304.17388916015625,0.6481468677520752,0.1017066612839698,0.0992027670145034,293.1473083496094,297.1499938964844,293.1499938964844,0.2203533053398132,-3351.19482421875,304.1494140625,0.9288437366485596,0.3047075271606445,0.2137800753116607,293.1979675292969,297.1499938964844,293.1499938964844,0.2317775934934616,-4721.2265625,304.15484619140625,0.9430387020111084,0.3167804479598999,0.3010513484477997,293.4145812988281,297.1499938964844,293.1499938964844,0.0010497324401512,-398.0751037597656,292.61529541015625,0.497209757566452,0.050000000745058,0.2315878719091415,291.1788024902344,291.1499938964844,260.46661376953125,259.8758850097656,279.3393859863281,293.4146728515625,291.1786804199219,1.0,0.2453580647706985,0.9228495359420776,0.9228495359420776,1.0,1.0,-1.097036361694336,0.4687170088291168,0.6283193230628967,0.2162349373102188,0.0,0.0,0.5801180601119995,44.65167999267578,52.0,-1.4972409009933472,-13076.810546875,158.25350952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0338134765625,308.7948303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18067.17578125,18000.0,0.0,0.0,0.2939332723617553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5965367555618286,0.5965429544448853,-6.246816155908164e-06,0.0,0.0002983049198519,0.0,0.0,41.489654541015625,0.0,0.0,0.0,0.4041855037212372,4.0,0.0,1.0
380100,293.2611999511719,297.1499938964844,293.1499938964844,0.0297771729528903,-1058.2908935546875,304.16046142578125,0.5730052590370178,0.0727987885475158,0.0674521923065185,293.38409423828125,297.1499938964844,293.1499938964844,0.0528595075011253,-1514.5501708984375,304.17401123046875,0.6385582089424133,0.0987294986844062,0.0964311510324478,293.14794921875,297.1499938964844,293.1499938964844,0.2203346639871597,-3350.94091796875,304.1495361328125,0.9224228262901306,0.3046133518218994,0.2137564271688461,293.19781494140625,297.1499938964844,293.1499938964844,0.2313052862882614,-4713.60546875,304.1548156738281,0.9360812306404114,0.3162040412425995,0.3005586862564087,293.413818359375,297.1499938964844,293.1499938964844,0.0010186114814132,-386.27777099609375,292.5713195800781,0.4942729771137237,0.050000000745058,0.2318264544010162,291.1784973144531,291.1499938964844,260.5039978027344,259.90411376953125,279.3472900390625,293.4139099121094,291.17840576171875,1.0,0.2465268075466156,0.9333080053329468,0.9333080053329468,1.0,1.0,-1.0921335220336914,0.4668754637241363,0.6252580881118774,0.2153999209403991,0.0,0.0,0.5782498121261597,45.86023712158203,52.0,-1.083975315093994,-13009.9443359375,159.12646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0172119140625,308.77264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18066.1328125,18000.0,0.0,0.0,0.292348563671112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5928536653518677,0.5928598642349243,-6.219979240995599e-06,0.0,0.000296696613077,0.0,0.0,40.994930267333984,0.0,0.0,0.0,0.4028120934963226,4.0,0.0,1.0
380160,293.2600402832031,297.1499938964844,293.1499938964844,0.0284189600497484,-1041.5921630859375,304.1610717773437,0.5653677582740784,0.0716179758310318,0.0664331018924713,293.3840637207031,297.1499938964844,293.1499938964844,0.0503884404897689,-1471.2578125,304.17413330078125,0.6292451024055481,0.0957656726241111,0.0936725586652755,293.14862060546875,297.1499938964844,293.1499938964844,0.2203033715486526,-3350.533203125,304.1496887207031,0.916114628314972,0.3045070767402649,0.2137252539396286,293.1976623535156,297.1499938964844,293.1499938964844,0.2308326065540313,-4705.97119140625,304.1548156738281,0.9291005730628968,0.3156283497810364,0.3000682294368744,293.4130249023437,297.1499938964844,293.1499938964844,0.0009875474497675,-374.4999084472656,292.5276184082031,0.4913721680641174,0.050000000745058,0.2320728003978729,291.1783142089844,291.1499938964844,260.5414733886719,259.93243408203125,279.3555603027344,293.41314697265625,291.17828369140625,1.0,0.2477508932352066,0.9442113637924194,0.9442113637924194,1.0,1.0,-1.0872688293457031,0.4650358259677887,0.6222330331802368,0.2145579606294632,0.0,0.0,0.5763793587684631,47.11105728149414,55.0,-0.6882603168487549,-12943.28515625,160.07708740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0003967285156,308.7502746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18065.416015625,18000.0,0.0,0.0,0.2907994091510772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5891940593719482,0.5892002582550049,-6.193548870214727e-06,0.0,0.0002951244241558,0.0,0.0,40.50812530517578,0.0,0.0,0.0,0.4014523327350616,4.0,0.0,1.0
380220,293.2576599121094,297.1499938964844,293.1499938964844,0.0270967949181795,-1011.036865234375,304.1596069335937,0.5503075122833252,0.069310151040554,0.064444713294506,293.3838195800781,297.1499938964844,293.1499938964844,0.0454262942075729,-1385.332275390625,304.1743469238281,0.6100779175758362,0.0898859649896621,0.0882017165422439,293.1499938964844,297.1499938964844,293.1499938964844,0.2202020436525344,-3349.243896484375,304.14996337890625,0.9043046236038208,0.3042609393596649,0.2136418521404266,293.1973876953125,297.1499938964844,293.1499938964844,0.2298828810453415,-4690.60546875,304.15478515625,0.9155038595199584,0.3144793212413788,0.2990935742855072,293.4114990234375,297.1499938964844,293.1499938964844,0.0009256599587388,-351.0276794433594,292.4410400390625,0.4856424331665039,0.050000000745058,0.2325849831104278,291.178466796875,291.1499938964844,260.6165771484375,259.9892883300781,279.3790588378906,293.4115905761719,291.1786499023437,1.0,0.250332772731781,0.9583500623703004,0.9583500623703004,1.0,1.0,-1.0776604413986206,0.4611470401287079,0.6165133714675903,0.2126383781433105,0.0,0.0,0.5725845098495483,49.7191162109375,58.0,1.044896125793457,-12808.1533203125,162.17189025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9672546386719,308.70660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18064.931640625,18000.0,0.0,0.0,0.2877965569496155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.581879198551178,0.5818853378295898,-6.1414207266352605e-06,0.0,0.0002920769329648,0.0,0.0,39.549198150634766,0.0,0.0,0.0,0.3987486660480499,4.0,0.0,1.0
380280,293.2576599121094,297.1499938964844,293.1499938964844,0.0270967949181795,-1011.036865234375,304.1596069335937,0.5503075122833252,0.069310151040554,0.064444713294506,293.3838195800781,297.1499938964844,293.1499938964844,0.0454262942075729,-1385.332275390625,304.1743469238281,0.6100779175758362,0.0898859649896621,0.0882017165422439,293.1499938964844,297.1499938964844,293.1499938964844,0.2202020436525344,-3349.243896484375,304.14996337890625,0.9043046236038208,0.3042609393596649,0.2136418521404266,293.1973876953125,297.1499938964844,293.1499938964844,0.2298828810453415,-4690.60546875,304.15478515625,0.9155038595199584,0.3144793212413788,0.2990935742855072,293.4114990234375,297.1499938964844,293.1499938964844,0.0009256599587388,-351.0276794433594,292.4410400390625,0.4856424331665039,0.050000000745058,0.2325849831104278,291.178466796875,291.1499938964844,260.6165771484375,259.9892883300781,279.3790588378906,293.4115905761719,291.1786499023437,1.0,0.250332772731781,0.9583500623703004,0.9583500623703004,1.0,1.0,-1.0776604413986206,0.4611470401287079,0.6165133714675903,0.2126383781433105,0.0,0.0,0.5725845098495483,49.7191162109375,58.0,1.044896125793457,-12808.1533203125,162.17189025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9672546386719,308.70660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18064.931640625,18000.0,0.0,0.0,0.2877965569496155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.581879198551178,0.5818853378295898,-6.1414207266352605e-06,0.0,0.0002920769329648,0.0,0.0,39.549198150634766,0.0,0.0,0.0,0.3987486660480499,4.0,0.0,1.0
380340,293.2552490234375,297.1499938964844,293.1499938964844,0.0254300720989704,-980.5447998046876,304.1591796875,0.5359065532684326,0.0670740827918052,0.0625254362821579,293.3832092285156,297.1499938964844,293.1499938964844,0.0404575392603874,-1300.12109375,304.1745300292969,0.5884823799133301,0.0840857252478599,0.0828053206205368,293.15142822265625,297.1499938964844,293.1499938964844,0.2199801206588745,-3346.417724609375,304.1503295898437,0.8936849236488342,0.3039732873439789,0.2135322093963623,293.1971130371094,297.1499938964844,293.1499938964844,0.2288520187139511,-4673.79296875,304.1549072265625,0.903170883655548,0.3133330643177032,0.2981261014938354,293.4099426269531,297.1499938964844,293.1499938964844,0.0008639158331789,-327.555908203125,292.35894775390625,0.4798866808414459,0.050000000745058,0.2331179231405258,291.1830139160156,291.1499938964844,260.6918334960937,260.0464782714844,279.4165954589844,293.4100646972656,291.1835327148437,1.0,0.2530484497547149,0.9581531882286072,0.9581531882286072,1.0,1.0,-1.068226337432861,0.4569088220596313,0.61131751537323,0.2103335410356521,0.0,0.0,0.5679173469543457,52.44111633300781,61.0,5.432621479034424,-12664.537109375,164.47206115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9385070800781,308.66229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18075.22265625,18000.0,0.0,0.0,0.2848747670650482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5736169219017029,0.57362300157547,-6.085774202801986e-06,0.0,0.0002891116600949,0.0,0.0,38.49934768676758,0.0,0.0,0.0,0.3957327008247375,4.0,0.0,1.0
380400,293.2552490234375,297.1499938964844,293.1499938964844,0.0254300720989704,-980.5447998046876,304.1591796875,0.5359065532684326,0.0670740827918052,0.0625254362821579,293.3832092285156,297.1499938964844,293.1499938964844,0.0404575392603874,-1300.12109375,304.1745300292969,0.5884823799133301,0.0840857252478599,0.0828053206205368,293.15142822265625,297.1499938964844,293.1499938964844,0.2199801206588745,-3346.417724609375,304.1503295898437,0.8936849236488342,0.3039732873439789,0.2135322093963623,293.1971130371094,297.1499938964844,293.1499938964844,0.2288520187139511,-4673.79296875,304.1549072265625,0.903170883655548,0.3133330643177032,0.2981261014938354,293.4099426269531,297.1499938964844,293.1499938964844,0.0008639158331789,-327.555908203125,292.35894775390625,0.4798866808414459,0.050000000745058,0.2331179231405258,291.1830139160156,291.1499938964844,260.6918334960937,260.0464782714844,279.4165954589844,293.4100646972656,291.1835327148437,1.0,0.2530484497547149,0.9581531882286072,0.9581531882286072,1.0,1.0,-1.068226337432861,0.4569088220596313,0.61131751537323,0.2103335410356521,0.0,0.0,0.5679173469543457,52.44111633300781,61.0,5.432621479034424,-12664.537109375,164.47206115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9385070800781,308.66229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18075.22265625,18000.0,0.0,0.0,0.2848747670650482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5736169219017029,0.57362300157547,-6.085774202801986e-06,0.0,0.0002891116600949,0.0,0.0,38.49934768676758,0.0,0.0,0.0,0.3957327008247375,4.0,0.0,1.0
380460,293.25274658203125,297.1499938964844,293.1499938964844,0.0238889195024967,-951.224609375,304.15869140625,0.5225141048431396,0.0649110972881317,0.0606742277741432,293.3821716308594,297.1499938964844,293.1499938964844,0.035593893378973,-1216.5394287109375,304.1744384765625,0.5656519532203674,0.078388899564743,0.0775030702352523,293.1528625488281,297.1499938964844,293.1499938964844,0.219746857881546,-3343.494873046875,304.1506042480469,0.8835741281509399,0.3036476969718933,0.213397815823555,293.1968688964844,297.1499938964844,293.1499938964844,0.2278507798910141,-4657.49462890625,304.1549377441406,0.8921253085136414,0.3121900260448456,0.2971645295619964,293.4084167480469,297.1499938964844,293.1499938964844,0.0008019636152312,-304.0274353027344,292.276611328125,0.4738965630531311,0.050000000745058,0.2336665987968444,291.1866149902344,291.1499938964844,260.7673034667969,260.10406494140625,279.4539794921875,293.4085388183594,291.1868591308594,1.0,0.2558560967445373,0.95799058675766,0.95799058675766,1.0,1.0,-1.058983325958252,0.4527619481086731,0.6062213778495789,0.2080814987421035,0.0,0.0,0.5627676248550415,55.25069046020508,64.0,4.493428707122803,-12516.1064453125,166.92935180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.918212890625,308.6155090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18083.36328125,18000.0,0.0,0.0,0.2819675505161285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5640430450439453,0.5640490651130676,-6.021491572028026e-06,0.0,0.0002861612301785,0.0,0.0,37.3049430847168,0.0,0.0,0.0,0.3922769427299499,4.0,0.0,1.0
