time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
380520,293.25274658203125,297.1499938964844,293.1499938964844,0.0238889195024967,-951.224609375,304.15869140625,0.5225141048431396,0.0649110972881317,0.0606742277741432,293.3821716308594,297.1499938964844,293.1499938964844,0.035593893378973,-1216.5394287109375,304.1744384765625,0.5656519532203674,0.078388899564743,0.0775030702352523,293.1528625488281,297.1499938964844,293.1499938964844,0.219746857881546,-3343.494873046875,304.1506042480469,0.8835741281509399,0.3036476969718933,0.213397815823555,293.1968688964844,297.1499938964844,293.1499938964844,0.2278507798910141,-4657.49462890625,304.1549377441406,0.8921253085136414,0.3121900260448456,0.2971645295619964,293.4084167480469,297.1499938964844,293.1499938964844,0.0008019636152312,-304.0274353027344,292.276611328125,0.4738965630531311,0.050000000745058,0.2336665987968444,291.1866149902344,291.1499938964844,260.7673034667969,260.10406494140625,279.4539794921875,293.4085388183594,291.1868591308594,1.0,0.2558560967445373,0.95799058675766,0.95799058675766,1.0,1.0,-1.058983325958252,0.4527619481086731,0.6062213778495789,0.2080814987421035,0.0,0.0,0.5627676248550415,55.25069046020508,64.0,4.493428707122803,-12516.1064453125,166.92935180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.918212890625,308.6155090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18083.36328125,18000.0,0.0,0.0,0.2819675505161285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5640430450439453,0.5640490651130676,-6.021491572028026e-06,0.0,0.0002861612301785,0.0,0.0,37.3049430847168,0.0,0.0,0.0,0.3922769427299499,4.0,0.0,1.0
380580,293.2502136230469,297.1499938964844,293.1499938964844,0.0224669985473155,-923.13330078125,304.1581726074219,0.5103481411933899,0.062825046479702,0.0588935166597366,293.3804931640625,297.1499938964844,293.1499938964844,0.030962036922574,-1135.1275634765625,304.17401123046875,0.5426231026649475,0.0728423297405242,0.0723298862576484,293.1542663574219,297.1499938964844,293.1499938964844,0.2195121198892593,-3340.591064453125,304.1507873535156,0.8740374445915222,0.3032878339290619,0.2132409214973449,293.1966247558594,297.1499938964844,293.1499938964844,0.2268867641687393,-4641.830078125,304.1549072265625,0.8816770911216736,0.3110520243644714,0.2962097525596618,293.4068603515625,297.1499938964844,293.1499938964844,0.0007403995841741,-280.6679382324219,292.1934814453125,0.4674254357814789,0.050000000745058,0.2342267036437988,291.1885986328125,291.1499938964844,260.8428955078125,260.162109375,279.4912109375,293.4069519042969,291.1887512207031,1.0,0.2587240636348724,0.9578280448913574,0.9578280448913574,1.0,1.0,-1.0499746799468994,0.4487244784832001,0.6012502312660217,0.2058920562267303,0.0,0.0,0.5574754476547241,58.12523651123047,67.0,2.965266466140747,-12370.134765625,169.51222229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9065246582031,308.5725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18085.35546875,18000.0,0.0,0.0,0.2790373563766479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5541802048683167,0.5541861653327942,-5.955027518211864e-06,0.0,0.0002831874589901,0.0,0.0,36.09672164916992,0.0,0.0,0.0,0.3887262642383575,4.0,0.0,1.0
380640,293.2502136230469,297.1499938964844,293.1499938964844,0.0224669985473155,-923.13330078125,304.1581726074219,0.5103481411933899,0.062825046479702,0.0588935166597366,293.3804931640625,297.1499938964844,293.1499938964844,0.030962036922574,-1135.1275634765625,304.17401123046875,0.5426231026649475,0.0728423297405242,0.0723298862576484,293.1542663574219,297.1499938964844,293.1499938964844,0.2195121198892593,-3340.591064453125,304.1507873535156,0.8740374445915222,0.3032878339290619,0.2132409214973449,293.1966247558594,297.1499938964844,293.1499938964844,0.2268867641687393,-4641.830078125,304.1549072265625,0.8816770911216736,0.3110520243644714,0.2962097525596618,293.4068603515625,297.1499938964844,293.1499938964844,0.0007403995841741,-280.6679382324219,292.1934814453125,0.4674254357814789,0.050000000745058,0.2342267036437988,291.1885986328125,291.1499938964844,260.8428955078125,260.162109375,279.4912109375,293.4069519042969,291.1887512207031,1.0,0.2587240636348724,0.9578280448913574,0.9578280448913574,1.0,1.0,-1.0499746799468994,0.4487244784832001,0.6012502312660217,0.2058920562267303,0.0,0.0,0.5574754476547241,58.12523651123047,67.0,2.965266466140747,-12370.134765625,169.51222229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9065246582031,308.5725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18085.35546875,18000.0,0.0,0.0,0.2790373563766479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5541802048683167,0.5541861653327942,-5.955027518211864e-06,0.0,0.0002831874589901,0.0,0.0,36.09672164916992,0.0,0.0,0.0,0.3887262642383575,4.0,0.0,1.0
380700,293.2489013671875,297.1499938964844,293.1499938964844,0.0217995699495077,-909.5463256835938,304.15789794921875,0.5047340393066406,0.0618120916187763,0.0580304935574531,293.37939453125,297.1499938964844,293.1499938964844,0.0285168439149856,-1097.0692138671875,304.1741027832031,0.5314766764640808,0.0701429843902587,0.0698122307658195,293.15496826171875,297.1499938964844,293.1499938964844,0.2193907350301742,-3339.0986328125,304.15087890625,0.8694973587989807,0.3030945062637329,0.2131538987159729,293.1965026855469,297.1499938964844,293.1499938964844,0.2264152467250824,-4634.1728515625,304.1548767089844,0.8766958117485046,0.3104852437973022,0.2957350313663482,293.4060363769531,297.1499938964844,293.1499938964844,0.000709721352905,-269.0326232910156,292.1518249511719,0.463928073644638,0.050000000745058,0.2345098257064819,291.1892395019531,291.1499938964844,260.8807373046875,260.1913146972656,279.5097351074219,293.4061584472656,291.1893005371094,1.0,0.2601734697818756,0.9577467441558838,0.9577467441558838,1.0,1.0,-1.0455825328826904,0.4467575550079345,0.5988249182701111,0.2048264294862747,0.0,0.0,0.5547963380813599,59.58063125610352,67.0,2.1945149898529053,-12298.3876953125,170.845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9034118652344,308.5522766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18085.5390625,18000.0,0.0,0.0,0.2775589227676391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5491977334022522,0.549203634262085,-5.921739102632273e-06,0.0,0.0002816870110109,0.0,0.0,35.49679183959961,0.0,0.0,0.0,0.3869426846504211,4.0,0.0,1.0
380760,293.24755859375,297.1499938964844,293.1499938964844,0.0211605466902256,-896.2693481445312,304.1576232910156,0.4993985593318939,0.0608197264373302,0.0571860447525978,293.3781433105469,297.1499938964844,293.1499938964844,0.0267424490302801,-1056.8536376953125,304.1729431152344,0.5207660794258118,0.0674827620387077,0.0673358291387558,293.1557006835937,297.1499938964844,293.1499938964844,0.219266191124916,-3337.57275390625,304.15093994140625,0.8651096820831299,0.3028922379016876,0.2130607217550277,293.1963806152344,297.1499938964844,293.1499938964844,0.225950688123703,-4626.63134765625,304.1548156738281,0.8718799352645874,0.309920072555542,0.2952620387077331,293.4052124023437,297.1499938964844,293.1499938964844,0.0006791137857362,-257.427001953125,292.110107421875,0.4603157341480255,0.050000000745058,0.2347945272922516,291.1896057128906,291.1499938964844,260.9186096191406,260.2206420898437,279.5281982421875,293.40533447265625,291.18963623046875,1.0,0.2616302371025085,0.9576797485351562,0.9576797485351562,1.0,1.0,-1.041258692741394,0.4448224008083343,0.5964363217353821,0.2037795931100845,0.0,0.0,0.5521182417869568,61.045536041259766,70.0,1.4756525754928589,-12227.583984375,172.2013702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9017333984375,308.5328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18085.1484375,18000.0,0.0,0.0,0.2760707139968872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5442245006561279,0.5442304015159607,-5.888703526579775e-06,0.0,0.0002801766968332,0.0,0.0,34.90488052368164,0.0,0.0,0.0,0.3851692676544189,4.0,0.0,1.0
380820,293.2448425292969,297.1499938964844,293.1499938964844,0.0199652351438999,-870.6513061523438,304.1570739746094,0.4893195033073425,0.0588984005153179,0.0555544756352901,293.3753662109375,297.1499938964844,293.1499938964844,0.0228844061493873,-980.3486328125,304.1717224121094,0.5009371638298035,0.0622617378830909,0.0624840557575225,293.1570739746094,297.1499938964844,293.1499938964844,0.2190059125423431,-3334.39501953125,304.15106201171875,0.8567838668823242,0.3024657964706421,0.2128583639860153,293.1961364746094,297.1499938964844,293.1499938964844,0.2250376641750335,-4611.80908203125,304.1547241210937,0.8627405166625977,0.308794617652893,0.2943214774131775,293.4035339355469,297.1499938964844,293.1499938964844,0.0006181120406836,-234.3018493652344,292.0267333984375,0.4535126686096191,0.050000000745058,0.2353676706552505,291.1898193359375,291.1499938964844,260.9944152832031,260.2797546386719,279.5650329589844,293.4036560058594,291.1897888183594,1.0,0.2645590603351593,0.9575457572937012,0.9575457572937012,1.0,1.0,-1.032793045043945,0.4410350620746612,0.5917580127716064,0.2017368972301483,0.0,0.0,0.5467889308929443,63.99840927124024,73.0,0.4184328913688659,-12088.8154296875,174.960693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.901611328125,308.4960327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18083.265625,18000.0,0.0,0.0,0.2730664908885956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5343915820121765,0.5343974232673645,-5.824090294481721e-06,0.0,0.0002771277795545,0.0,0.0,33.75534439086914,0.0,0.0,0.0,0.3816840350627899,4.0,0.0,1.0
380880,293.2448425292969,297.1499938964844,293.1499938964844,0.0199652351438999,-870.6513061523438,304.1570739746094,0.4893195033073425,0.0588984005153179,0.0555544756352901,293.3753662109375,297.1499938964844,293.1499938964844,0.0228844061493873,-980.3486328125,304.1717224121094,0.5009371638298035,0.0622617378830909,0.0624840557575225,293.1570739746094,297.1499938964844,293.1499938964844,0.2190059125423431,-3334.39501953125,304.15106201171875,0.8567838668823242,0.3024657964706421,0.2128583639860153,293.1961364746094,297.1499938964844,293.1499938964844,0.2250376641750335,-4611.80908203125,304.1547241210937,0.8627405166625977,0.308794617652893,0.2943214774131775,293.4035339355469,297.1499938964844,293.1499938964844,0.0006181120406836,-234.3018493652344,292.0267333984375,0.4535126686096191,0.050000000745058,0.2353676706552505,291.1898193359375,291.1499938964844,260.9944152832031,260.2797546386719,279.5650329589844,293.4036560058594,291.1897888183594,1.0,0.2645590603351593,0.9575457572937012,0.9575457572937012,1.0,1.0,-1.032793045043945,0.4410350620746612,0.5917580127716064,0.2017368972301483,0.0,0.0,0.5467889308929443,63.99840927124024,73.0,0.4184328913688659,-12088.8154296875,174.960693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.901611328125,308.4960327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18083.265625,18000.0,0.0,0.0,0.2730664908885956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5343915820121765,0.5343974232673645,-5.824090294481721e-06,0.0,0.0002771277795545,0.0,0.0,33.75534439086914,0.0,0.0,0.0,0.3816840350627899,4.0,0.0,1.0
380940,293.2420654296875,297.1499938964844,293.1499938964844,0.0188749488443136,-846.2794189453125,304.1565246582031,0.4793223440647125,0.0570633262395858,0.0540005043148994,293.3723449707031,297.1499938964844,293.1499938964844,0.0195195283740758,-906.0352783203124,304.1700744628906,0.482216328382492,0.0571691431105136,0.057753924280405,293.1584167480469,297.1499938964844,293.1499938964844,0.2187332063913345,-3331.075439453125,304.1511535644531,0.8490328788757324,0.3020185828208923,0.2126404643058776,293.1958923339844,297.1499938964844,293.1499938964844,0.2241407334804535,-4597.24169921875,304.1546630859375,0.8542340993881226,0.3076754808425903,0.2933876812458038,293.4018249511719,297.1499938964844,293.1499938964844,0.0005575420800596,-211.32276916503903,291.94366455078125,0.447285532951355,0.050000000745058,0.2359445840120315,291.1896057128906,291.1499938964844,261.0703125,260.3394775390625,279.60174560546875,293.4019470214844,291.1895446777344,1.0,0.2674987614154815,0.957411766052246,0.957411766052246,1.0,1.0,-1.024560570716858,0.4373532831668854,0.5872073173522949,0.1997613161802292,0.0,0.0,0.5415171384811401,66.9752426147461,61.0,-0.2621735036373138,-11953.50390625,177.77008056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9039611816406,308.4608764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18080.705078125,18000.0,0.0,0.0,0.27003213763237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5247657299041748,0.5247714519500732,-5.761918146163225e-06,0.0,0.0002740482741501,0.0,0.0,32.6572265625,0.0,0.0,0.0,0.3783023953437805,4.0,0.0,1.0
381000,293.2420654296875,297.1499938964844,293.1499938964844,0.0188749488443136,-846.2794189453125,304.1565246582031,0.4793223440647125,0.0570633262395858,0.0540005043148994,293.3723449707031,297.1499938964844,293.1499938964844,0.0195195283740758,-906.0352783203124,304.1700744628906,0.482216328382492,0.0571691431105136,0.057753924280405,293.1584167480469,297.1499938964844,293.1499938964844,0.2187332063913345,-3331.075439453125,304.1511535644531,0.8490328788757324,0.3020185828208923,0.2126404643058776,293.1958923339844,297.1499938964844,293.1499938964844,0.2241407334804535,-4597.24169921875,304.1546630859375,0.8542340993881226,0.3076754808425903,0.2933876812458038,293.4018249511719,297.1499938964844,293.1499938964844,0.0005575420800596,-211.32276916503903,291.94366455078125,0.447285532951355,0.050000000745058,0.2359445840120315,291.1896057128906,291.1499938964844,261.0703125,260.3394775390625,279.60174560546875,293.4019470214844,291.1895446777344,1.0,0.2674987614154815,0.957411766052246,0.957411766052246,1.0,1.0,-1.024560570716858,0.4373532831668854,0.5872073173522949,0.1997613161802292,0.0,0.0,0.5415171384811401,66.9752426147461,61.0,-0.2621735036373138,-11953.50390625,177.77008056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9039611816406,308.4608764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18080.705078125,18000.0,0.0,0.0,0.27003213763237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5247657299041748,0.5247714519500732,-5.761918146163225e-06,0.0,0.0002740482741501,0.0,0.0,32.6572265625,0.0,0.0,0.0,0.3783023953437805,4.0,0.0,1.0
381060,293.2389831542969,297.1499938964844,293.1499938964844,0.0177970137447118,-821.0730590820312,304.1561584472656,0.4748234450817108,0.0553547665476799,0.0523972734808921,293.3688049316406,297.1499938964844,293.1499938964844,0.0165341440588235,-831.541015625,304.1683654785156,0.4657795131206512,0.0522520095109939,0.0530162751674652,293.1590270996094,297.1499938964844,293.1499938964844,0.2183430641889572,-3326.28369140625,304.15142822265625,0.8506644368171692,0.3016788959503174,0.2123453915119171,293.1955261230469,297.1499938964844,293.1499938964844,0.2230996340513229,-4580.20703125,304.15484619140625,0.8552625179290771,0.3065857291221618,0.2923169434070587,293.40008544921875,297.1499938964844,293.1499938964844,0.0005147570627741,-187.4527587890625,291.8622131347656,0.4489554762840271,0.050000000745058,0.2357847094535827,291.1903991699219,291.1499938964844,261.146240234375,260.3998718261719,279.6396484375,293.40020751953125,291.19073486328125,1.0,0.264885663986206,0.9572980999946594,0.9572980999946594,1.0,1.0,-1.0151194334030151,0.4331159889698028,0.5820034742355347,0.1975560933351516,0.0,0.0,0.5361145734786987,66.00642395019531,49.0,2.014887571334839,-11811.2890625,173.34939575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90838623046875,308.4306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.90625,18000.0,0.0,0.0,0.266964316368103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5152491331100464,0.5152548551559448,-5.702070666302461e-06,0.0,0.0002709348627831,0.0,0.0,31.6002197265625,0.0,0.0,0.0,0.3749908208847046,4.0,0.0,1.0
381120,293.2389831542969,297.1499938964844,293.1499938964844,0.0177970137447118,-821.0730590820312,304.1561584472656,0.4748234450817108,0.0553547665476799,0.0523972734808921,293.3688049316406,297.1499938964844,293.1499938964844,0.0165341440588235,-831.541015625,304.1683654785156,0.4657795131206512,0.0522520095109939,0.0530162751674652,293.1590270996094,297.1499938964844,293.1499938964844,0.2183430641889572,-3326.28369140625,304.15142822265625,0.8506644368171692,0.3016788959503174,0.2123453915119171,293.1955261230469,297.1499938964844,293.1499938964844,0.2230996340513229,-4580.20703125,304.15484619140625,0.8552625179290771,0.3065857291221618,0.2923169434070587,293.40008544921875,297.1499938964844,293.1499938964844,0.0005147570627741,-187.4527587890625,291.8622131347656,0.4489554762840271,0.050000000745058,0.2357847094535827,291.1903991699219,291.1499938964844,261.146240234375,260.3998718261719,279.6396484375,293.40020751953125,291.19073486328125,1.0,0.264885663986206,0.9572980999946594,0.9572980999946594,1.0,1.0,-1.0151194334030151,0.4331159889698028,0.5820034742355347,0.1975560933351516,0.0,0.0,0.5361145734786987,66.00642395019531,49.0,2.014887571334839,-11811.2890625,173.34939575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90838623046875,308.4306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.90625,18000.0,0.0,0.0,0.266964316368103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5152491331100464,0.5152548551559448,-5.702070666302461e-06,0.0,0.0002709348627831,0.0,0.0,31.6002197265625,0.0,0.0,0.0,0.3749908208847046,4.0,0.0,1.0
381180,293.23541259765625,297.1499938964844,293.1499938964844,0.0167857985943555,-796.280517578125,304.1557922363281,0.4760820567607879,0.0538217313587665,0.0508279092609882,293.3647155761719,297.1499938964844,293.1499938964844,0.0144936768338084,-775.1472778320312,304.1319274902344,0.4578520953655243,0.050000000745058,0.04960198700428,293.15869140625,297.1499938964844,293.1499938964844,0.2179750353097915,-3321.761962890625,304.15155029296875,0.8605617880821228,0.3015184998512268,0.2121018767356872,293.1949462890625,297.1499938964844,293.1499938964844,0.2219492048025131,-4561.310546875,304.1551513671875,0.8645133376121521,0.3055512607097626,0.291169136762619,293.3982849121094,297.1499938964844,293.1499938964844,0.0005957615212537,-225.798828125,291.7834167480469,0.457550972700119,0.050000000745058,0.2350218445062637,291.1934509277344,291.1499938964844,261.2221984863281,260.46099853515625,279.6769714355469,293.3984069824219,291.1934814453125,1.0,0.2585127651691437,0.9571844339370728,0.9571844339370728,1.0,1.0,-1.006550669670105,0.4292815029621124,0.5772692561149597,0.1955401301383972,0.0,0.0,0.5301050543785095,61.829959869384766,37.0,1.9998916387557983,-11669.705078125,163.7451629638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9169616699219,308.39501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18085.595703125,18000.0,0.0,0.0,0.2638290822505951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5049343705177307,0.5049399733543396,-5.640078597934917e-06,0.0,0.0002677529701031,0.0,0.0,30.490856170654297,0.0,0.0,0.0,0.3714611232280731,4.0,0.0,1.0
381240,293.23541259765625,297.1499938964844,293.1499938964844,0.0167857985943555,-796.280517578125,304.1557922363281,0.4760820567607879,0.0538217313587665,0.0508279092609882,293.3647155761719,297.1499938964844,293.1499938964844,0.0144936768338084,-775.1472778320312,304.1319274902344,0.4578520953655243,0.050000000745058,0.04960198700428,293.15869140625,297.1499938964844,293.1499938964844,0.2179750353097915,-3321.761962890625,304.15155029296875,0.8605617880821228,0.3015184998512268,0.2121018767356872,293.1949462890625,297.1499938964844,293.1499938964844,0.2219492048025131,-4561.310546875,304.1551513671875,0.8645133376121521,0.3055512607097626,0.291169136762619,293.3982849121094,297.1499938964844,293.1499938964844,0.0005957615212537,-225.798828125,291.7834167480469,0.457550972700119,0.050000000745058,0.2350218445062637,291.1934509277344,291.1499938964844,261.2221984863281,260.46099853515625,279.6769714355469,293.3984069824219,291.1934814453125,1.0,0.2585127651691437,0.9571844339370728,0.9571844339370728,1.0,1.0,-1.006550669670105,0.4292815029621124,0.5772692561149597,0.1955401301383972,0.0,0.0,0.5301050543785095,61.829959869384766,37.0,1.9998916387557983,-11669.705078125,163.7451629638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9169616699219,308.39501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18085.595703125,18000.0,0.0,0.0,0.2638290822505951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5049343705177307,0.5049399733543396,-5.640078597934917e-06,0.0,0.0002677529701031,0.0,0.0,30.490856170654297,0.0,0.0,0.0,0.3714611232280731,4.0,0.0,1.0
381300,293.2335205078125,297.1499938964844,293.1499938964844,0.0163150914013385,-784.3850708007812,304.15557861328125,0.4786584675312042,0.0531102940440177,0.0500612668693065,293.36407470703125,297.1499938964844,293.1499938964844,0.0142902340739965,-770.067138671875,304.0941467285156,0.4644692242145538,0.050000000745058,0.0494298450648784,293.1590881347656,297.1499938964844,293.1499938964844,0.2177871018648147,-3319.498779296875,304.151611328125,0.8684561848640442,0.301330417394638,0.2119219750165939,293.194580078125,297.1499938964844,293.1499938964844,0.2214245945215225,-4552.78173828125,304.1551513671875,0.8721532225608826,0.3050541281700134,0.2905773818492889,293.3973693847656,297.1499938964844,293.1499938964844,0.000475821289001,-151.93394470214844,291.7415466308594,0.4644634127616882,0.050000000745058,0.2344686537981033,291.1918029785156,291.1499938964844,261.2601928710937,260.49188232421875,279.69415283203125,293.39752197265625,291.1908874511719,1.0,0.2542665898799896,0.957127571105957,0.957127571105957,1.0,1.0,-1.0038337707519531,0.4280755221843719,0.5757582783699036,0.194876492023468,0.0,0.0,0.5274630784988403,58.843727111816406,37.0,-3.6350927352905273,-11609.28515625,157.8922576904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9207763671875,308.3715515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18082.474609375,18000.0,0.0,0.0,0.262252926826477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4998695850372314,0.4998751878738403,-5.608836545434315e-06,0.0,0.0002661533653736,0.0,0.0,29.9510440826416,0.0,0.0,0.0,0.3697389960289001,4.0,0.0,1.0
381360,293.2315979003906,297.1499938964844,293.1499938964844,0.0158685129135847,-772.8742065429688,304.1553955078125,0.4822080731391907,0.0524321570992469,0.0493114702403545,293.3650207519531,297.1499938964844,293.1499938964844,0.0141117004677653,-765.694580078125,304.05255126953125,0.4719156324863434,0.050000000745058,0.0492970682680606,293.1597595214844,297.1499938964844,293.1499938964844,0.2175527513027191,-3316.683837890625,304.1517639160156,0.8781314492225647,0.3010832667350769,0.2116716057062149,293.19415283203125,297.1499938964844,293.1499938964844,0.2209388166666031,-4544.93701171875,304.1551208496094,0.881659984588623,0.3045715093612671,0.289984256029129,293.396484375,297.1499938964844,293.1499938964844,0.0004637455567717,-140.14651489257812,291.697265625,0.4719156920909881,0.050000000745058,0.2338441461324691,291.1877136230469,291.1499938964844,261.29815673828125,260.52294921875,279.7115173339844,293.3966064453125,291.1866760253906,1.0,0.2494294345378875,0.957083225250244,0.957083225250244,1.0,1.0,-1.001012682914734,0.4268205165863037,0.5741921663284302,0.1941975355148315,0.0,0.0,0.525355339050293,55.47581481933594,25.0,-7.322696685791016,-11553.6826171875,151.39181518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.922607421875,308.3522644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18071.7421875,18000.0,0.0,0.0,0.2606908679008484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.49563068151474,0.4956362843513489,-5.581125151365995e-06,0.0,0.0002645680797286,0.0,0.0,29.496585845947266,0.0,0.0,0.0,0.3682779669761657,4.0,0.0,1.0
381420,293.2276611328125,297.1499938964844,293.1499938964844,0.0150289591401815,-750.461669921875,304.1549987792969,0.4922438859939575,0.0511626899242401,0.0478626191616058,293.3713073730469,297.1499938964844,293.1499938964844,0.0137156872078776,-755.65966796875,303.9579467773437,0.4873054027557373,0.050000000745058,0.0490002185106277,293.1610412597656,297.1499938964844,293.1499938964844,0.2169378697872162,-3309.20849609375,304.1521911621094,0.9036912322044371,0.3005738854408264,0.2110977470874786,293.1932373046875,297.1499938964844,293.1499938964844,0.219915509223938,-4528.30419921875,304.1551208496094,0.907032072544098,0.303640753030777,0.2888002693653106,293.3947448730469,297.1499938964844,293.1499938964844,0.0004394155694171,-116.88760375976562,291.6113586425781,0.4873054027557373,0.050000000745058,0.232435941696167,291.1820068359375,291.1499938964844,261.3741149902344,260.5857849121094,279.7466125488281,293.3948669433594,291.1815490722656,1.0,0.2382140159606933,0.9569944143295288,0.9569944143295288,1.0,1.0,-0.995117485523224,0.424190878868103,0.5709266066551208,0.1928033977746963,0.0,0.0,0.5215296149253845,47.88792037963867,25.0,-6.400904655456543,-11449.7705078125,136.9900360107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9178161621094,308.31903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.419921875,18000.0,0.0,0.0,0.2576541602611542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4887048900127411,0.4887104332447052,-5.536885510082357e-06,0.0,0.0002614862169139,0.0,0.0,28.76740264892578,0.0,0.0,0.0,0.3658853769302368,4.0,0.0,1.0
381480,293.2276611328125,297.1499938964844,293.1499938964844,0.0150289591401815,-750.461669921875,304.1549987792969,0.4922438859939575,0.0511626899242401,0.0478626191616058,293.3713073730469,297.1499938964844,293.1499938964844,0.0137156872078776,-755.65966796875,303.9579467773437,0.4873054027557373,0.050000000745058,0.0490002185106277,293.1610412597656,297.1499938964844,293.1499938964844,0.2169378697872162,-3309.20849609375,304.1521911621094,0.9036912322044371,0.3005738854408264,0.2110977470874786,293.1932373046875,297.1499938964844,293.1499938964844,0.219915509223938,-4528.30419921875,304.1551208496094,0.907032072544098,0.303640753030777,0.2888002693653106,293.3947448730469,297.1499938964844,293.1499938964844,0.0004394155694171,-116.88760375976562,291.6113586425781,0.4873054027557373,0.050000000745058,0.232435941696167,291.1820068359375,291.1499938964844,261.3741149902344,260.5857849121094,279.7466125488281,293.3948669433594,291.1815490722656,1.0,0.2382140159606933,0.9569944143295288,0.9569944143295288,1.0,1.0,-0.995117485523224,0.424190878868103,0.5709266066551208,0.1928033977746963,0.0,0.0,0.5215296149253845,47.88792037963867,25.0,-6.400904655456543,-11449.7705078125,136.9900360107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9178161621094,308.31903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.419921875,18000.0,0.0,0.0,0.2576541602611542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4887048900127411,0.4887104332447052,-5.536885510082357e-06,0.0,0.0002614862169139,0.0,0.0,28.76740264892578,0.0,0.0,0.0,0.3658853769302368,4.0,0.0,1.0
381540,293.2238464355469,297.1499938964844,293.1499938964844,0.0142882755026221,-729.9797973632812,304.1541442871094,0.500632107257843,0.050000000745058,0.0465722307562828,293.3824768066406,297.1499938964844,293.1499938964844,0.0133336447179317,-745.9132080078125,303.84844970703125,0.4996733367443084,0.050000000745058,0.048781793564558,293.1623229980469,297.1499938964844,293.1499938964844,0.2163479328155517,-3302.0537109375,304.1524353027344,0.9286774396896362,0.3000354766845703,0.2105753421783447,293.1923217773437,297.1499938964844,293.1499938964844,0.2189538031816482,-4512.66943359375,304.1549987792969,0.9319890141487122,0.3027277886867523,0.2877208292484283,293.39306640625,297.1499938964844,293.1499938964844,0.000413839763496,-93.96443176269533,291.5277099609375,0.4996733367443084,0.050000000745058,0.2313998192548751,291.1783142089844,291.1499938964844,261.45001220703125,260.6495361328125,279.7811584472656,293.3931884765625,291.1777038574219,1.0,0.2298682779073715,0.9569056034088136,0.9569056034088136,1.0,1.0,-0.9901398420333862,0.4219735562801361,0.5681662559509277,0.1916227042675018,0.0,0.0,0.5179862976074219,42.29745101928711,25.0,-6.253676891326904,-11352.4443359375,126.33284759521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9017333984375,308.2776794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18050.048828125,18000.0,0.0,0.0,0.2547724843025207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4823814034461975,0.4823868870735168,-5.4987995099509135e-06,0.0,0.0002585616603028,0.0,0.0,28.121036529541016,0.0,0.0,0.0,0.363749086856842,4.0,0.0,1.0
381600,293.2238464355469,297.1499938964844,293.1499938964844,0.0142882755026221,-729.9797973632812,304.1541442871094,0.500632107257843,0.050000000745058,0.0465722307562828,293.3824768066406,297.1499938964844,293.1499938964844,0.0133336447179317,-745.9132080078125,303.84844970703125,0.4996733367443084,0.050000000745058,0.048781793564558,293.1623229980469,297.1499938964844,293.1499938964844,0.2163479328155517,-3302.0537109375,304.1524353027344,0.9286774396896362,0.3000354766845703,0.2105753421783447,293.1923217773437,297.1499938964844,293.1499938964844,0.2189538031816482,-4512.66943359375,304.1549987792969,0.9319890141487122,0.3027277886867523,0.2877208292484283,293.39306640625,297.1499938964844,293.1499938964844,0.000413839763496,-93.96443176269533,291.5277099609375,0.4996733367443084,0.050000000745058,0.2313998192548751,291.1783142089844,291.1499938964844,261.45001220703125,260.6495361328125,279.7811584472656,293.3931884765625,291.1777038574219,1.0,0.2298682779073715,0.9569056034088136,0.9569056034088136,1.0,1.0,-0.9901398420333862,0.4219735562801361,0.5681662559509277,0.1916227042675018,0.0,0.0,0.5179862976074219,42.29745101928711,25.0,-6.253676891326904,-11352.4443359375,126.33284759521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9017333984375,308.2776794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18050.048828125,18000.0,0.0,0.0,0.2547724843025207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4823814034461975,0.4823868870735168,-5.4987995099509135e-06,0.0,0.0002585616603028,0.0,0.0,28.121036529541016,0.0,0.0,0.0,0.363749086856842,4.0,0.0,1.0
381660,293.2211608886719,297.1499938964844,293.1499938964844,0.0140379276126623,-723.1939086914062,304.13494873046875,0.5106271505355835,0.050000000745058,0.0461732186377048,293.3979187011719,297.1499938964844,293.1499938964844,0.0129610812291502,-736.35595703125,303.7238464355469,0.5106285214424133,0.050000000745058,0.0486229732632637,293.1642150878906,297.1499938964844,293.1499938964844,0.2157386243343353,-3294.69189453125,304.15264892578125,0.9500784873962402,0.2993424832820892,0.2100085318088531,293.19158935546875,297.1499938964844,293.1499938964844,0.2180812507867813,-4498.54248046875,304.15478515625,0.9529590606689452,0.3018065989017486,0.2866966128349304,293.3914489746094,297.1499938964844,293.1499938964844,0.0003862958401441,-71.4488754272461,291.44256591796875,0.5106285214424133,0.050000000745058,0.2306464463472366,291.17266845703125,291.1499938964844,261.5260314941406,260.71392822265625,279.8146667480469,293.3915710449219,291.1718139648437,1.0,0.2234683781862259,0.9568026661872864,0.9568026661872864,1.0,1.0,-0.98665589094162,0.4204275608062744,0.5662283301353455,0.1907803863286972,0.0,0.0,0.5153228640556335,38.23396682739258,28.0,-8.137691497802734,-11270.3720703125,118.6822280883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8732604980469,308.23046875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.951171875,18000.0,0.0,0.0,0.2521031498908996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4773288071155548,0.4773342609405517,-5.467411483550677e-06,0.0,0.00025585264666,0.0,0.0,27.60659980773925,0.0,0.0,0.0,0.3620378375053406,4.0,0.0,1.0
381720,293.2211608886719,297.1499938964844,293.1499938964844,0.0140379276126623,-723.1939086914062,304.13494873046875,0.5106271505355835,0.050000000745058,0.0461732186377048,293.3979187011719,297.1499938964844,293.1499938964844,0.0129610812291502,-736.35595703125,303.7238464355469,0.5106285214424133,0.050000000745058,0.0486229732632637,293.1642150878906,297.1499938964844,293.1499938964844,0.2157386243343353,-3294.69189453125,304.15264892578125,0.9500784873962402,0.2993424832820892,0.2100085318088531,293.19158935546875,297.1499938964844,293.1499938964844,0.2180812507867813,-4498.54248046875,304.15478515625,0.9529590606689452,0.3018065989017486,0.2866966128349304,293.3914489746094,297.1499938964844,293.1499938964844,0.0003862958401441,-71.4488754272461,291.44256591796875,0.5106285214424133,0.050000000745058,0.2306464463472366,291.17266845703125,291.1499938964844,261.5260314941406,260.71392822265625,279.8146667480469,293.3915710449219,291.1718139648437,1.0,0.2234683781862259,0.9568026661872864,0.9568026661872864,1.0,1.0,-0.98665589094162,0.4204275608062744,0.5662283301353455,0.1907803863286972,0.0,0.0,0.5153228640556335,38.23396682739258,28.0,-8.137691497802734,-11270.3720703125,118.6822280883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8732604980469,308.23046875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.951171875,18000.0,0.0,0.0,0.2521031498908996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4773288071155548,0.4773342609405517,-5.467411483550677e-06,0.0,0.00025585264666,0.0,0.0,27.60659980773925,0.0,0.0,0.0,0.3620378375053406,4.0,0.0,1.0
381780,293.2207946777344,297.1499938964844,293.1499938964844,0.0139330802485346,-720.7827758789062,304.11041259765625,0.5181511640548706,0.050000000745058,0.0460861101746559,293.4165954589844,297.1499938964844,293.1499938964844,0.0126027148216962,-727.07958984375,303.58514404296875,0.5181511640548706,0.050000000745058,0.0485308840870857,293.166748046875,297.1499938964844,293.1499938964844,0.2150420993566513,-3286.259765625,304.1529235839844,0.9626854062080384,0.2984679341316223,0.209361732006073,293.1910400390625,297.1499938964844,293.1499938964844,0.217271402478218,-4485.44921875,304.154541015625,0.9652952551841736,0.3008654415607452,0.2857246398925781,293.3899230957031,297.1499938964844,293.1499938964844,0.0003558768366929,-49.27566909790039,291.3568725585937,0.5181511640548706,0.050000000745058,0.230209618806839,291.16619873046875,291.1499938964844,261.6024169921875,260.7785949707031,279.847900390625,293.3900451660156,291.1654357910156,1.0,0.219694048166275,0.9566996693611144,0.9566996693611144,1.0,1.0,-0.9839734435081482,0.4192365705966949,0.5647368431091309,0.1901330798864364,0.0,0.0,0.5136072039604187,35.870025634765625,31.0,-8.436746597290039,-11201.6435546875,114.10736846923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8305053710937,308.18133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.09765625,18000.0,0.0,0.0,0.2497197389602661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4739205241203308,0.4739259481430053,-5.445226634037681e-06,0.0,0.0002534337691031,0.0,0.0,27.258358001708984,0.0,0.0,0.0,0.3608691990375519,4.0,0.0,1.0
381840,293.2207946777344,297.1499938964844,293.1499938964844,0.0139330802485346,-720.7827758789062,304.11041259765625,0.5181511640548706,0.050000000745058,0.0460861101746559,293.4165954589844,297.1499938964844,293.1499938964844,0.0126027148216962,-727.07958984375,303.58514404296875,0.5181511640548706,0.050000000745058,0.0485308840870857,293.166748046875,297.1499938964844,293.1499938964844,0.2150420993566513,-3286.259765625,304.1529235839844,0.9626854062080384,0.2984679341316223,0.209361732006073,293.1910400390625,297.1499938964844,293.1499938964844,0.217271402478218,-4485.44921875,304.154541015625,0.9652952551841736,0.3008654415607452,0.2857246398925781,293.3899230957031,297.1499938964844,293.1499938964844,0.0003558768366929,-49.27566909790039,291.3568725585937,0.5181511640548706,0.050000000745058,0.230209618806839,291.16619873046875,291.1499938964844,261.6024169921875,260.7785949707031,279.847900390625,293.3900451660156,291.1654357910156,1.0,0.219694048166275,0.9566996693611144,0.9566996693611144,1.0,1.0,-0.9839734435081482,0.4192365705966949,0.5647368431091309,0.1901330798864364,0.0,0.0,0.5136072039604187,35.870025634765625,31.0,-8.436746597290039,-11201.6435546875,114.10736846923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8305053710937,308.18133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.09765625,18000.0,0.0,0.0,0.2497197389602661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4739205241203308,0.4739259481430053,-5.445226634037681e-06,0.0,0.0002534337691031,0.0,0.0,27.258358001708984,0.0,0.0,0.0,0.3608691990375519,4.0,0.0,1.0
381900,293.22125244140625,297.1499938964844,293.1499938964844,0.013886522501707,-719.7617797851562,304.0965881347656,0.5204489827156067,0.050000000745058,0.0460615828633308,293.4267272949219,297.1499938964844,293.1499938964844,0.0124276019632816,-722.47119140625,303.5113220214844,0.5204489827156067,0.050000000745058,0.048505064100027,293.16815185546875,297.1499938964844,293.1499938964844,0.214651808142662,-3281.5166015625,304.1531066894531,0.9660142660140992,0.2979779541492462,0.209013357758522,293.1908569335937,297.1499938964844,293.1499938964844,0.2168645560741424,-4478.8466796875,304.1544494628906,0.9685688018798828,0.3003799617290497,0.2852468192577362,293.38922119140625,297.1499938964844,293.1499938964844,0.0003390282508917,-38.24723434448242,291.31451416015625,0.5204489827156067,0.050000000745058,0.2300871461629867,291.1634826660156,291.1499938964844,261.6407165527344,260.8110046386719,279.8645935058594,293.38934326171875,291.162841796875,1.0,0.2185722887516021,0.9566481709480286,0.9566481709480286,1.0,1.0,-0.9827743172645568,0.4187023341655731,0.5640719532966614,0.1898484379053115,0.0,0.0,0.5129818916320801,35.20191192626953,31.0,-7.724000930786133,-11170.3349609375,112.71980285644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8039855957031,308.1558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.09765625,18000.0,0.0,0.0,0.2486504167318344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4726982116699219,0.4727036356925964,-5.437222171167377e-06,0.0,0.0002523485745768,0.0,0.0,27.13389015197754,0.0,0.0,0.0,0.3604483306407928,4.0,0.0,1.0
381960,293.2220153808594,297.1499938964844,293.1499938964844,0.0138428006321191,-718.8301391601562,304.0818176269531,0.5218132734298706,0.050000000745058,0.0460474640130996,293.4371643066406,297.1499938964844,293.1499938964844,0.0122549347579479,-717.8628540039062,303.4349670410156,0.5218132734298706,0.050000000745058,0.0484901964664459,293.1696472167969,297.1499938964844,293.1499938964844,0.2142356783151626,-3276.44921875,304.1532897949219,0.9676944017410278,0.2974587678909302,0.2086512297391891,293.1907653808594,297.1499938964844,293.1499938964844,0.2164501845836639,-4472.10205078125,304.1543884277344,0.9702391624450684,0.2998821437358856,0.2847689688205719,293.3885803222656,297.1499938964844,293.1499938964844,0.0003204658569302,-27.23944091796875,291.2725524902344,0.5218132734298706,0.050000000745058,0.230016604065895,291.16119384765625,291.1499938964844,261.6791076660156,260.8434753417969,279.8813171386719,293.388671875,291.1606750488281,1.0,0.2178848683834076,0.9565874338150024,0.9565874338150024,1.0,1.0,-0.9816466569900512,0.4181982576847076,0.563448429107666,0.189584419131279,0.0,0.0,0.5124667286872864,34.81204605102539,34.0,-6.790444374084473,-11140.302734375,111.81603240966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77447509765625,308.1295471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.216796875,18000.0,0.0,0.0,0.2476674020290374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4717006087303161,0.4717060625553131,-5.43074975212221e-06,0.0,0.0002513509243726,0.0,0.0,27.032808303833008,0.0,0.0,0.0,0.3601058423519134,4.0,0.0,1.0
382020,293.224365234375,297.1499938964844,293.1499938964844,0.0137616666033864,-717.16943359375,304.0498962402344,0.5221073031425476,0.050000000745058,0.0460444688796997,293.4583740234375,297.1499938964844,293.1499938964844,0.0119170621037483,-708.6293334960938,303.2760314941406,0.5221073031425476,0.050000000745058,0.0484870448708534,293.1726379394531,297.1499938964844,293.1499938964844,0.2133390009403228,-3265.509765625,304.1536865234375,0.967004418373108,0.2963500618934631,0.2078933268785476,293.1907653808594,297.1499938964844,293.1499938964844,0.2155946195125579,-4458.123046875,304.15435791015625,0.9696389436721802,0.2988494634628296,0.2838046550750732,293.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605224609375,0.5221073031425476,0.050000000745058,0.2300016582012176,291.1577453613281,291.1499938964844,261.75604248046875,260.9085998535156,279.9149780273437,293.38739013671875,291.15740966796875,1.0,0.2175756841897964,0.9564658403396606,0.9564658403396606,1.0,1.0,-0.9795542359352112,0.417257696390152,0.5622965693473816,0.1891077607870102,0.0,0.0,0.5116788148880005,34.70774459838867,37.0,-4.824583053588867,-11083.052734375,111.17584991455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7089538574219,308.0747985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.6953125,18000.0,0.0,0.0,0.2459541261196136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4701907634735107,0.4701961874961853,-5.4210599955695216e-06,0.0,0.0002496121742296,0.0,0.0,26.880691528320312,0.0,0.0,0.0,0.3595893979072571,4.0,0.0,1.0
382080,293.224365234375,297.1499938964844,293.1499938964844,0.0137616666033864,-717.16943359375,304.0498962402344,0.5221073031425476,0.050000000745058,0.0460444688796997,293.4583740234375,297.1499938964844,293.1499938964844,0.0119170621037483,-708.6293334960938,303.2760314941406,0.5221073031425476,0.050000000745058,0.0484870448708534,293.1726379394531,297.1499938964844,293.1499938964844,0.2133390009403228,-3265.509765625,304.1536865234375,0.967004418373108,0.2963500618934631,0.2078933268785476,293.1907653808594,297.1499938964844,293.1499938964844,0.2155946195125579,-4458.123046875,304.15435791015625,0.9696389436721802,0.2988494634628296,0.2838046550750732,293.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605224609375,0.5221073031425476,0.050000000745058,0.2300016582012176,291.1577453613281,291.1499938964844,261.75604248046875,260.9085998535156,279.9149780273437,293.38739013671875,291.15740966796875,1.0,0.2175756841897964,0.9564658403396606,0.9564658403396606,1.0,1.0,-0.9795542359352112,0.417257696390152,0.5622965693473816,0.1891077607870102,0.0,0.0,0.5116788148880005,34.70774459838867,37.0,-4.824583053588867,-11083.052734375,111.17584991455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7089538574219,308.0747985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.6953125,18000.0,0.0,0.0,0.2459541261196136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4701907634735107,0.4701961874961853,-5.4210599955695216e-06,0.0,0.0002496121742296,0.0,0.0,26.880691528320312,0.0,0.0,0.0,0.3595893979072571,4.0,0.0,1.0
382140,293.2275695800781,297.1499938964844,293.1499938964844,0.0136858625337481,-715.6882934570312,304.01495361328125,0.5197778344154358,0.050000000745058,0.0460686758160591,293.4794616699219,297.1499938964844,293.1499938964844,0.0115889636799693,-699.3453369140625,303.1102600097656,0.5197778344154358,0.050000000745058,0.0485125333070755,293.1756896972656,297.1499938964844,293.1499938964844,0.2123677134513855,-3253.63720703125,304.1540832519531,0.96186763048172,0.2951578497886657,0.2070980370044708,293.1910400390625,297.1499938964844,293.1499938964844,0.214697852730751,-4443.40869140625,304.1544189453125,0.9647049903869628,0.2977639734745025,0.2828215658664703,293.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.5197778344154358,0.050000000745058,0.2301225811243057,291.1556396484375,291.1499938964844,261.833251953125,260.9739074707031,279.94921875,293.38677978515625,291.1554870605469,1.0,0.2184159755706787,0.9563443064689636,0.9563443064689636,1.0,1.0,-0.977624535560608,0.4163826406002044,0.561241865158081,0.1886878162622451,0.0,0.0,0.5110803842544556,35.33102035522461,40.0,-2.8692946434021,-11028.4765625,111.78396606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.638427734375,308.0189208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.548828125,18000.0,0.0,0.0,0.2445639669895172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4691014587879181,0.4691068828105926,-5.4142792578204535e-06,0.0,0.0002482013369444,0.0,0.0,26.772146224975582,0.0,0.0,0.0,0.3592194020748138,4.0,0.0,1.0
382200,293.2275695800781,297.1499938964844,293.1499938964844,0.0136858625337481,-715.6882934570312,304.01495361328125,0.5197778344154358,0.050000000745058,0.0460686758160591,293.4794616699219,297.1499938964844,293.1499938964844,0.0115889636799693,-699.3453369140625,303.1102600097656,0.5197778344154358,0.050000000745058,0.0485125333070755,293.1756896972656,297.1499938964844,293.1499938964844,0.2123677134513855,-3253.63720703125,304.1540832519531,0.96186763048172,0.2951578497886657,0.2070980370044708,293.1910400390625,297.1499938964844,293.1499938964844,0.214697852730751,-4443.40869140625,304.1544189453125,0.9647049903869628,0.2977639734745025,0.2828215658664703,293.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.5197778344154358,0.050000000745058,0.2301225811243057,291.1556396484375,291.1499938964844,261.833251953125,260.9739074707031,279.94921875,293.38677978515625,291.1554870605469,1.0,0.2184159755706787,0.9563443064689636,0.9563443064689636,1.0,1.0,-0.977624535560608,0.4163826406002044,0.561241865158081,0.1886878162622451,0.0,0.0,0.5110803842544556,35.33102035522461,40.0,-2.8692946434021,-11028.4765625,111.78396606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.638427734375,308.0189208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.548828125,18000.0,0.0,0.0,0.2445639669895172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4691014587879181,0.4691068828105926,-5.4142792578204535e-06,0.0,0.0002482013369444,0.0,0.0,26.772146224975582,0.0,0.0,0.0,0.3592194020748138,4.0,0.0,1.0
