time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382260,293.23150634765625,297.1499938964844,293.1499938964844,0.0136122377589344,-714.2935791015625,303.9769592285156,0.5156294107437134,0.050000000745058,0.0461141876876354,293.50006103515625,297.1499938964844,293.1499938964844,0.0112693337723612,-689.9523315429688,302.9385986328125,0.5156294107437134,0.050000000745058,0.0485604591667652,293.17877197265625,297.1499938964844,293.1499938964844,0.2113166004419326,-3240.763427734375,304.15447998046875,0.9531657695770264,0.2938839793205261,0.2062604874372482,293.1915588378906,297.1499938964844,293.1499938964844,0.213744506239891,-4427.7041015625,304.154541015625,0.9562811851501464,0.2966162264347076,0.2818030118942261,293.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.5156294107437134,0.050000000745058,0.230349913239479,291.1549072265625,291.1499938964844,261.91064453125,261.0393981933594,279.9842529296875,293.3870544433594,291.1548767089844,1.0,0.220139667391777,0.9562203884124756,0.9562203884124756,1.0,1.0,-0.9757817387580872,0.4155386388301849,0.5602431297302246,0.188308373093605,0.0,0.0,0.5104926228523254,36.52377700805664,43.0,-1.0381505489349363,-10975.2265625,113.3539810180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.567626953125,307.9637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.775390625,18000.0,0.0,0.0,0.2434633523225784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4681352376937866,0.4681406617164612,-5.408734068623744e-06,0.0,0.0002470843610353,0.0,0.0,26.678071975708008,0.0,0.0,0.0,0.3588974177837372,4.0,0.0,1.0
382320,293.23150634765625,297.1499938964844,293.1499938964844,0.0136122377589344,-714.2935791015625,303.9769592285156,0.5156294107437134,0.050000000745058,0.0461141876876354,293.50006103515625,297.1499938964844,293.1499938964844,0.0112693337723612,-689.9523315429688,302.9385986328125,0.5156294107437134,0.050000000745058,0.0485604591667652,293.17877197265625,297.1499938964844,293.1499938964844,0.2113166004419326,-3240.763427734375,304.15447998046875,0.9531657695770264,0.2938839793205261,0.2062604874372482,293.1915588378906,297.1499938964844,293.1499938964844,0.213744506239891,-4427.7041015625,304.154541015625,0.9562811851501464,0.2966162264347076,0.2818030118942261,293.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.5156294107437134,0.050000000745058,0.230349913239479,291.1549072265625,291.1499938964844,261.91064453125,261.0393981933594,279.9842529296875,293.3870544433594,291.1548767089844,1.0,0.220139667391777,0.9562203884124756,0.9562203884124756,1.0,1.0,-0.9757817387580872,0.4155386388301849,0.5602431297302246,0.188308373093605,0.0,0.0,0.5104926228523254,36.52377700805664,43.0,-1.0381505489349363,-10975.2265625,113.3539810180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.567626953125,307.9637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.775390625,18000.0,0.0,0.0,0.2434633523225784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4681352376937866,0.4681406617164612,-5.408734068623744e-06,0.0,0.0002470843610353,0.0,0.0,26.678071975708008,0.0,0.0,0.0,0.3588974177837372,4.0,0.0,1.0
382380,293.2359619140625,297.1499938964844,293.1499938964844,0.0135393971577286,-712.9398803710938,303.9362487792969,0.5104319453239441,0.050000000745058,0.0461760647594928,293.5201110839844,297.1499938964844,293.1499938964844,0.0109569728374481,-680.4036254882812,302.76153564453125,0.5104319453239441,0.050000000745058,0.0486256182193756,293.1817626953125,297.1499938964844,293.1499938964844,0.2102025747299194,-3227.100830078125,304.15484619140625,0.9418127536773682,0.2925500273704529,0.2053901106119156,293.1923217773437,297.1499938964844,293.1499938964844,0.21273735165596,-4411.06689453125,304.1546936035156,0.9452180862426758,0.2954124510288238,0.2807471752166748,293.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551513671875,0.5104319453239441,0.050000000745058,0.2306589931249618,291.1552124023437,291.1499938964844,261.9882202148437,261.10504150390625,280.0199584960937,293.387939453125,291.1553039550781,1.0,0.2225188910961151,0.9560964703559875,0.9560964703559875,1.0,1.0,-0.9739933013916016,0.4147104620933532,0.5592828392982483,0.1879637539386749,0.0,0.0,0.5097843408584595,38.15407180786133,46.0,0.4772664308547973,-10922.5712890625,115.6548843383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5009155273437,307.9109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.8359375,18000.0,0.0,0.0,0.2425961047410965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4670444428920746,0.4670498669147491,-5.402926944952924e-06,0.0,0.0002462042029947,0.0,0.0,26.574020385742188,0.0,0.0,0.0,0.3585407137870788,4.0,0.0,1.0
382440,293.2359619140625,297.1499938964844,293.1499938964844,0.0135393971577286,-712.9398803710938,303.9362487792969,0.5104319453239441,0.050000000745058,0.0461760647594928,293.5201110839844,297.1499938964844,293.1499938964844,0.0109569728374481,-680.4036254882812,302.76153564453125,0.5104319453239441,0.050000000745058,0.0486256182193756,293.1817626953125,297.1499938964844,293.1499938964844,0.2102025747299194,-3227.100830078125,304.15484619140625,0.9418127536773682,0.2925500273704529,0.2053901106119156,293.1923217773437,297.1499938964844,293.1499938964844,0.21273735165596,-4411.06689453125,304.1546936035156,0.9452180862426758,0.2954124510288238,0.2807471752166748,293.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551513671875,0.5104319453239441,0.050000000745058,0.2306589931249618,291.1552124023437,291.1499938964844,261.9882202148437,261.10504150390625,280.0199584960937,293.387939453125,291.1553039550781,1.0,0.2225188910961151,0.9560964703559875,0.9560964703559875,1.0,1.0,-0.9739933013916016,0.4147104620933532,0.5592828392982483,0.1879637539386749,0.0,0.0,0.5097843408584595,38.15407180786133,46.0,0.4772664308547973,-10922.5712890625,115.6548843383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5009155273437,307.9109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.8359375,18000.0,0.0,0.0,0.2425961047410965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4670444428920746,0.4670498669147491,-5.402926944952924e-06,0.0,0.0002462042029947,0.0,0.0,26.574020385742188,0.0,0.0,0.0,0.3585407137870788,4.0,0.0,1.0
382500,293.2383117675781,297.1499938964844,293.1499938964844,0.0135030783712863,-712.2713623046875,303.9149780273437,0.5076167583465576,0.050000000745058,0.0462120957672596,293.5299377441406,297.1499938964844,293.1499938964844,0.0108031639829278,-675.5578002929688,302.6709899902344,0.5076167583465576,0.050000000745058,0.0486635603010654,293.1831970214844,297.1499938964844,293.1499938964844,0.2096273303031921,-3220.04052734375,304.1549987792969,0.9354168772697448,0.2918657958507538,0.2049457430839538,293.1927490234375,297.1499938964844,293.1499938964844,0.2122157365083694,-4402.4365234375,304.15478515625,0.9389469623565674,0.2947918772697449,0.2802062332630157,293.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556091308594,0.5076167583465576,0.050000000745058,0.2308389842510223,291.1557006835937,291.1499938964844,262.0270690917969,261.137939453125,280.0380554199219,293.3886108398437,291.1558532714844,1.0,0.2239041477441787,0.9560344815254213,0.9560344815254213,1.0,1.0,-0.9731155037879944,0.4143002331256866,0.5588153004646301,0.1878044158220291,0.0,0.0,0.5093552470207214,39.10538482666016,46.0,1.1070410013198853,-10896.375,117.03116607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47021484375,307.885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.8984375,18000.0,0.0,0.0,0.2422329783439636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4663977026939392,0.4664031267166137,-5.399590008892119e-06,0.0,0.0002458356902934,0.0,0.0,26.51288604736328,0.0,0.0,0.0,0.3583309650421142,4.0,0.0,1.0
382560,293.24072265625,297.1499938964844,293.1499938964844,0.0134667456150054,-711.6051635742188,303.8931579589844,0.5047321915626526,0.050000000745058,0.0462510101497173,293.53961181640625,297.1499938964844,293.1499938964844,0.0106507278978824,-670.6563720703125,302.5791320800781,0.5047321915626526,0.050000000745058,0.0487045422196388,293.1845703125,297.1499938964844,293.1499938964844,0.2090424448251724,-3212.858642578125,304.1551513671875,0.928717315196991,0.2911724150180816,0.2044966518878936,293.1932067871094,297.1499938964844,293.1499938964844,0.2116834223270416,-4393.62109375,304.1548767089844,0.932342767715454,0.2941601872444153,0.2796573340892792,293.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.5047321915626526,0.050000000745058,0.2310333847999572,291.1563720703125,291.1499938964844,262.0659484863281,261.1708374023437,280.0562744140625,293.3893737792969,291.15655517578125,1.0,0.2253954410552978,0.9559742212295532,0.9559742212295532,1.0,1.0,-0.9722469449043274,0.4138916730880737,0.5583552718162537,0.1876537799835205,0.0,0.0,0.5088623762130737,40.13389205932617,49.0,1.6546162366867063,-10870.224609375,118.53465270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4417724609375,307.8622131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.24609375,18000.0,0.0,0.0,0.2419065237045288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4656583368778229,0.465663731098175,-5.395812422648305e-06,0.0,0.0002455043722875,0.0,0.0,26.44325256347656,0.0,0.0,0.0,0.3580918908119201,4.0,0.0,1.0
382620,293.2456359863281,297.1499938964844,293.1499938964844,0.0133939329534769,-710.2739868164062,303.8480224609375,0.4989091753959656,0.050000000745058,0.0463361665606498,293.55865478515625,297.1499938964844,293.1499938964844,0.0103495717048645,-660.6700439453125,302.39141845703125,0.4989091753959656,0.050000000745058,0.0487942136824131,293.18719482421875,297.1499938964844,293.1499938964844,0.2078502774238586,-3198.2109375,304.1554260253906,0.9150227904319764,0.2897639572620392,0.2035876661539077,293.1941833496094,297.1499938964844,293.1499938964844,0.2105909138917923,-4375.50927734375,304.15509033203125,0.9186943173408508,0.2928669154644012,0.2785380184650421,293.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.4989091753959656,0.050000000745058,0.2314587533473968,291.1581726074219,291.1499938964844,262.143798828125,261.2367553710937,280.0931701660156,293.3911437988281,291.1584167480469,1.0,0.228632315993309,0.9558536410331726,0.9558536410331726,1.0,1.0,-0.9705328941345216,0.4130768179893493,0.5574560761451721,0.1873787939548492,0.0,0.0,0.5076571106910706,42.38687133789063,52.0,2.5208539962768555,-10817.951171875,121.86215209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.392822265625,307.818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.6015625,18000.0,0.0,0.0,0.2413313239812851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4638481140136719,0.463853508234024,-5.386608791013714e-06,0.0,0.0002449206076562,0.0,0.0,26.27340507507324,0.0,0.0,0.0,0.3575080037117004,4.0,0.0,1.0
382680,293.2456359863281,297.1499938964844,293.1499938964844,0.0133939329534769,-710.2739868164062,303.8480224609375,0.4989091753959656,0.050000000745058,0.0463361665606498,293.55865478515625,297.1499938964844,293.1499938964844,0.0103495717048645,-660.6700439453125,302.39141845703125,0.4989091753959656,0.050000000745058,0.0487942136824131,293.18719482421875,297.1499938964844,293.1499938964844,0.2078502774238586,-3198.2109375,304.1554260253906,0.9150227904319764,0.2897639572620392,0.2035876661539077,293.1941833496094,297.1499938964844,293.1499938964844,0.2105909138917923,-4375.50927734375,304.15509033203125,0.9186943173408508,0.2928669154644012,0.2785380184650421,293.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.4989091753959656,0.050000000745058,0.2314587533473968,291.1581726074219,291.1499938964844,262.143798828125,261.2367553710937,280.0931701660156,293.3911437988281,291.1584167480469,1.0,0.228632315993309,0.9558536410331726,0.9558536410331726,1.0,1.0,-0.9705328941345216,0.4130768179893493,0.5574560761451721,0.1873787939548492,0.0,0.0,0.5076571106910706,42.38687133789063,52.0,2.5208539962768555,-10817.951171875,121.86215209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.392822265625,307.818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.6015625,18000.0,0.0,0.0,0.2413313239812851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4638481140136719,0.463853508234024,-5.386608791013714e-06,0.0,0.0002449206076562,0.0,0.0,26.27340507507324,0.0,0.0,0.0,0.3575080037117004,4.0,0.0,1.0
382740,293.2505798339844,297.1499938964844,293.1499938964844,0.0133208017796278,-708.9379272460938,303.8011779785156,0.4931454956531524,0.050000000745058,0.0464293919503688,293.5773010253906,297.1499938964844,293.1499938964844,0.0100528672337532,-650.4163208007812,302.19842529296875,0.4931454956531524,0.050000000745058,0.0488923862576484,293.1896057128906,297.1499938964844,293.1499938964844,0.2066364735364914,-3183.28564453125,304.1556396484375,0.9020748734474182,0.2883332371711731,0.2026680409908294,293.1952209472656,297.1499938964844,293.1499938964844,0.2094664871692657,-4356.845703125,304.1552734375,0.9054931998252868,0.2915380299091339,0.2773923575878143,293.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.4931454956531524,0.050000000745058,0.2319244295358657,291.1603698730469,291.1499938964844,262.22174072265625,261.30279541015625,280.1305847167969,293.3931579589844,291.1606750488281,1.0,0.2321262508630752,0.9557331204414368,0.9557331204414368,1.0,1.0,-0.9688427448272704,0.4122611880302429,0.5565815567970276,0.1871392577886581,0.0,0.0,0.5061255693435669,44.85590744018555,55.0,3.1027746200561523,-10765.5341796875,125.5392074584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35565185546875,307.78082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.546875,18000.0,0.0,0.0,0.2408111244440078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4615325927734375,0.4615379571914673,-5.374825377657544e-06,0.0,0.0002443926641717,0.0,0.0,26.057025909423828,0.0,0.0,0.0,0.3567622303962707,4.0,0.0,1.0
382800,293.2505798339844,297.1499938964844,293.1499938964844,0.0133208017796278,-708.9379272460938,303.8011779785156,0.4931454956531524,0.050000000745058,0.0464293919503688,293.5773010253906,297.1499938964844,293.1499938964844,0.0100528672337532,-650.4163208007812,302.19842529296875,0.4931454956531524,0.050000000745058,0.0488923862576484,293.1896057128906,297.1499938964844,293.1499938964844,0.2066364735364914,-3183.28564453125,304.1556396484375,0.9020748734474182,0.2883332371711731,0.2026680409908294,293.1952209472656,297.1499938964844,293.1499938964844,0.2094664871692657,-4356.845703125,304.1552734375,0.9054931998252868,0.2915380299091339,0.2773923575878143,293.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.4931454956531524,0.050000000745058,0.2319244295358657,291.1603698730469,291.1499938964844,262.22174072265625,261.30279541015625,280.1305847167969,293.3931579589844,291.1606750488281,1.0,0.2321262508630752,0.9557331204414368,0.9557331204414368,1.0,1.0,-0.9688427448272704,0.4122611880302429,0.5565815567970276,0.1871392577886581,0.0,0.0,0.5061255693435669,44.85590744018555,55.0,3.1027746200561523,-10765.5341796875,125.5392074584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35565185546875,307.78082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.546875,18000.0,0.0,0.0,0.2408111244440078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4615325927734375,0.4615379571914673,-5.374825377657544e-06,0.0,0.0002443926641717,0.0,0.0,26.057025909423828,0.0,0.0,0.0,0.3567622303962707,4.0,0.0,1.0
382860,293.2554931640625,297.1499938964844,293.1499938964844,0.0132472906261682,-707.5919799804688,303.7528381347656,0.4874711632728576,0.050000000745058,0.0465289391577243,293.5955505371094,297.1499938964844,293.1499938964844,0.009760309010744,-639.8787231445312,302.0000915527344,0.4874711632728576,0.050000000745058,0.0489972159266471,293.1918029785156,297.1499938964844,293.1499938964844,0.2054093331098556,-3168.184326171875,304.1557922363281,0.8900285363197327,0.2868866920471191,0.2017412483692169,293.1962585449219,297.1499938964844,293.1499938964844,0.2083160430192947,-4337.73046875,304.1554260253906,0.8934616446495056,0.2901776432991028,0.2762227356433868,293.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625671386719,0.4874711632728576,0.050000000745058,0.2324216961860656,291.162841796875,291.1499938964844,262.2997131347656,261.368896484375,280.16851806640625,293.3953552246094,291.16314697265625,1.0,0.2357946187257766,0.9556165933609008,0.9556165933609008,1.0,1.0,-0.9671687483787536,0.4114404320716858,0.5557283163070679,0.1869358867406845,0.0,0.0,0.5042499303817749,47.49443435668945,58.0,3.4220621585845947,-10712.7568359375,129.48574829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3307800292969,307.7489318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18022.73828125,18000.0,0.0,0.0,0.2402916252613067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4586747586727142,0.458680123090744,-5.360232535167597e-06,0.0,0.000243865448283,0.0,0.0,25.79119110107422,0.0,0.0,0.0,0.3558428287506103,4.0,0.0,1.0
382920,293.2554931640625,297.1499938964844,293.1499938964844,0.0132472906261682,-707.5919799804688,303.7528381347656,0.4874711632728576,0.050000000745058,0.0465289391577243,293.5955505371094,297.1499938964844,293.1499938964844,0.009760309010744,-639.8787231445312,302.0000915527344,0.4874711632728576,0.050000000745058,0.0489972159266471,293.1918029785156,297.1499938964844,293.1499938964844,0.2054093331098556,-3168.184326171875,304.1557922363281,0.8900285363197327,0.2868866920471191,0.2017412483692169,293.1962585449219,297.1499938964844,293.1499938964844,0.2083160430192947,-4337.73046875,304.1554260253906,0.8934616446495056,0.2901776432991028,0.2762227356433868,293.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625671386719,0.4874711632728576,0.050000000745058,0.2324216961860656,291.162841796875,291.1499938964844,262.2997131347656,261.368896484375,280.16851806640625,293.3953552246094,291.16314697265625,1.0,0.2357946187257766,0.9556165933609008,0.9556165933609008,1.0,1.0,-0.9671687483787536,0.4114404320716858,0.5557283163070679,0.1869358867406845,0.0,0.0,0.5042499303817749,47.49443435668945,58.0,3.4220621585845947,-10712.7568359375,129.48574829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3307800292969,307.7489318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18022.73828125,18000.0,0.0,0.0,0.2402916252613067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4586747586727142,0.458680123090744,-5.360232535167597e-06,0.0,0.000243865448283,0.0,0.0,25.79119110107422,0.0,0.0,0.0,0.3558428287506103,4.0,0.0,1.0
382980,293.2602233886719,297.1499938964844,293.1499938964844,0.0131733687594532,-706.2332763671875,303.7031555175781,0.4817960858345032,0.050000000745058,0.0466333962976932,293.61346435546875,297.1499938964844,293.1499938964844,0.009471601806581,-629.04150390625,301.7965393066406,0.4817960858345032,0.050000000745058,0.0491072125732898,293.1937561035156,297.1499938964844,293.1499938964844,0.2041755020618438,-3152.989501953125,304.1559143066406,0.8784055709838867,0.2854288220405578,0.2008096277713775,293.19732666015625,297.1499938964844,293.1499938964844,0.2071446776390075,-4318.24951171875,304.15557861328125,0.8818568587303162,0.2887890934944153,0.2750310003757477,293.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.4817960858345032,0.050000000745058,0.2329434752464294,291.16534423828125,291.1499938964844,262.3777160644531,261.4350891113281,280.2069396972656,293.3976745605469,291.1656494140625,1.0,0.2395723462104797,0.9555001258850098,0.9555001258850098,1.0,1.0,-0.9655039310455322,0.4106103479862213,0.5548935532569885,0.1867693662643432,0.0,0.0,0.5020337104797363,50.26465606689453,61.0,3.5002903938293457,-10659.4208984375,133.63670349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3180236816406,307.72271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.861328125,18000.0,0.0,0.0,0.2397249788045883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4552750587463379,0.4552804231643677,-5.34282798980712e-06,0.0,0.0002432903711451,0.0,0.0,25.4768123626709,0.0,0.0,0.0,0.3547505140304565,4.0,0.0,1.0
383040,293.2602233886719,297.1499938964844,293.1499938964844,0.0131733687594532,-706.2332763671875,303.7031555175781,0.4817960858345032,0.050000000745058,0.0466333962976932,293.61346435546875,297.1499938964844,293.1499938964844,0.009471601806581,-629.04150390625,301.7965393066406,0.4817960858345032,0.050000000745058,0.0491072125732898,293.1937561035156,297.1499938964844,293.1499938964844,0.2041755020618438,-3152.989501953125,304.1559143066406,0.8784055709838867,0.2854288220405578,0.2008096277713775,293.19732666015625,297.1499938964844,293.1499938964844,0.2071446776390075,-4318.24951171875,304.15557861328125,0.8818568587303162,0.2887890934944153,0.2750310003757477,293.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.4817960858345032,0.050000000745058,0.2329434752464294,291.16534423828125,291.1499938964844,262.3777160644531,261.4350891113281,280.2069396972656,293.3976745605469,291.1656494140625,1.0,0.2395723462104797,0.9555001258850098,0.9555001258850098,1.0,1.0,-0.9655039310455322,0.4106103479862213,0.5548935532569885,0.1867693662643432,0.0,0.0,0.5020337104797363,50.26465606689453,61.0,3.5002903938293457,-10659.4208984375,133.63670349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3180236816406,307.72271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.861328125,18000.0,0.0,0.0,0.2397249788045883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4552750587463379,0.4552804231643677,-5.34282798980712e-06,0.0,0.0002432903711451,0.0,0.0,25.4768123626709,0.0,0.0,0.0,0.3547505140304565,4.0,0.0,1.0
383100,293.2625427246094,297.1499938964844,293.1499938964844,0.0131362508982419,-705.5485229492188,303.6778869628906,0.4789046049118042,0.050000000745058,0.0466871187090873,293.6222839355469,297.1499938964844,293.1499938964844,0.0093286074697971,-623.5059204101562,301.6927795410156,0.4789046049118042,0.050000000745058,0.049163781106472,293.1946716308594,297.1499938964844,293.1499938964844,0.2035576701164245,-3145.37646484375,304.1559753417969,0.8728072047233582,0.2846966087818146,0.2003425061702728,293.1978759765625,297.1499938964844,293.1499938964844,0.2065523564815521,-4308.39306640625,304.1556396484375,0.8762518763542175,0.2880849242210388,0.2744271159172058,293.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16632080078125,0.4789046049118042,0.050000000745058,0.2332118153572082,291.16656494140625,291.1499938964844,262.4167175292969,261.4682006835937,280.2263488769531,293.3988647460937,291.1668701171875,1.0,0.2414873242378235,0.9554418325424194,0.9554418325424194,1.0,1.0,-0.9646729230880736,0.4101906716823578,0.5544822812080383,0.1867001503705978,0.0,0.0,0.5008025169372559,51.68988037109375,61.0,3.4562604427337646,-10632.48828125,135.77281188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31597900390625,307.7115783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18028.806640625,18000.0,0.0,0.0,0.2394118756055832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4533790647983551,0.4533843994140625,-5.33311231265543e-06,0.0,0.0002429726155241,0.0,0.0,25.30241203308105,0.0,0.0,0.0,0.3541421592235565,4.0,0.0,1.0
383160,293.26483154296875,297.1499938964844,293.1499938964844,0.0130988527089357,-704.8557739257812,303.6523132324219,0.4759436547756195,0.050000000745058,0.0467416197061538,293.6310729980469,297.1499938964844,293.1499938964844,0.0091863684356212,-617.885498046875,301.5876770019531,0.4759436547756195,0.050000000745058,0.0492211766541004,293.1955261230469,297.1499938964844,293.1499938964844,0.2029397040605545,-3137.758544921875,304.156005859375,0.8673741221427917,0.2839617729187011,0.199874460697174,293.1983947753906,297.1499938964844,293.1499938964844,0.2059561163187027,-4298.466796875,304.1557006835937,0.8708028793334961,0.2873737514019012,0.2738178968429565,293.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16754150390625,0.4759436547756195,0.050000000745058,0.233484074473381,291.1677551269531,291.1499938964844,262.4557189941406,261.5013122558594,280.245849609375,293.4000549316406,291.1680603027344,1.0,0.2434125244617462,0.9553870558738708,0.9553870558738708,1.0,1.0,-0.9638410806655884,0.4097669720649719,0.5540741086006165,0.1866404116153717,0.0,0.0,0.4994965195655823,53.13618087768555,64.0,3.364051580429077,-10605.3564453125,137.93946838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3165588378906,307.7016296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18030.640625,18000.0,0.0,0.0,0.2390738278627395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4513641595840454,0.4513694941997528,-5.322790002537658e-06,0.0,0.0002426295395707,0.0,0.0,25.11783790588379,0.0,0.0,0.0,0.3534963130950928,4.0,0.0,1.0
383220,293.26953125,297.1499938964844,293.1499938964844,0.0130214449018239,-703.4027099609375,303.5995788574219,0.4696854054927826,0.050000000745058,0.0468526370823383,293.6488952636719,297.1499938964844,293.1499938964844,0.0089021092280745,-606.3004150390625,301.3721008300781,0.4696854054927826,0.050000000745058,0.0493380799889564,293.1971740722656,297.1499938964844,293.1499938964844,0.2016946524381637,-3122.39794921875,304.15606689453125,0.8570141792297363,0.2824695408344269,0.1989277005195617,293.1995544433594,297.1499938964844,293.1499938964844,0.2047425955533981,-4278.24658203125,304.15582275390625,0.8603878617286682,0.2859148383140564,0.2725722193717956,293.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.4696854054927826,0.050000000745058,0.23403862118721,291.16998291015625,291.1499938964844,262.53369140625,261.56756591796875,280.2852783203125,293.4024963378906,291.1702575683594,1.0,0.2472775876522064,0.955277383327484,0.955277383327484,1.0,1.0,-0.962148904800415,0.4088949561119079,0.5532539486885071,0.1865451335906982,0.0,0.0,0.4966750741004944,56.08256912231445,67.0,3.1001601219177246,-10550.27734375,142.3419952392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32489013671875,307.6848449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18033.90625,18000.0,0.0,0.0,0.2383095175027847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4470061361789703,0.4470114409923553,-5.30050147062866e-06,0.0,0.0002418538642814,0.0,0.0,24.721433639526367,0.0,0.0,0.0,0.352102130651474,4.0,0.0,1.0
383280,293.26953125,297.1499938964844,293.1499938964844,0.0130214449018239,-703.4027099609375,303.5995788574219,0.4696854054927826,0.050000000745058,0.0468526370823383,293.6488952636719,297.1499938964844,293.1499938964844,0.0089021092280745,-606.3004150390625,301.3721008300781,0.4696854054927826,0.050000000745058,0.0493380799889564,293.1971740722656,297.1499938964844,293.1499938964844,0.2016946524381637,-3122.39794921875,304.15606689453125,0.8570141792297363,0.2824695408344269,0.1989277005195617,293.1995544433594,297.1499938964844,293.1499938964844,0.2047425955533981,-4278.24658203125,304.15582275390625,0.8603878617286682,0.2859148383140564,0.2725722193717956,293.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.4696854054927826,0.050000000745058,0.23403862118721,291.16998291015625,291.1499938964844,262.53369140625,261.56756591796875,280.2852783203125,293.4024963378906,291.1702575683594,1.0,0.2472775876522064,0.955277383327484,0.955277383327484,1.0,1.0,-0.962148904800415,0.4088949561119079,0.5532539486885071,0.1865451335906982,0.0,0.0,0.4966750741004944,56.08256912231445,67.0,3.1001601219177246,-10550.27734375,142.3419952392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32489013671875,307.6848449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18033.90625,18000.0,0.0,0.0,0.2383095175027847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4470061361789703,0.4470114409923553,-5.30050147062866e-06,0.0,0.0002418538642814,0.0,0.0,24.721433639526367,0.0,0.0,0.0,0.352102130651474,4.0,0.0,1.0
383340,293.2743835449219,297.1499938964844,293.1499938964844,0.0129412384703755,-701.8712768554688,303.5448608398437,0.4627566337585449,0.050000000745058,0.0469657555222511,293.66705322265625,297.1499938964844,293.1499938964844,0.0086193541064858,-594.2918701171875,301.1495666503906,0.4627566337585449,0.050000000745058,0.0494572035968303,293.1987609863281,297.1499938964844,293.1499938964844,0.2004343122243881,-3106.83056640625,304.1561584472656,0.847332775592804,0.2809545397758484,0.1979641914367675,293.2007751464844,297.1499938964844,293.1499938964844,0.2034954875707626,-4257.44189453125,304.15594482421875,0.8506275415420532,0.28441122174263,0.2712841033935547,293.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718139648437,0.4627566337585449,0.050000000745058,0.2346036732196808,291.1719970703125,291.1499938964844,262.611572265625,261.63385009765625,280.32525634765625,293.4049987792969,291.1722412109375,1.0,0.2511399686336517,0.9551677107810974,0.9551677107810974,1.0,1.0,-0.9604034423828124,0.4079825282096863,0.5524209141731262,0.1864805370569229,0.0,0.0,0.4936037063598633,59.08539962768555,55.0,2.780336380004883,-10493.87109375,146.80697631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3412170410156,307.67138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.662109375,18000.0,0.0,0.0,0.2374157011508941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4422687292098999,0.4422740042209625,-5.276397132547572e-06,0.0,0.0002409467560937,0.0,0.0,24.295116424560547,0.0,0.0,0.0,0.3505915999412536,4.0,0.0,1.0
383400,293.2743835449219,297.1499938964844,293.1499938964844,0.0129412384703755,-701.8712768554688,303.5448608398437,0.4627566337585449,0.050000000745058,0.0469657555222511,293.66705322265625,297.1499938964844,293.1499938964844,0.0086193541064858,-594.2918701171875,301.1495666503906,0.4627566337585449,0.050000000745058,0.0494572035968303,293.1987609863281,297.1499938964844,293.1499938964844,0.2004343122243881,-3106.83056640625,304.1561584472656,0.847332775592804,0.2809545397758484,0.1979641914367675,293.2007751464844,297.1499938964844,293.1499938964844,0.2034954875707626,-4257.44189453125,304.15594482421875,0.8506275415420532,0.28441122174263,0.2712841033935547,293.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718139648437,0.4627566337585449,0.050000000745058,0.2346036732196808,291.1719970703125,291.1499938964844,262.611572265625,261.63385009765625,280.32525634765625,293.4049987792969,291.1722412109375,1.0,0.2511399686336517,0.9551677107810974,0.9551677107810974,1.0,1.0,-0.9604034423828124,0.4079825282096863,0.5524209141731262,0.1864805370569229,0.0,0.0,0.4936037063598633,59.08539962768555,55.0,2.780336380004883,-10493.87109375,146.80697631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3412170410156,307.67138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.662109375,18000.0,0.0,0.0,0.2374157011508941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4422687292098999,0.4422740042209625,-5.276397132547572e-06,0.0,0.0002409467560937,0.0,0.0,24.295116424560547,0.0,0.0,0.0,0.3505915999412536,4.0,0.0,1.0
383460,293.2789611816406,297.1499938964844,293.1499938964844,0.0127950711175799,-698.1497802734375,303.4893798828125,0.4644672274589538,0.050000000745058,0.0469388999044895,293.6850280761719,297.1499938964844,293.1499938964844,0.0083060041069984,-580.1019287109375,300.921630859375,0.4644672274589538,0.050000000745058,0.0494289211928844,293.1996459960937,297.1499938964844,293.1499938964844,0.1990674585103988,-3089.881103515625,304.1563720703125,0.8478119969367981,0.2795400619506836,0.196927011013031,293.2018737792969,297.1499938964844,293.1499938964844,0.2020811140537262,-4233.73681640625,304.1563415527344,0.8510779738426208,0.2829000055789947,0.2698290348052978,293.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.4644672274589538,0.050000000745058,0.2344695329666137,291.1749572753906,291.1499938964844,262.6893615722656,261.7001342773437,280.36737060546875,293.40753173828125,291.1755676269531,1.0,0.2493441849946975,0.9550646543502808,0.9550646543502808,1.0,1.0,-0.9571858048439026,0.4063732326030731,0.5508125424385071,0.1861845999956131,0.0,0.0,0.4901167154312134,58.34126281738281,43.0,5.079617977142334,-10426.796875,144.76812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3649597167969,307.6646423339844,278.1499938964844,0.0,18000.0,313.1499938964844,18040.529296875,18000.0,0.0,0.0,0.2363686263561248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4370858073234558,0.4370910823345184,-5.250580670690397e-06,0.0,0.0002398841024842,0.0,0.0,23.835756301879883,0.0,0.0,0.0,0.3489464819431305,4.0,0.0,1.0
383520,293.2789611816406,297.1499938964844,293.1499938964844,0.0127950711175799,-698.1497802734375,303.4893798828125,0.4644672274589538,0.050000000745058,0.0469388999044895,293.6850280761719,297.1499938964844,293.1499938964844,0.0083060041069984,-580.1019287109375,300.921630859375,0.4644672274589538,0.050000000745058,0.0494289211928844,293.1996459960937,297.1499938964844,293.1499938964844,0.1990674585103988,-3089.881103515625,304.1563720703125,0.8478119969367981,0.2795400619506836,0.196927011013031,293.2018737792969,297.1499938964844,293.1499938964844,0.2020811140537262,-4233.73681640625,304.1563415527344,0.8510779738426208,0.2829000055789947,0.2698290348052978,293.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.4644672274589538,0.050000000745058,0.2344695329666137,291.1749572753906,291.1499938964844,262.6893615722656,261.7001342773437,280.36737060546875,293.40753173828125,291.1755676269531,1.0,0.2493441849946975,0.9550646543502808,0.9550646543502808,1.0,1.0,-0.9571858048439026,0.4063732326030731,0.5508125424385071,0.1861845999956131,0.0,0.0,0.4901167154312134,58.34126281738281,43.0,5.079617977142334,-10426.796875,144.76812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3649597167969,307.6646423339844,278.1499938964844,0.0,18000.0,313.1499938964844,18040.529296875,18000.0,0.0,0.0,0.2363686263561248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4370858073234558,0.4370910823345184,-5.250580670690397e-06,0.0,0.0002398841024842,0.0,0.0,23.835756301879883,0.0,0.0,0.0,0.3489464819431305,4.0,0.0,1.0
383580,293.2828674316406,297.1499938964844,293.1499938964844,0.0125989858061075,-692.6455078125,303.4344177246094,0.4727590680122375,0.050000000745058,0.046799037605524,293.7024841308594,297.1499938964844,293.1499938964844,0.0079739522188901,-564.1788330078125,300.689697265625,0.4727590680122375,0.050000000745058,0.0492816381156444,293.19927978515625,297.1499938964844,293.1499938964844,0.1977295726537704,-3073.2587890625,304.1564636230469,0.8569942712783813,0.2783493995666504,0.1959515511989593,293.20269775390625,297.1499938964844,293.1499938964844,0.2005341798067093,-4207.7197265625,304.15679931640625,0.8601393103599548,0.281418889760971,0.2682780921459198,293.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800231933594,0.4727590680122375,0.050000000745058,0.233770877122879,291.1806030273437,291.1499938964844,262.7669982910156,261.7663879394531,280.4113464355469,293.4100952148437,291.18133544921875,1.0,0.2436014115810394,0.9549615383148192,0.9549615383148192,1.0,1.0,-0.9529706835746764,0.4042846858501434,0.5486859679222107,0.1857510507106781,0.0,0.0,0.4856635332107544,54.57431411743164,31.0,7.279417514801025,-10345.7451171875,137.58822631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.398193359375,307.658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.958984375,18000.0,0.0,0.0,0.2351127564907074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4306550025939941,0.430660218000412,-5.220123057370074e-06,0.0,0.000238609558437,0.0,0.0,23.278865814208984,0.0,0.0,0.0,0.3469342887401581,4.0,0.0,1.0
383640,293.2828674316406,297.1499938964844,293.1499938964844,0.0125989858061075,-692.6455078125,303.4344177246094,0.4727590680122375,0.050000000745058,0.046799037605524,293.7024841308594,297.1499938964844,293.1499938964844,0.0079739522188901,-564.1788330078125,300.689697265625,0.4727590680122375,0.050000000745058,0.0492816381156444,293.19927978515625,297.1499938964844,293.1499938964844,0.1977295726537704,-3073.2587890625,304.1564636230469,0.8569942712783813,0.2783493995666504,0.1959515511989593,293.20269775390625,297.1499938964844,293.1499938964844,0.2005341798067093,-4207.7197265625,304.15679931640625,0.8601393103599548,0.281418889760971,0.2682780921459198,293.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800231933594,0.4727590680122375,0.050000000745058,0.233770877122879,291.1806030273437,291.1499938964844,262.7669982910156,261.7663879394531,280.4113464355469,293.4100952148437,291.18133544921875,1.0,0.2436014115810394,0.9549615383148192,0.9549615383148192,1.0,1.0,-0.9529706835746764,0.4042846858501434,0.5486859679222107,0.1857510507106781,0.0,0.0,0.4856635332107544,54.57431411743164,31.0,7.279417514801025,-10345.7451171875,137.58822631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.398193359375,307.658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.958984375,18000.0,0.0,0.0,0.2351127564907074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4306550025939941,0.430660218000412,-5.220123057370074e-06,0.0,0.000238609558437,0.0,0.0,23.278865814208984,0.0,0.0,0.0,0.3469342887401581,4.0,0.0,1.0
383700,293.2845458984375,297.1499938964844,293.1499938964844,0.0124900704249739,-689.4799194335938,303.4071960449219,0.4782604277133941,0.050000000745058,0.0466990917921066,293.71099853515625,297.1499938964844,293.1499938964844,0.0078053143806755,-555.7970581054688,300.57208251953125,0.4782604277133941,0.050000000745058,0.0491763949394226,293.19879150390625,297.1499938964844,293.1499938964844,0.1970972269773483,-3065.407470703125,304.1564636230469,0.8646277785301208,0.277823269367218,0.1954921185970306,293.2030029296875,297.1499938964844,293.1499938964844,0.1997445076704025,-4194.43603515625,304.1570129394531,0.8676695823669434,0.2806908786296844,0.267482727766037,293.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.4782604277133941,0.050000000745058,0.2332716435194015,291.1833801269531,291.1499938964844,262.8057556152344,261.79949951171875,280.43389892578125,293.4114074707031,291.1840209960937,1.0,0.2395557314157486,0.9549099802970886,0.9549099802970886,1.0,1.0,-0.9506193995475768,0.4031195342540741,0.5474998950958252,0.1855108588933944,0.0,0.0,0.4831612706184387,51.88856506347656,31.0,7.370748519897461,-10300.857421875,132.6639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4188842773437,307.6548156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18054.1640625,18000.0,0.0,0.0,0.2343891113996505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4269818365573883,0.4269870519638061,-5.202720330999e-06,0.0,0.0002378751523792,0.0,0.0,22.964096069335938,0.0,0.0,0.0,0.3457898199558258,4.0,0.0,1.0
383760,293.2860412597656,297.1499938964844,293.1499938964844,0.0123765049502253,-686.1199340820312,303.3801574707031,0.4844698011875152,0.050000000745058,0.0465838983654975,293.7193908691406,297.1499938964844,293.1499938964844,0.0076364404521882,-547.213623046875,300.453369140625,0.4844698011875152,0.050000000745058,0.0490550883114337,293.1981201171875,297.1499938964844,293.1499938964844,0.1964894831180572,-3057.865478515625,304.1563720703125,0.8744492530822754,0.2773352265357971,0.1950493901968002,293.2032470703125,297.1499938964844,293.1499938964844,0.1989510804414749,-4181.08935546875,304.1571655273437,0.8773527145385742,0.2799708545207977,0.2666790187358856,293.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853942871094,0.4844698011875152,0.050000000745058,0.2326962202787399,291.1859130859375,291.1499938964844,262.844482421875,261.8326110839844,280.4567565917969,293.4126892089844,291.1864929199219,1.0,0.2348521798849105,0.9548770785331726,0.9548770785331726,1.0,1.0,-0.9481490850448608,0.4018938839435577,0.5462551712989807,0.1852646768093109,0.0,0.0,0.4805128872394562,48.79523849487305,25.0,7.101573944091797,-10253.92578125,127.07733917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.442138671875,307.6517028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18057.572265625,18000.0,0.0,0.0,0.2335953414440155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4230866730213165,0.423091858625412,-5.184235305932816e-06,0.0,0.0002370695729041,0.0,0.0,22.632822036743164,0.0,0.0,0.0,0.3445773720741272,4.0,0.0,1.0
383820,293.28857421875,297.1499938964844,293.1499938964844,0.0121629638597369,-679.7619018554688,303.326416015625,0.4967235028743744,0.050000000745058,0.0463705882430076,293.7357788085937,297.1499938964844,293.1499938964844,0.0073109627701342,-530.205810546875,300.2123413085937,0.4967235028743744,0.050000000745058,0.0488304644823074,293.1966552734375,297.1499938964844,293.1499938964844,0.1953811347484588,-3044.138916015625,304.1560974121094,0.8956243991851807,0.2764141261577606,0.1942324191331863,293.2036437988281,297.1499938964844,293.1499938964844,0.197417214512825,-4155.31982421875,304.1573181152344,0.8981121182441711,0.278544157743454,0.2651063501834869,293.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894226074219,0.4967235028743744,0.050000000745058,0.2316306978464126,291.1897277832031,291.1499938964844,262.9217834472656,261.8987731933594,280.5027160644531,293.4151916503906,291.1900329589844,1.0,0.2260530441999435,0.9548112154006958,0.9548112154006958,1.0,1.0,-0.9434764385223388,0.3995492160320282,0.5439272522926331,0.1848676055669784,0.0,0.0,0.4749317765235901,43.06787872314453,25.0,4.859330654144287,-10158.578125,116.78534698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4950561523437,307.6445007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18061.9296875,18000.0,0.0,0.0,0.2317932844161987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4148226082324981,0.4148277342319488,-5.145072464074474e-06,0.0,0.000235240717302,0.0,0.0,21.939132690429688,0.0,0.0,0.0,0.3420125544071197,4.0,0.0,1.0
383880,293.28857421875,297.1499938964844,293.1499938964844,0.0121629638597369,-679.7619018554688,303.326416015625,0.4967235028743744,0.050000000745058,0.0463705882430076,293.7357788085937,297.1499938964844,293.1499938964844,0.0073109627701342,-530.205810546875,300.2123413085937,0.4967235028743744,0.050000000745058,0.0488304644823074,293.1966552734375,297.1499938964844,293.1499938964844,0.1953811347484588,-3044.138916015625,304.1560974121094,0.8956243991851807,0.2764141261577606,0.1942324191331863,293.2036437988281,297.1499938964844,293.1499938964844,0.197417214512825,-4155.31982421875,304.1573181152344,0.8981121182441711,0.278544157743454,0.2651063501834869,293.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894226074219,0.4967235028743744,0.050000000745058,0.2316306978464126,291.1897277832031,291.1499938964844,262.9217834472656,261.8987731933594,280.5027160644531,293.4151916503906,291.1900329589844,1.0,0.2260530441999435,0.9548112154006958,0.9548112154006958,1.0,1.0,-0.9434764385223388,0.3995492160320282,0.5439272522926331,0.1848676055669784,0.0,0.0,0.4749317765235901,43.06787872314453,25.0,4.859330654144287,-10158.578125,116.78534698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4950561523437,307.6445007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18061.9296875,18000.0,0.0,0.0,0.2317932844161987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4148226082324981,0.4148277342319488,-5.145072464074474e-06,0.0,0.000235240717302,0.0,0.0,21.939132690429688,0.0,0.0,0.0,0.3420125544071197,4.0,0.0,1.0
383940,293.2907409667969,297.1499938964844,293.1499938964844,0.0119808679446578,-674.39990234375,303.2725830078125,0.5075393319129944,0.050000000745058,0.0462132468819618,293.75177001953125,297.1499938964844,293.1499938964844,0.0070071662776172,-513.8115234375,299.9659729003906,0.5075393319129944,0.050000000745058,0.0486647710204124,293.1954650878906,297.1499938964844,293.1499938964844,0.1943854987621307,-3031.8466796875,304.1557312011719,0.9146058559417723,0.2754763662815094,0.1934651285409927,293.2039794921875,297.1499938964844,293.1499938964844,0.1959889233112335,-4131.38623046875,304.1572570800781,0.916812777519226,0.2771157324314117,0.2635964453220367,293.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.19073486328125,0.5075393319129944,0.050000000745058,0.2308447211980819,291.19073486328125,291.1499938964844,262.99884033203125,261.96490478515625,280.548583984375,293.4176330566406,291.1906433105469,1.0,0.2193624526262283,0.954745352268219,0.954745352268219,1.0,1.0,-0.9394120573997498,0.397462785243988,0.5419492721557617,0.1846422553062439,0.0,0.0,0.4694036245346069,38.840457916259766,25.0,1.1994513273239136,-10066.40234375,109.11848449707033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5521545410156,307.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.1484375,18000.0,0.0,0.0,0.229727566242218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4065310060977936,0.4065361022949219,-5.105574018671177e-06,0.0,0.0002331442810827,0.0,0.0,21.25448226928711,0.0,0.0,0.0,0.3394443988800049,4.0,0.0,1.0
384000,293.2907409667969,297.1499938964844,293.1499938964844,0.0119808679446578,-674.39990234375,303.2725830078125,0.5075393319129944,0.050000000745058,0.0462132468819618,293.75177001953125,297.1499938964844,293.1499938964844,0.0070071662776172,-513.8115234375,299.9659729003906,0.5075393319129944,0.050000000745058,0.0486647710204124,293.1954650878906,297.1499938964844,293.1499938964844,0.1943854987621307,-3031.8466796875,304.1557312011719,0.9146058559417723,0.2754763662815094,0.1934651285409927,293.2039794921875,297.1499938964844,293.1499938964844,0.1959889233112335,-4131.38623046875,304.1572570800781,0.916812777519226,0.2771157324314117,0.2635964453220367,293.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.19073486328125,0.5075393319129944,0.050000000745058,0.2308447211980819,291.19073486328125,291.1499938964844,262.99884033203125,261.96490478515625,280.548583984375,293.4176330566406,291.1906433105469,1.0,0.2193624526262283,0.954745352268219,0.954745352268219,1.0,1.0,-0.9394120573997498,0.397462785243988,0.5419492721557617,0.1846422553062439,0.0,0.0,0.4694036245346069,38.840457916259766,25.0,1.1994513273239136,-10066.40234375,109.11848449707033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5521545410156,307.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.1484375,18000.0,0.0,0.0,0.229727566242218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4065310060977936,0.4065361022949219,-5.105574018671177e-06,0.0,0.0002331442810827,0.0,0.0,21.25448226928711,0.0,0.0,0.0,0.3394443988800049,4.0,0.0,1.0
