time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384060,293.292724609375,297.1499938964844,293.1499938964844,0.0118215195834636,-669.768310546875,303.21832275390625,0.5170971751213074,0.050000000745058,0.0460978746414184,293.7674255371094,297.1499938964844,293.1499938964844,0.0067195575684309,-497.7837524414063,299.7142028808594,0.5170971751213074,0.050000000745058,0.048543281853199,293.1947021484375,297.1499938964844,293.1499938964844,0.1934249103069305,-3019.98974609375,304.1554260253906,0.9316492676734924,0.2744789719581604,0.1926910877227783,293.204345703125,297.1499938964844,293.1499938964844,0.1946299225091934,-4108.63720703125,304.1571044921875,0.9333534836769104,0.2756723761558532,0.2621183395385742,293.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1896057128906,0.5170971751213074,0.050000000745058,0.2302684336900711,291.1894226074219,291.1499938964844,263.0756225585937,262.0309143066406,280.59454345703125,293.4199523925781,291.18914794921875,1.0,0.2141605615615844,0.9547052383422852,0.9547052383422852,1.0,1.0,-0.9357331395149232,0.3955322206020355,0.5402008891105652,0.1845471858978271,0.0,0.0,0.4642237424850464,35.7375373840332,25.0,-1.5831990242004397,-9979.2109375,103.385498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6073913574219,307.6287536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18056.73046875,18000.0,0.0,0.0,0.2274541407823562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3987725079059601,0.398777574300766,-5.068649443273898e-06,0.0,0.0002308370312675,0.0,0.0,20.62487030029297,0.0,0.0,0.0,0.3370451331138611,4.0,0.0,1.0
384120,293.292724609375,297.1499938964844,293.1499938964844,0.0118215195834636,-669.768310546875,303.21832275390625,0.5170971751213074,0.050000000745058,0.0460978746414184,293.7674255371094,297.1499938964844,293.1499938964844,0.0067195575684309,-497.7837524414063,299.7142028808594,0.5170971751213074,0.050000000745058,0.048543281853199,293.1947021484375,297.1499938964844,293.1499938964844,0.1934249103069305,-3019.98974609375,304.1554260253906,0.9316492676734924,0.2744789719581604,0.1926910877227783,293.204345703125,297.1499938964844,293.1499938964844,0.1946299225091934,-4108.63720703125,304.1571044921875,0.9333534836769104,0.2756723761558532,0.2621183395385742,293.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1896057128906,0.5170971751213074,0.050000000745058,0.2302684336900711,291.1894226074219,291.1499938964844,263.0756225585937,262.0309143066406,280.59454345703125,293.4199523925781,291.18914794921875,1.0,0.2141605615615844,0.9547052383422852,0.9547052383422852,1.0,1.0,-0.9357331395149232,0.3955322206020355,0.5402008891105652,0.1845471858978271,0.0,0.0,0.4642237424850464,35.7375373840332,25.0,-1.5831990242004397,-9979.2109375,103.385498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6073913574219,307.6287536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18056.73046875,18000.0,0.0,0.0,0.2274541407823562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3987725079059601,0.398777574300766,-5.068649443273898e-06,0.0,0.0002308370312675,0.0,0.0,20.62487030029297,0.0,0.0,0.0,0.3370451331138611,4.0,0.0,1.0
384180,293.2945861816406,297.1499938964844,293.1499938964844,0.0116769131273031,-665.5877075195312,303.1636047363281,0.5254640579223633,0.050000000745058,0.046011347323656,293.78277587890625,297.1499938964844,293.1499938964844,0.0064437123946845,-481.8915710449219,299.4574584960937,0.5254640579223633,0.050000000745058,0.0484521649777889,293.1942749023437,297.1499938964844,293.1499938964844,0.1924666911363601,-3008.139892578125,304.1552124023437,0.94551020860672,0.2734356820583343,0.1919050365686416,293.20477294921875,297.1499938964844,293.1499938964844,0.1933009922504425,-4086.3701171875,304.1569519042969,0.9466439485549928,0.2742137610912323,0.2606559991836548,293.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875305175781,0.5254640579223633,0.050000000745058,0.2298362106084823,291.1872863769531,291.1499938964844,263.1521301269531,262.09686279296875,280.6407165527344,293.4222106933594,291.1869506835937,1.0,0.2100845724344253,0.9546650648117064,0.9546650648117064,1.0,1.0,-0.9323026537895204,0.3936944305896759,0.538608193397522,0.1845538765192031,0.0,0.0,0.4593920409679413,33.40740203857422,25.0,-2.9200236797332764,-9895.7900390625,98.97186279296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6556701660156,307.618896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18051.892578125,18000.0,0.0,0.0,0.2250421196222305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3916428983211517,0.3916479349136352,-5.035276899434393e-06,0.0,0.0002283891371916,0.0,0.0,20.057472229003903,0.0,0.0,0.0,0.3348504304885864,4.0,0.0,1.0
384240,293.2945861816406,297.1499938964844,293.1499938964844,0.0116769131273031,-665.5877075195312,303.1636047363281,0.5254640579223633,0.050000000745058,0.046011347323656,293.78277587890625,297.1499938964844,293.1499938964844,0.0064437123946845,-481.8915710449219,299.4574584960937,0.5254640579223633,0.050000000745058,0.0484521649777889,293.1942749023437,297.1499938964844,293.1499938964844,0.1924666911363601,-3008.139892578125,304.1552124023437,0.94551020860672,0.2734356820583343,0.1919050365686416,293.20477294921875,297.1499938964844,293.1499938964844,0.1933009922504425,-4086.3701171875,304.1569519042969,0.9466439485549928,0.2742137610912323,0.2606559991836548,293.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875305175781,0.5254640579223633,0.050000000745058,0.2298362106084823,291.1872863769531,291.1499938964844,263.1521301269531,262.09686279296875,280.6407165527344,293.4222106933594,291.1869506835937,1.0,0.2100845724344253,0.9546650648117064,0.9546650648117064,1.0,1.0,-0.9323026537895204,0.3936944305896759,0.538608193397522,0.1845538765192031,0.0,0.0,0.4593920409679413,33.40740203857422,25.0,-2.9200236797332764,-9895.7900390625,98.97186279296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6556701660156,307.618896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18051.892578125,18000.0,0.0,0.0,0.2250421196222305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3916428983211517,0.3916479349136352,-5.035276899434393e-06,0.0,0.0002283891371916,0.0,0.0,20.057472229003903,0.0,0.0,0.0,0.3348504304885864,4.0,0.0,1.0
384300,293.2955017089844,297.1499938964844,293.1499938964844,0.0116087812930345,-663.6212158203125,303.1361083984375,0.5291879773139954,0.050000000745058,0.0459763631224632,293.7903747558594,297.1499938964844,293.1499938964844,0.0063093095086514,-473.9544372558594,299.3273010253906,0.5291879773139954,0.050000000745058,0.0484153255820274,293.19415283203125,297.1499938964844,293.1499938964844,0.1919864267110824,-3002.191650390625,304.1551513671875,0.9512277245521544,0.2728999257087707,0.1915080547332763,293.2049560546875,297.1499938964844,293.1499938964844,0.1926432996988296,-4075.337890625,304.1568908691406,0.9520884156227112,0.273479163646698,0.259928435087204,293.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863098144531,0.5291879773139954,0.050000000745058,0.2296614497900009,291.1860656738281,291.1499938964844,263.1902770996094,262.1297912597656,280.6639404296875,293.4232788085937,291.18572998046875,1.0,0.2083815485239029,0.954645037651062,0.954645037651062,1.0,1.0,-0.9306570291519164,0.3927996158599853,0.5378574728965759,0.1845905184745788,0.0,0.0,0.4571091830730438,32.46428298950195,25.0,-3.277018785476685,-9855.06640625,97.14212036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6761779785156,307.6124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.521484375,18000.0,0.0,0.0,0.2238049209117889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3883050978183746,0.3883101344108581,-5.019870968681062e-06,0.0,0.0002271335397381,0.0,0.0,19.795583724975582,0.0,0.0,0.0,0.3338270783424377,4.0,0.0,1.0
384360,293.2963562011719,297.1499938964844,293.1499938964844,0.011542928405106,-661.7202758789062,303.1085205078125,0.5326045751571655,0.050000000745058,0.0459459125995636,293.7978820800781,297.1499938964844,293.1499938964844,0.0061769410967826,-466.009765625,299.1959228515625,0.5326045751571655,0.050000000745058,0.0483832582831382,293.1940612792969,297.1499938964844,293.1499938964844,0.1915044337511062,-2996.21630859375,304.15509033203125,0.956202745437622,0.272355854511261,0.1911084800958633,293.2051696777344,297.1499938964844,293.1499938964844,0.1919884979724884,-4064.344482421875,304.1568298339844,0.9568043947219848,0.272741287946701,0.2592023909091949,293.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5326045751571655,0.050000000745058,0.2295093536376953,291.184814453125,291.1499938964844,263.22833251953125,262.1626892089844,280.687255859375,293.42437744140625,291.1844482421875,1.0,0.2068663984537124,0.9546271562576294,0.9546271562576294,1.0,1.0,-0.9290485978126526,0.3919166624546051,0.5371319055557251,0.1846474260091781,0.0,0.0,0.4549169242382049,31.64274978637696,28.0,-3.481282949447632,-9814.888671875,95.51811981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6937866210937,307.604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.1875,18000.0,0.0,0.0,0.222557708621025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3851202130317688,0.3851252198219299,-5.005296770832501e-06,0.0,0.0002258677850477,0.0,0.0,19.547882080078125,0.0,0.0,0.0,0.3328528702259063,4.0,0.0,1.0
384420,293.2980041503906,297.1499938964844,293.1499938964844,0.0114259682595729,-658.4132690429688,303.05303955078125,0.5357146859169006,0.050000000745058,0.045919444411993,293.812744140625,297.1499938964844,293.1499938964844,0.0059209009632468,-450.2944030761719,298.9296569824219,0.5357146859169006,0.050000000745058,0.0483553856611251,293.1941223144531,297.1499938964844,293.1499938964844,0.1905508786439895,-2984.3857421875,304.15496826171875,0.959803342819214,0.2712288498878479,0.1903135031461715,293.20562744140625,297.1499938964844,293.1499938964844,0.1907075196504593,-4042.824951171875,304.1566772460937,0.9599425196647644,0.2712531387805938,0.2577760219573974,293.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1823425292969,0.5357146859169006,0.050000000745058,0.2293771356344223,291.1820373535156,291.1499938964844,263.3041687011719,262.2283935546875,280.7337951660156,293.426513671875,291.1816101074219,1.0,0.2054858952760696,0.9545914530754088,0.9545914530754088,1.0,1.0,-0.926158607006073,0.3902877271175384,0.5358708500862122,0.1848563402891159,0.0,0.0,0.4508220851421356,30.92182159423828,31.0,-4.051795482635498,-9737.2763671875,93.80335235595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7198486328125,307.5843811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18042.427734375,18000.0,0.0,0.0,0.2200654447078704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3791997730731964,0.3792047500610351,-4.978478955308674e-06,0.0,0.0002233384584542,0.0,0.0,19.092857360839844,0.0,0.0,0.0,0.3310502171516418,4.0,0.0,1.0
384480,293.2980041503906,297.1499938964844,293.1499938964844,0.0114259682595729,-658.4132690429688,303.05303955078125,0.5357146859169006,0.050000000745058,0.045919444411993,293.812744140625,297.1499938964844,293.1499938964844,0.0059209009632468,-450.2944030761719,298.9296569824219,0.5357146859169006,0.050000000745058,0.0483553856611251,293.1941223144531,297.1499938964844,293.1499938964844,0.1905508786439895,-2984.3857421875,304.15496826171875,0.959803342819214,0.2712288498878479,0.1903135031461715,293.20562744140625,297.1499938964844,293.1499938964844,0.1907075196504593,-4042.824951171875,304.1566772460937,0.9599425196647644,0.2712531387805938,0.2577760219573974,293.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1823425292969,0.5357146859169006,0.050000000745058,0.2293771356344223,291.1820373535156,291.1499938964844,263.3041687011719,262.2283935546875,280.7337951660156,293.426513671875,291.1816101074219,1.0,0.2054858952760696,0.9545914530754088,0.9545914530754088,1.0,1.0,-0.926158607006073,0.3902877271175384,0.5358708500862122,0.1848563402891159,0.0,0.0,0.4508220851421356,30.92182159423828,31.0,-4.051795482635498,-9737.2763671875,93.80335235595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7198486328125,307.5843811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18042.427734375,18000.0,0.0,0.0,0.2200654447078704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3791997730731964,0.3792047500610351,-4.978478955308674e-06,0.0,0.0002233384584542,0.0,0.0,19.092857360839844,0.0,0.0,0.0,0.3310502171516418,4.0,0.0,1.0
384540,293.2995910644531,297.1499938964844,293.1499938964844,0.0113225691020488,-655.560791015625,302.9971008300781,0.5350894331932068,0.050000000745058,0.0459246821701526,293.827392578125,297.1499938964844,293.1499938964844,0.0056732543744146,-434.64300537109375,298.6585388183594,0.5350894331932068,0.050000000745058,0.0483609028160572,293.1944885253906,297.1499938964844,293.1499938964844,0.1895841062068939,-2972.37158203125,304.1549377441406,0.957357943058014,0.2700391411781311,0.1895000636577606,293.20611572265625,297.1499938964844,293.1499938964844,0.1894499957561493,-4021.673583984375,304.15655517578125,0.9570894837379456,0.2697456479072571,0.2563651204109192,293.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791687011719,0.5350894331932068,0.050000000745058,0.2294033020734787,291.1788330078125,291.1499938964844,263.3796081542969,262.2939453125,280.78045654296875,293.4285888671875,291.17840576171875,1.0,0.2054928541183471,0.9545557498931884,0.9545557498931884,1.0,1.0,-0.9235333204269408,0.3887620270252228,0.5347712635993958,0.1851611733436584,0.0,0.0,0.4471912682056427,31.050018310546875,34.0,-4.3997883796691895,-9663.2001953125,93.4843521118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73272705078125,307.5584411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18037.037109375,18000.0,0.0,0.0,0.2176278084516525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739709854125976,0.373975932598114,-4.954923042532755e-06,0.0,0.0002208645601058,0.0,0.0,18.69623565673828,0.0,0.0,0.0,0.329470694065094,4.0,0.0,1.0
384600,293.2995910644531,297.1499938964844,293.1499938964844,0.0113225691020488,-655.560791015625,302.9971008300781,0.5350894331932068,0.050000000745058,0.0459246821701526,293.827392578125,297.1499938964844,293.1499938964844,0.0056732543744146,-434.64300537109375,298.6585388183594,0.5350894331932068,0.050000000745058,0.0483609028160572,293.1944885253906,297.1499938964844,293.1499938964844,0.1895841062068939,-2972.37158203125,304.1549377441406,0.957357943058014,0.2700391411781311,0.1895000636577606,293.20611572265625,297.1499938964844,293.1499938964844,0.1894499957561493,-4021.673583984375,304.15655517578125,0.9570894837379456,0.2697456479072571,0.2563651204109192,293.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791687011719,0.5350894331932068,0.050000000745058,0.2294033020734787,291.1788330078125,291.1499938964844,263.3796081542969,262.2939453125,280.78045654296875,293.4285888671875,291.17840576171875,1.0,0.2054928541183471,0.9545557498931884,0.9545557498931884,1.0,1.0,-0.9235333204269408,0.3887620270252228,0.5347712635993958,0.1851611733436584,0.0,0.0,0.4471912682056427,31.050018310546875,34.0,-4.3997883796691895,-9663.2001953125,93.4843521118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73272705078125,307.5584411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18037.037109375,18000.0,0.0,0.0,0.2176278084516525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739709854125976,0.373975932598114,-4.954923042532755e-06,0.0,0.0002208645601058,0.0,0.0,18.69623565673828,0.0,0.0,0.0,0.329470694065094,4.0,0.0,1.0
384660,293.3011169433594,297.1499938964844,293.1499938964844,0.0112288249656558,-653.0204467773438,302.9407653808594,0.5316747426986694,0.050000000745058,0.0459540709853172,293.841796875,297.1499938964844,293.1499938964844,0.0054317759349942,-418.9371032714844,298.3829040527344,0.5316747426986694,0.050000000745058,0.0483918488025665,293.195068359375,297.1499938964844,293.1499938964844,0.1885898560285568,-2959.986572265625,304.1549377441406,0.9502089619636536,0.2687932550907135,0.1886652410030365,293.2066345214844,297.1499938964844,293.1499938964844,0.1881988793611526,-4000.5869140625,304.1564636230469,0.9495563507080078,0.268219918012619,0.2549620270729065,293.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761169433594,0.5316747426986694,0.050000000745058,0.2295500934123993,291.1758117675781,291.1499938964844,263.45465087890625,262.3593444824219,280.8272399902344,293.4306640625,291.1754150390625,1.0,0.2065852582454681,0.954523742198944,0.954523742198944,1.0,1.0,-0.9210960865020752,0.3873050808906555,0.5337910056114197,0.1855455040931701,0.0,0.0,0.4439600110054016,31.82504653930664,37.0,-4.193828582763672,-9592.03515625,94.21703338623048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7323608398437,307.5271301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18032.28515625,18000.0,0.0,0.0,0.215297132730484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3693822920322418,0.3693872392177582,-4.934551270707743e-06,0.0,0.000218499219045,0.0,0.0,18.35284996032715,0.0,0.0,0.0,0.3280970454216003,4.0,0.0,1.0
384720,293.3011169433594,297.1499938964844,293.1499938964844,0.0112288249656558,-653.0204467773438,302.9407653808594,0.5316747426986694,0.050000000745058,0.0459540709853172,293.841796875,297.1499938964844,293.1499938964844,0.0054317759349942,-418.9371032714844,298.3829040527344,0.5316747426986694,0.050000000745058,0.0483918488025665,293.195068359375,297.1499938964844,293.1499938964844,0.1885898560285568,-2959.986572265625,304.1549377441406,0.9502089619636536,0.2687932550907135,0.1886652410030365,293.2066345214844,297.1499938964844,293.1499938964844,0.1881988793611526,-4000.5869140625,304.1564636230469,0.9495563507080078,0.268219918012619,0.2549620270729065,293.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761169433594,0.5316747426986694,0.050000000745058,0.2295500934123993,291.1758117675781,291.1499938964844,263.45465087890625,262.3593444824219,280.8272399902344,293.4306640625,291.1754150390625,1.0,0.2065852582454681,0.954523742198944,0.954523742198944,1.0,1.0,-0.9210960865020752,0.3873050808906555,0.5337910056114197,0.1855455040931701,0.0,0.0,0.4439600110054016,31.82504653930664,37.0,-4.193828582763672,-9592.03515625,94.21703338623048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7323608398437,307.5271301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18032.28515625,18000.0,0.0,0.0,0.215297132730484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3693822920322418,0.3693872392177582,-4.934551270707743e-06,0.0,0.000218499219045,0.0,0.0,18.35284996032715,0.0,0.0,0.0,0.3280970454216003,4.0,0.0,1.0
384780,293.3025817871094,297.1499938964844,293.1499938964844,0.0111423218622803,-650.7073974609375,302.8841552734375,0.5264093279838562,0.050000000745058,0.0460023060441017,293.8559875488281,297.1499938964844,293.1499938964844,0.0051948884502053,-403.10107421875,298.1029357910156,0.5264093279838562,0.050000000745058,0.048442643135786,293.1958312988281,297.1499938964844,293.1499938964844,0.1875628679990768,-2947.163818359375,304.1549987792969,0.939464032649994,0.2674936354160309,0.1878073513507843,293.2071533203125,297.1499938964844,293.1499938964844,0.1869476735591888,-3979.452880859375,304.1564025878906,0.9384524822235109,0.2666777968406677,0.253562867641449,293.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733703613281,0.5264093279838562,0.050000000745058,0.2297910451889038,291.1731262207031,291.1499938964844,263.5292358398437,262.4245910644531,280.87420654296875,293.43267822265625,291.1727905273437,1.0,0.2085072100162506,0.9544917345046996,0.9544917345046996,1.0,1.0,-0.9187953472137452,0.3858937919139862,0.5329015254974365,0.1859975010156631,0.0,0.0,0.4410639107227325,33.104888916015625,40.0,-3.722151517868042,-9523.0048828125,95.76134490966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7200927734375,307.49072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.330078125,18000.0,0.0,0.0,0.2131124287843704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3653205633163452,0.3653254806995392,-4.916813395539066e-06,0.0,0.0002162820310331,0.0,0.0,18.05270004272461,0.0,0.0,0.0,0.3268924951553345,4.0,0.0,1.0
384840,293.3025817871094,297.1499938964844,293.1499938964844,0.0111423218622803,-650.7073974609375,302.8841552734375,0.5264093279838562,0.050000000745058,0.0460023060441017,293.8559875488281,297.1499938964844,293.1499938964844,0.0051948884502053,-403.10107421875,298.1029357910156,0.5264093279838562,0.050000000745058,0.048442643135786,293.1958312988281,297.1499938964844,293.1499938964844,0.1875628679990768,-2947.163818359375,304.1549987792969,0.939464032649994,0.2674936354160309,0.1878073513507843,293.2071533203125,297.1499938964844,293.1499938964844,0.1869476735591888,-3979.452880859375,304.1564025878906,0.9384524822235109,0.2666777968406677,0.253562867641449,293.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733703613281,0.5264093279838562,0.050000000745058,0.2297910451889038,291.1731262207031,291.1499938964844,263.5292358398437,262.4245910644531,280.87420654296875,293.43267822265625,291.1727905273437,1.0,0.2085072100162506,0.9544917345046996,0.9544917345046996,1.0,1.0,-0.9187953472137452,0.3858937919139862,0.5329015254974365,0.1859975010156631,0.0,0.0,0.4410639107227325,33.104888916015625,40.0,-3.722151517868042,-9523.0048828125,95.76134490966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7200927734375,307.49072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.330078125,18000.0,0.0,0.0,0.2131124287843704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3653205633163452,0.3653254806995392,-4.916813395539066e-06,0.0,0.0002162820310331,0.0,0.0,18.05270004272461,0.0,0.0,0.0,0.3268924951553345,4.0,0.0,1.0
384900,293.30328369140625,297.1499938964844,293.1499938964844,0.0111012831330299,-649.6182250976562,302.8557434082031,0.5233324766159058,0.050000000745058,0.0460323244333267,293.8630065917969,297.1499938964844,293.1499938964844,0.0050778463482856,-395.1213684082031,297.9613647460937,0.5233324766159058,0.050000000745058,0.0484742522239685,293.1962890625,297.1499938964844,293.1499938964844,0.187035858631134,-2940.572265625,304.1550598144531,0.933079719543457,0.2668244242668152,0.1873692572116851,293.2074279785156,297.1499938964844,293.1499938964844,0.1863207221031189,-3968.84521484375,304.1563720703125,0.9319085478782654,0.2659010291099548,0.2528639733791351,293.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17218017578125,0.5233324766159058,0.050000000745058,0.2299409806728363,291.17193603515625,291.1499938964844,263.5663452148437,262.4571533203125,280.89776611328125,293.4337158203125,291.171630859375,1.0,0.2097195088863372,0.9544757008552552,0.9544757008552552,1.0,1.0,-0.9176846742630004,0.3852002918720245,0.5324844121932983,0.1862460225820541,0.0,0.0,0.4397218227386474,33.90285110473633,40.0,-3.414109468460083,-9489.166015625,96.7850570678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71002197265625,307.47088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.658203125,18000.0,0.0,0.0,0.2120829373598098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3634584844112396,0.3634633719921112,-4.90878710479592e-06,0.0,0.0002152372180717,0.0,0.0,17.916322708129883,0.0,0.0,0.0,0.3263439834117889,4.0,0.0,1.0
384960,293.3039245605469,297.1499938964844,293.1499938964844,0.0110614541918039,-648.564453125,302.8273010253906,0.5200806856155396,0.050000000745058,0.0460656881332397,293.8699645996094,297.1499938964844,293.1499938964844,0.0049615204334259,-387.09027099609375,297.8187561035156,0.5200806856155396,0.050000000745058,0.0485093854367733,293.19677734375,297.1499938964844,293.1499938964844,0.1864994913339615,-2933.856201171875,304.1551208496094,0.9262454509735109,0.2661428153514862,0.1869250237941742,293.20770263671875,297.1499938964844,293.1499938964844,0.1856922954320907,-3958.200927734375,304.1563415527344,0.924937665462494,0.2651207745075226,0.2521651685237884,293.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17108154296875,0.5200806856155396,0.050000000745058,0.2301076501607895,291.1708679199219,291.1499938964844,263.60333251953125,262.4896545410156,280.92138671875,293.4347229003906,291.1706237792969,1.0,0.2110690623521804,0.9544627666473388,0.9544627666473388,1.0,1.0,-0.9165951609611512,0.3845125734806061,0.5320825576782227,0.1865081638097763,0.0,0.0,0.4384371340274811,34.79044342041016,43.0,-3.0762181282043457,-9455.7041015625,97.9501495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6977844238281,307.4501342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18025.185546875,18000.0,0.0,0.0,0.2110976725816726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3616895675659179,0.3616944849491119,-4.901231932308292e-06,0.0,0.0002142373123206,0.0,0.0,17.787504196166992,0.0,0.0,0.0,0.3258252441883087,4.0,0.0,1.0
385020,293.3052062988281,297.1499938964844,293.1499938964844,0.0109849283471703,-646.54541015625,302.77032470703125,0.5133277773857117,0.050000000745058,0.0461410768330097,293.8837280273437,297.1499938964844,293.1499938964844,0.004730699583888,-370.86566162109375,297.5305480957031,0.5133277773857117,0.050000000745058,0.0485887750983238,293.1978454589844,297.1499938964844,293.1499938964844,0.185398131608963,-2920.0439453125,304.1552429199219,0.912010908126831,0.2647433578968048,0.1860178261995315,293.2082214355469,297.1499938964844,293.1499938964844,0.1844303011894226,-3936.789306640625,304.1563415527344,0.9105430245399476,0.2635506391525268,0.250767320394516,293.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693115234375,0.5133277773857117,0.050000000745058,0.2304842323064804,291.1691589355469,291.1499938964844,263.67694091796875,262.55450439453125,280.9687194824219,293.4367370605469,291.1689453125,1.0,0.2141072005033493,0.9544369578361512,0.9544369578361512,1.0,1.0,-0.9144665002822876,0.3831490874290466,0.531317412853241,0.1870694309473037,0.0,0.0,0.4360032677650451,36.7977294921875,46.0,-2.352297067642212,-9389.740234375,100.64297485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6680908203125,307.4065246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18022.83203125,18000.0,0.0,0.0,0.2092617154121399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3583777248859405,0.3583826124668121,-4.887290742772166e-06,0.0,0.000212374041439,0.0,0.0,17.548297882080078,0.0,0.0,0.0,0.3248604238033294,4.0,0.0,1.0
385080,293.3052062988281,297.1499938964844,293.1499938964844,0.0109849283471703,-646.54541015625,302.77032470703125,0.5133277773857117,0.050000000745058,0.0461410768330097,293.8837280273437,297.1499938964844,293.1499938964844,0.004730699583888,-370.86566162109375,297.5305480957031,0.5133277773857117,0.050000000745058,0.0485887750983238,293.1978454589844,297.1499938964844,293.1499938964844,0.185398131608963,-2920.0439453125,304.1552429199219,0.912010908126831,0.2647433578968048,0.1860178261995315,293.2082214355469,297.1499938964844,293.1499938964844,0.1844303011894226,-3936.789306640625,304.1563415527344,0.9105430245399476,0.2635506391525268,0.250767320394516,293.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693115234375,0.5133277773857117,0.050000000745058,0.2304842323064804,291.1691589355469,291.1499938964844,263.67694091796875,262.55450439453125,280.9687194824219,293.4367370605469,291.1689453125,1.0,0.2141072005033493,0.9544369578361512,0.9544369578361512,1.0,1.0,-0.9144665002822876,0.3831490874290466,0.531317412853241,0.1870694309473037,0.0,0.0,0.4360032677650451,36.7977294921875,46.0,-2.352297067642212,-9389.740234375,100.64297485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6680908203125,307.4065246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18022.83203125,18000.0,0.0,0.0,0.2092617154121399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3583777248859405,0.3583826124668121,-4.887290742772166e-06,0.0,0.000212374041439,0.0,0.0,17.548297882080078,0.0,0.0,0.0,0.3248604238033294,4.0,0.0,1.0
385140,293.30633544921875,297.1499938964844,293.1499938964844,0.0109118400141596,-644.6182861328125,302.7132568359375,0.5065664649009705,0.050000000745058,0.0462262108922004,293.89727783203125,297.1499938964844,293.1499938964844,0.0045014978386461,-354.39044189453125,297.2384033203125,0.5065664649009705,0.050000000745058,0.0486784279346466,293.1990051269531,297.1499938964844,293.1499938964844,0.184257760643959,-2905.713134765625,304.1553955078125,0.8984435200691223,0.2632972300052643,0.1850851327180862,293.208740234375,297.1499938964844,293.1499938964844,0.1831604838371276,-3915.19873046875,304.1563415527344,0.8969354033470154,0.2619687914848327,0.2493682354688644,293.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680603027344,0.5065664649009705,0.050000000745058,0.2309094965457916,291.16796875,291.1499938964844,263.75,262.6191711425781,281.0162048339844,293.4387512207031,291.1678466796875,1.0,0.2174996882677078,0.9544110894203186,0.9544110894203186,1.0,1.0,-0.912388265132904,0.3817947208881378,0.5305935740470886,0.1876740157604217,0.0,0.0,0.4336922168731689,39.066009521484375,49.0,-1.609955072402954,-9324.845703125,103.73820495605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6336364746094,307.3611145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18021.21875,18000.0,0.0,0.0,0.2076029032468795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3552848994731903,0.3552897870540619,-4.8745350795798e-06,0.0,0.00021069055947,0.0,0.0,17.327289581298828,0.0,0.0,0.0,0.3239674568176269,4.0,0.0,1.0
385200,293.30633544921875,297.1499938964844,293.1499938964844,0.0109118400141596,-644.6182861328125,302.7132568359375,0.5065664649009705,0.050000000745058,0.0462262108922004,293.89727783203125,297.1499938964844,293.1499938964844,0.0045014978386461,-354.39044189453125,297.2384033203125,0.5065664649009705,0.050000000745058,0.0486784279346466,293.1990051269531,297.1499938964844,293.1499938964844,0.184257760643959,-2905.713134765625,304.1553955078125,0.8984435200691223,0.2632972300052643,0.1850851327180862,293.208740234375,297.1499938964844,293.1499938964844,0.1831604838371276,-3915.19873046875,304.1563415527344,0.8969354033470154,0.2619687914848327,0.2493682354688644,293.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680603027344,0.5065664649009705,0.050000000745058,0.2309094965457916,291.16796875,291.1499938964844,263.75,262.6191711425781,281.0162048339844,293.4387512207031,291.1678466796875,1.0,0.2174996882677078,0.9544110894203186,0.9544110894203186,1.0,1.0,-0.912388265132904,0.3817947208881378,0.5305935740470886,0.1876740157604217,0.0,0.0,0.4336922168731689,39.066009521484375,49.0,-1.609955072402954,-9324.845703125,103.73820495605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6336364746094,307.3611145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18021.21875,18000.0,0.0,0.0,0.2076029032468795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3552848994731903,0.3552897870540619,-4.8745350795798e-06,0.0,0.00021069055947,0.0,0.0,17.327289581298828,0.0,0.0,0.0,0.3239674568176269,4.0,0.0,1.0
385260,293.307373046875,297.1499938964844,293.1499938964844,0.0108416471630334,-642.7640380859375,302.6561889648437,0.5000332593917847,0.050000000745058,0.0463191978633403,293.9105529785156,297.1499938964844,293.1499938964844,0.0042734597809612,-337.6624450683594,296.9423217773437,0.5000332593917847,0.050000000745058,0.0487763471901416,293.1997985839844,297.1499938964844,293.1499938964844,0.1831156313419342,-2891.345703125,304.1554870605469,0.8853745460510254,0.2618902027606964,0.1841578930616378,293.2092590332031,297.1499938964844,293.1499938964844,0.1818832606077194,-3893.4375,304.1563720703125,0.8837122917175293,0.2603770196437835,0.2479674369096756,293.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673278808594,0.5000332593917847,0.050000000745058,0.2313739955425262,291.1672668457031,291.1499938964844,263.8220520019531,262.6830139160156,281.0634765625,293.44073486328125,291.16717529296875,1.0,0.2211502790451049,0.9543907046318054,0.9543907046318054,1.0,1.0,-0.9103808999061584,0.3804651200771332,0.5299158096313477,0.1883106231689453,0.0,0.0,0.4314433932304382,41.54486083984375,52.0,-1.0112478733062744,-9261.125,107.15982055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5970458984375,307.3149719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18020.259765625,18000.0,0.0,0.0,0.2061112076044082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3523208498954773,0.3523257076740265,-4.8625624913256615e-06,0.0,0.0002091766800731,0.0,0.0,17.117650985717773,0.0,0.0,0.0,0.3231192231178283,4.0,0.0,1.0
385320,293.307373046875,297.1499938964844,293.1499938964844,0.0108416471630334,-642.7640380859375,302.6561889648437,0.5000332593917847,0.050000000745058,0.0463191978633403,293.9105529785156,297.1499938964844,293.1499938964844,0.0042734597809612,-337.6624450683594,296.9423217773437,0.5000332593917847,0.050000000745058,0.0487763471901416,293.1997985839844,297.1499938964844,293.1499938964844,0.1831156313419342,-2891.345703125,304.1554870605469,0.8853745460510254,0.2618902027606964,0.1841578930616378,293.2092590332031,297.1499938964844,293.1499938964844,0.1818832606077194,-3893.4375,304.1563720703125,0.8837122917175293,0.2603770196437835,0.2479674369096756,293.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673278808594,0.5000332593917847,0.050000000745058,0.2313739955425262,291.1672668457031,291.1499938964844,263.8220520019531,262.6830139160156,281.0634765625,293.44073486328125,291.16717529296875,1.0,0.2211502790451049,0.9543907046318054,0.9543907046318054,1.0,1.0,-0.9103808999061584,0.3804651200771332,0.5299158096313477,0.1883106231689453,0.0,0.0,0.4314433932304382,41.54486083984375,52.0,-1.0112478733062744,-9261.125,107.15982055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5970458984375,307.3149719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18020.259765625,18000.0,0.0,0.0,0.2061112076044082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3523208498954773,0.3523257076740265,-4.8625624913256615e-06,0.0,0.0002091766800731,0.0,0.0,17.117650985717773,0.0,0.0,0.0,0.3231192231178283,4.0,0.0,1.0
385380,293.3081970214844,297.1499938964844,293.1499938964844,0.0107741607353091,-640.9829711914062,302.5992736816406,0.493842214345932,0.050000000745058,0.046417836099863,293.9236145019531,297.1499938964844,293.1499938964844,0.0040458939038217,-320.6678466796875,296.64239501953125,0.493842214345932,0.050000000745058,0.0488802157342433,293.19903564453125,297.1499938964844,293.1499938964844,0.1821735650300979,-2879.54638671875,304.1552124023437,0.8730577230453491,0.2607815563678741,0.1833999156951904,293.209716796875,297.1499938964844,293.1499938964844,0.1806075721979141,-3871.67041015625,304.1563720703125,0.8709905743598938,0.2587809562683105,0.2465669065713882,293.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16668701171875,0.493842214345932,0.050000000745058,0.2318667024374008,291.1666259765625,291.1499938964844,263.8926086425781,262.7454833984375,281.1097412109375,293.4426574707031,291.16650390625,1.0,0.2249745726585388,0.9543703198432922,0.9543703198432922,1.0,1.0,-0.9086247086524964,0.3792525231838226,0.5293722152709961,0.1889893859624862,0.0,0.0,0.4292705357074737,44.17684173583984,55.0,-1.0131410360336304,-9200.0517578125,110.8565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560546875,307.2688293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18019.337890625,18000.0,0.0,0.0,0.2047639489173889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3494603633880615,0.3494652211666107,-4.8511196837353054e-06,0.0,0.0002078093675663,0.0,0.0,16.916942596435547,0.0,0.0,0.0,0.3223063945770263,4.0,0.0,1.0
385440,293.3081970214844,297.1499938964844,293.1499938964844,0.0107741607353091,-640.9829711914062,302.5992736816406,0.493842214345932,0.050000000745058,0.046417836099863,293.9236145019531,297.1499938964844,293.1499938964844,0.0040458939038217,-320.6678466796875,296.64239501953125,0.493842214345932,0.050000000745058,0.0488802157342433,293.19903564453125,297.1499938964844,293.1499938964844,0.1821735650300979,-2879.54638671875,304.1552124023437,0.8730577230453491,0.2607815563678741,0.1833999156951904,293.209716796875,297.1499938964844,293.1499938964844,0.1806075721979141,-3871.67041015625,304.1563720703125,0.8709905743598938,0.2587809562683105,0.2465669065713882,293.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16668701171875,0.493842214345932,0.050000000745058,0.2318667024374008,291.1666259765625,291.1499938964844,263.8926086425781,262.7454833984375,281.1097412109375,293.4426574707031,291.16650390625,1.0,0.2249745726585388,0.9543703198432922,0.9543703198432922,1.0,1.0,-0.9086247086524964,0.3792525231838226,0.5293722152709961,0.1889893859624862,0.0,0.0,0.4292705357074737,44.17684173583984,55.0,-1.0131410360336304,-9200.0517578125,110.8565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560546875,307.2688293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18019.337890625,18000.0,0.0,0.0,0.2047639489173889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3494603633880615,0.3494652211666107,-4.8511196837353054e-06,0.0,0.0002078093675663,0.0,0.0,16.916942596435547,0.0,0.0,0.0,0.3223063945770263,4.0,0.0,1.0
385500,293.3085327148437,297.1499938964844,293.1499938964844,0.0107415160164237,-640.1251220703125,302.5709228515625,0.4908618927001953,0.050000000745058,0.0464688055217266,293.9300231933594,297.1499938964844,293.1499938964844,0.0039322385564446,-312.07867431640625,296.490966796875,0.4908618927001953,0.050000000745058,0.0489338897168636,293.19793701171875,297.1499938964844,293.1499938964844,0.1818221509456634,-2875.181640625,304.1549072265625,0.8673089146614075,0.2603735625743866,0.1831192225217819,293.2099304199219,297.1499938964844,293.1499938964844,0.1799739301204681,-3860.8505859375,304.1563720703125,0.8648989796638489,0.2579836249351501,0.2458683103322982,293.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.166259765625,0.4908618927001953,0.050000000745058,0.2321213185787201,291.1661682128906,291.1499938964844,263.9273681640625,262.7762145996094,281.1323547363281,293.443603515625,291.166015625,1.0,0.2269346266984939,0.9543601274490356,0.9543601274490356,1.0,1.0,-0.9078806042671204,0.3787099421024322,0.5291706323623657,0.1893482357263565,0.0,0.0,0.4282392561435699,45.538211822509766,55.0,-1.2051254510879517,-9171.099609375,112.79863739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5426940917969,307.24615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.671875,18000.0,0.0,0.0,0.2041402161121368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3480957150459289,0.3481005430221557,-4.845646799367387e-06,0.0,0.0002071763738058,0.0,0.0,16.821575164794922,0.0,0.0,0.0,0.3219197690486908,4.0,0.0,1.0
385560,293.3088073730469,297.1499938964844,293.1499938964844,0.010709567926824,-639.2877807617188,302.5426940917969,0.4879387617111206,0.050000000745058,0.0465206615626812,293.93634033203125,297.1499938964844,293.1499938964844,0.0038185424637049,-303.42437744140625,296.3385925292969,0.4879387617111206,0.050000000745058,0.0489884950220584,293.1964111328125,297.1499938964844,293.1499938964844,0.1815585047006607,-2871.9404296875,304.1545104980469,0.8618619441986084,0.2600686252117157,0.182910144329071,293.2101135253906,297.1499938964844,293.1499938964844,0.179344043135643,-3850.08935546875,304.1563415527344,0.859013557434082,0.2571879029273987,0.2451717406511306,293.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16571044921875,0.4879387617111206,0.050000000745058,0.2323803305625915,291.16558837890625,291.1499938964844,263.9617614746094,262.8066101074219,281.15460205078125,293.4444580078125,291.1654357910156,1.0,0.2289191633462906,0.954354166984558,0.954354166984558,1.0,1.0,-0.9072323441505432,0.3782137334346771,0.5290185809135437,0.1897194683551788,0.0,0.0,0.4272553920745849,46.92403411865234,58.0,-1.4312764406204224,-9143.435546875,114.79624938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.525146484375,307.2239990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.861328125,18000.0,0.0,0.0,0.2035483121871948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3467911779880523,0.3467960357666015,-4.840399014938157e-06,0.0,0.0002065756561933,0.0,0.0,16.730619430541992,0.0,0.0,0.0,0.3215506076812744,4.0,0.0,1.0
385620,293.3091125488281,297.1499938964844,293.1499938964844,0.0106477122753858,-637.6707763671875,302.48663330078125,0.4821710586547851,0.050000000745058,0.0466265752911567,293.9488220214844,297.1499938964844,293.1499938964844,0.0035905907861888,-285.90289306640625,296.0309143066406,0.4821710586547851,0.050000000745058,0.0491000302135944,293.1920471191406,297.1499938964844,293.1499938964844,0.1813004612922668,-2868.89501953125,304.1534118652344,0.8518820405006409,0.2597720623016357,0.1827113032341003,293.2104187011719,297.1499938964844,293.1499938964844,0.1780963540077209,-3828.756103515625,304.15631103515625,0.8478821516036987,0.2556039988994598,0.2437871545553207,293.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.4821710586547851,0.050000000745058,0.2329093962907791,291.1642761230469,291.1499938964844,264.0294494628906,262.86639404296875,281.19781494140625,293.446044921875,291.1640625,1.0,0.2329433262348175,0.954342246055603,0.954342246055603,1.0,1.0,-0.9062279462814332,0.3773648738861084,0.5288630723953247,0.1904933601617813,0.0,0.0,0.4254423081874847,49.75707626342773,46.0,-1.833675980567932,-9092.2470703125,118.94286346435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4911804199219,307.18145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.0078125,18000.0,0.0,0.0,0.2024571746587753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3443847298622131,0.3443895876407623,-4.830695615964942e-06,0.0,0.0002054682845482,0.0,0.0,16.563425064086914,0.0,0.0,0.0,0.3208709359169006,4.0,0.0,1.0
385680,293.3091125488281,297.1499938964844,293.1499938964844,0.0106477122753858,-637.6707763671875,302.48663330078125,0.4821710586547851,0.050000000745058,0.0466265752911567,293.9488220214844,297.1499938964844,293.1499938964844,0.0035905907861888,-285.90289306640625,296.0309143066406,0.4821710586547851,0.050000000745058,0.0491000302135944,293.1920471191406,297.1499938964844,293.1499938964844,0.1813004612922668,-2868.89501953125,304.1534118652344,0.8518820405006409,0.2597720623016357,0.1827113032341003,293.2104187011719,297.1499938964844,293.1499938964844,0.1780963540077209,-3828.756103515625,304.15631103515625,0.8478821516036987,0.2556039988994598,0.2437871545553207,293.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.4821710586547851,0.050000000745058,0.2329093962907791,291.1642761230469,291.1499938964844,264.0294494628906,262.86639404296875,281.19781494140625,293.446044921875,291.1640625,1.0,0.2329433262348175,0.954342246055603,0.954342246055603,1.0,1.0,-0.9062279462814332,0.3773648738861084,0.5288630723953247,0.1904933601617813,0.0,0.0,0.4254423081874847,49.75707626342773,46.0,-1.833675980567932,-9092.2470703125,118.94286346435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4911804199219,307.18145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.0078125,18000.0,0.0,0.0,0.2024571746587753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3443847298622131,0.3443895876407623,-4.830695615964942e-06,0.0,0.0002054682845482,0.0,0.0,16.563425064086914,0.0,0.0,0.0,0.3208709359169006,4.0,0.0,1.0
385740,293.3089904785156,297.1499938964844,293.1499938964844,0.0105432225391268,-634.2731323242188,302.431884765625,0.4835253357887268,0.050000000745058,0.0466014444828033,293.96112060546875,297.1499938964844,293.1499938964844,0.0033514550887048,-267.2908020019531,295.7200012207031,0.4835253357887268,0.050000000745058,0.0490735657513141,293.1858215332031,297.1499938964844,293.1499938964844,0.1812922060489654,-2868.9912109375,304.1522827148437,0.8541174530982971,0.2599688768386841,0.1827302277088165,293.21051025390625,297.1499938964844,293.1499938964844,0.1767315417528152,-3805.305419921875,304.156494140625,0.8483719825744629,0.2540528774261474,0.2422863692045211,293.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.4835253357887268,0.050000000745058,0.2327838689088821,291.1639099121094,291.1499938964844,264.09576416015625,262.92486572265625,281.24151611328125,293.4473876953125,291.1641540527344,1.0,0.2312820851802826,0.954330325126648,0.954330325126648,1.0,1.0,-0.9042374491691588,0.3760609030723572,0.5281765460968018,0.1910839527845382,0.0,0.0,0.4236451089382171,49.08573532104492,34.0,0.6507134437561035,-9038.6123046875,117.46385955810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4595031738281,307.1459045410156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.224609375,18000.0,0.0,0.0,0.2014739960432052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3421530127525329,0.3421578109264374,-4.821976290259045e-06,0.0,0.0002044704888248,0.0,0.0,16.410001754760742,0.0,0.0,0.0,0.3202441930770874,4.0,0.0,1.0
385800,293.3089904785156,297.1499938964844,293.1499938964844,0.0105432225391268,-634.2731323242188,302.431884765625,0.4835253357887268,0.050000000745058,0.0466014444828033,293.96112060546875,297.1499938964844,293.1499938964844,0.0033514550887048,-267.2908020019531,295.7200012207031,0.4835253357887268,0.050000000745058,0.0490735657513141,293.1858215332031,297.1499938964844,293.1499938964844,0.1812922060489654,-2868.9912109375,304.1522827148437,0.8541174530982971,0.2599688768386841,0.1827302277088165,293.21051025390625,297.1499938964844,293.1499938964844,0.1767315417528152,-3805.305419921875,304.156494140625,0.8483719825744629,0.2540528774261474,0.2422863692045211,293.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.4835253357887268,0.050000000745058,0.2327838689088821,291.1639099121094,291.1499938964844,264.09576416015625,262.92486572265625,281.24151611328125,293.4473876953125,291.1641540527344,1.0,0.2312820851802826,0.954330325126648,0.954330325126648,1.0,1.0,-0.9042374491691588,0.3760609030723572,0.5281765460968018,0.1910839527845382,0.0,0.0,0.4236451089382171,49.08573532104492,34.0,0.6507134437561035,-9038.6123046875,117.46385955810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4595031738281,307.1459045410156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.224609375,18000.0,0.0,0.0,0.2014739960432052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3421530127525329,0.3421578109264374,-4.821976290259045e-06,0.0,0.0002044704888248,0.0,0.0,16.410001754760742,0.0,0.0,0.0,0.3202441930770874,4.0,0.0,1.0
