time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
385860,293.3082275390625,297.1499938964844,293.1499938964844,0.0104050878435373,-629.372802734375,302.37939453125,0.4908963739871979,0.050000000745058,0.0464682020246982,293.9732360839844,297.1499938964844,293.1499938964844,0.003104101633653,-247.83058166503903,295.4074401855469,0.4908963739871979,0.050000000745058,0.0489332564175128,293.17755126953125,297.1499938964844,293.1499938964844,0.1816174834966659,-2873.287109375,304.1509704589844,0.8672788739204407,0.2607350349426269,0.1830617487430572,293.2102966308594,297.1499938964844,293.1499938964844,0.1752700209617614,-3780.08056640625,304.1567687988281,0.8589348196983337,0.2525644600391388,0.2407269328832626,293.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.4908963739871979,0.050000000745058,0.2321182936429977,291.16668701171875,291.1499938964844,264.1606750488281,262.9820556640625,281.2850646972656,293.44854736328125,291.1671142578125,1.0,0.2255673855543136,0.954319179058075,0.954319179058075,1.0,1.0,-0.9016368985176086,0.3744916319847107,0.527145266532898,0.1915203034877777,0.0,0.0,0.4212453067302704,45.524658203125,25.0,3.339027643203736,-8978.1044921875,111.42364501953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4336853027344,307.1111755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.09765625,18000.0,0.0,0.0,0.2005482017993927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.339358240365982,0.3393630385398865,-4.812246061192127e-06,0.0,0.0002035309298662,0.0,0.0,16.222549438476562,0.0,0.0,0.0,0.319481611251831,4.0,0.0,1.0
385920,293.3082275390625,297.1499938964844,293.1499938964844,0.0104050878435373,-629.372802734375,302.37939453125,0.4908963739871979,0.050000000745058,0.0464682020246982,293.9732360839844,297.1499938964844,293.1499938964844,0.003104101633653,-247.83058166503903,295.4074401855469,0.4908963739871979,0.050000000745058,0.0489332564175128,293.17755126953125,297.1499938964844,293.1499938964844,0.1816174834966659,-2873.287109375,304.1509704589844,0.8672788739204407,0.2607350349426269,0.1830617487430572,293.2102966308594,297.1499938964844,293.1499938964844,0.1752700209617614,-3780.08056640625,304.1567687988281,0.8589348196983337,0.2525644600391388,0.2407269328832626,293.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.4908963739871979,0.050000000745058,0.2321182936429977,291.16668701171875,291.1499938964844,264.1606750488281,262.9820556640625,281.2850646972656,293.44854736328125,291.1671142578125,1.0,0.2255673855543136,0.954319179058075,0.954319179058075,1.0,1.0,-0.9016368985176086,0.3744916319847107,0.527145266532898,0.1915203034877777,0.0,0.0,0.4212453067302704,45.524658203125,25.0,3.339027643203736,-8978.1044921875,111.42364501953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4336853027344,307.1111755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.09765625,18000.0,0.0,0.0,0.2005482017993927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.339358240365982,0.3393630385398865,-4.812246061192127e-06,0.0,0.0002035309298662,0.0,0.0,16.222549438476562,0.0,0.0,0.0,0.319481611251831,4.0,0.0,1.0
385980,293.3068542480469,297.1499938964844,293.1499938964844,0.0102572971954941,-623.9702758789062,302.3288269042969,0.5021916031837463,0.050000000745058,0.0462872348725795,293.9851379394531,297.1499938964844,293.1499938964844,0.0028543367516249,-228.0507354736328,295.0911865234375,0.5021916031837463,0.050000000745058,0.048742689192295,293.1679382324219,297.1499938964844,293.1499938964844,0.1823350042104721,-2882.566650390625,304.1494445800781,0.8884696364402771,0.2619800865650177,0.1837086081504821,293.2098083496094,297.1499938964844,293.1499938964844,0.1738204658031463,-3755.050537109375,304.15692138671875,0.876683235168457,0.2511340677738189,0.2391743212938308,293.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.5021916031837463,0.050000000745058,0.2312143296003341,291.16925048828125,291.1499938964844,264.2242126464844,263.0379638671875,281.32696533203125,293.449462890625,291.16949462890625,1.0,0.217880979180336,0.954308032989502,0.954308032989502,1.0,1.0,-0.8990190625190735,0.3729478716850281,0.5260711908340454,0.1918692290782928,0.0,0.0,0.4184957444667816,40.68917846679688,25.0,3.091132164001465,-8914.826171875,103.4644546508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.416748046875,307.07666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.06640625,18000.0,0.0,0.0,0.1996197998523712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360156118869781,0.3360204100608825,-4.800365331902867e-06,0.0,0.000202588722459,0.0,0.0,15.999018669128418,0.0,0.0,0.0,0.3185747563838959,4.0,0.0,1.0
386040,293.3068542480469,297.1499938964844,293.1499938964844,0.0102572971954941,-623.9702758789062,302.3288269042969,0.5021916031837463,0.050000000745058,0.0462872348725795,293.9851379394531,297.1499938964844,293.1499938964844,0.0028543367516249,-228.0507354736328,295.0911865234375,0.5021916031837463,0.050000000745058,0.048742689192295,293.1679382324219,297.1499938964844,293.1499938964844,0.1823350042104721,-2882.566650390625,304.1494445800781,0.8884696364402771,0.2619800865650177,0.1837086081504821,293.2098083496094,297.1499938964844,293.1499938964844,0.1738204658031463,-3755.050537109375,304.15692138671875,0.876683235168457,0.2511340677738189,0.2391743212938308,293.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.5021916031837463,0.050000000745058,0.2312143296003341,291.16925048828125,291.1499938964844,264.2242126464844,263.0379638671875,281.32696533203125,293.449462890625,291.16949462890625,1.0,0.217880979180336,0.954308032989502,0.954308032989502,1.0,1.0,-0.8990190625190735,0.3729478716850281,0.5260711908340454,0.1918692290782928,0.0,0.0,0.4184957444667816,40.68917846679688,25.0,3.091132164001465,-8914.826171875,103.4644546508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.416748046875,307.07666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.06640625,18000.0,0.0,0.0,0.1996197998523712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360156118869781,0.3360204100608825,-4.800365331902867e-06,0.0,0.000202588722459,0.0,0.0,15.999018669128418,0.0,0.0,0.0,0.3185747563838959,4.0,0.0,1.0
386100,293.3060302734375,297.1499938964844,293.1499938964844,0.0101907448843121,-621.54150390625,302.3040466308594,0.5076373219490051,0.050000000745058,0.0462120175361633,293.99102783203125,297.1499938964844,293.1499938964844,0.0027303621172904,-218.2007293701172,294.9313659667969,0.5076373219490051,0.050000000745058,0.0486634783446788,293.16290283203125,297.1499938964844,293.1499938964844,0.1828492283821106,-2889.18212890625,304.14862060546875,0.8987374901771545,0.2627408802509308,0.184150755405426,293.20953369140625,297.1499938964844,293.1499938964844,0.1731335669755935,-3743.203857421875,304.15692138671875,0.8850675821304321,0.2504343688488006,0.2384312003850937,293.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5076373219490051,0.050000000745058,0.2308385819196701,291.1699523925781,291.1499938964844,264.2554626464844,263.06549072265625,281.3466186523437,293.4498291015625,291.1700439453125,1.0,0.2148012965917587,0.9543024897575378,0.9543024897575378,1.0,1.0,-0.8980212807655334,0.3723392188549042,0.5256820917129517,0.1920520812273025,0.0,0.0,0.4170920550823211,38.68064498901367,25.0,2.0601370334625244,-8885.17578125,100.1899185180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4115600585937,307.0598449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18022.591796875,18000.0,0.0,0.0,0.199143573641777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3342734277248382,0.3342781960964203,-4.793998414243106e-06,0.0,0.0002021054096985,0.0,0.0,15.88259506225586,0.0,0.0,0.0,0.3181013166904449,4.0,0.0,1.0
386160,293.3051147460937,297.1499938964844,293.1499938964844,0.0101298484951257,-619.3387451171875,302.27947998046875,0.512653648853302,0.050000000745058,0.0461491085588932,293.9968566894531,297.1499938964844,293.1499938964844,0.0026073444169014,-208.4144897460937,294.7701110839844,0.512653648853302,0.050000000745058,0.0485972315073013,293.15789794921875,297.1499938964844,293.1499938964844,0.1834528297185897,-2896.92919921875,304.14776611328125,0.9083117246627808,0.2635648548603058,0.1846536546945572,293.209228515625,297.1499938964844,293.1499938964844,0.1724760830402374,-3731.879150390625,304.1568603515625,0.8925315737724304,0.2497393786907196,0.2377073019742965,293.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.512653648853302,0.050000000745058,0.2305243462324142,291.1698913574219,291.1499938964844,264.2864074707031,263.0926513671875,281.36529541015625,293.4501342773437,291.16973876953125,1.0,0.2120906263589859,0.954308032989502,0.954308032989502,1.0,1.0,-0.8972238302230835,0.3718372583389282,0.5253865718841553,0.1922372579574585,0.0,0.0,0.4157665967941284,37.00178909301758,25.0,0.3421403765678406,-8857.5498046875,97.46561431884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4080505371094,307.0436706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18022.21875,18000.0,0.0,0.0,0.1986594051122665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3325706124305725,0.3325754106044769,-4.78761376143666e-06,0.0,0.0002016140497289,0.0,0.0,15.768722534179688,0.0,0.0,0.0,0.3176380693912506,4.0,0.0,1.0
386220,293.3031311035156,297.1499938964844,293.1499938964844,0.0100195482373237,-615.3832397460938,302.2309265136719,0.5219113826751709,0.050000000745058,0.0460466966032981,294.00836181640625,297.1499938964844,293.1499938964844,0.0023622582666575,-188.88766479492188,294.4437561035156,0.5219113826751709,0.050000000745058,0.0484893880784511,293.1479797363281,297.1499938964844,293.1499938964844,0.1848607361316681,-2914.935302734375,304.14617919921875,0.9274261593818665,0.2653709053993225,0.1857946366071701,293.2086181640625,297.1499938964844,293.1499938964844,0.171218991279602,-3710.24462890625,304.1566467285156,0.9056861400604248,0.2483599632978439,0.2362951189279556,293.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1682434082031,0.5219113826751709,0.050000000745058,0.2300127744674682,291.1679992675781,291.1499938964844,264.3472595214844,263.1461486816406,281.3999938964844,293.4505920410156,291.16766357421875,1.0,0.207597330212593,0.9543190598487854,0.9543190598487854,1.0,1.0,-0.8960319757461548,0.37106654047966,0.5249654054641724,0.1925647854804992,0.0,0.0,0.4134795367717743,34.269866943359375,25.0,-2.37341046333313,-8809.810546875,93.06326293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40380859375,307.0159912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.060546875,18000.0,0.0,0.0,0.1976789236068725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3295741677284241,0.3295789361000061,-4.77590219816193e-06,0.0,0.0002006189897656,0.0,0.0,15.56790542602539,0.0,0.0,0.0,0.3168171942234039,4.0,0.0,1.0
386280,293.3031311035156,297.1499938964844,293.1499938964844,0.0100195482373237,-615.3832397460938,302.2309265136719,0.5219113826751709,0.050000000745058,0.0460466966032981,294.00836181640625,297.1499938964844,293.1499938964844,0.0023622582666575,-188.88766479492188,294.4437561035156,0.5219113826751709,0.050000000745058,0.0484893880784511,293.1479797363281,297.1499938964844,293.1499938964844,0.1848607361316681,-2914.935302734375,304.14617919921875,0.9274261593818665,0.2653709053993225,0.1857946366071701,293.2086181640625,297.1499938964844,293.1499938964844,0.171218991279602,-3710.24462890625,304.1566467285156,0.9056861400604248,0.2483599632978439,0.2362951189279556,293.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1682434082031,0.5219113826751709,0.050000000745058,0.2300127744674682,291.1679992675781,291.1499938964844,264.3472595214844,263.1461486816406,281.3999938964844,293.4505920410156,291.16766357421875,1.0,0.207597330212593,0.9543190598487854,0.9543190598487854,1.0,1.0,-0.8960319757461548,0.37106654047966,0.5249654054641724,0.1925647854804992,0.0,0.0,0.4134795367717743,34.269866943359375,25.0,-2.37341046333313,-8809.810546875,93.06326293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40380859375,307.0159912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.060546875,18000.0,0.0,0.0,0.1976789236068725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3295741677284241,0.3295789361000061,-4.77590219816193e-06,0.0,0.0002006189897656,0.0,0.0,15.56790542602539,0.0,0.0,0.0,0.3168171942234039,4.0,0.0,1.0
386340,293.301025390625,297.1499938964844,293.1499938964844,0.0099208615720272,-611.8604736328125,302.1833801269531,0.5300278663635254,0.050000000745058,0.0459687709808349,294.01959228515625,297.1499938964844,293.1499938964844,0.0021175362635403,-169.3573455810547,294.1134033203125,0.5300278663635254,0.050000000745058,0.0484073273837566,293.1385192871094,297.1499938964844,293.1499938964844,0.1864729225635528,-2935.448486328125,304.144775390625,0.9444230198860168,0.2673461139202118,0.1870824694633484,293.2080383300781,297.1499938964844,293.1499938964844,0.1700084507465362,-3689.39453125,304.1564636230469,0.9173473715782166,0.2469931840896606,0.2349209785461425,293.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656188964844,0.5300278663635254,0.050000000745058,0.2296235263347625,291.16534423828125,291.1499938964844,264.40679931640625,263.19842529296875,281.4310607910156,293.45086669921875,291.1649475097656,1.0,0.2041144520044326,0.9543301463127136,0.9543301463127136,1.0,1.0,-0.8952690958976746,0.3705654144287109,0.5247036814689636,0.1927939653396606,0.0,0.0,0.4116121530532837,32.19174575805664,25.0,-3.603193998336792,-8770.87109375,89.74967956542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3999938964844,306.9927673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.52734375,18000.0,0.0,0.0,0.1967092454433441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271325230598449,0.327137291431427,-4.766226538777119e-06,0.0,0.0001996348873944,0.0,0.0,15.404826164245604,0.0,0.0,0.0,0.3161474764347076,4.0,0.0,1.0
386400,293.301025390625,297.1499938964844,293.1499938964844,0.0099208615720272,-611.8604736328125,302.1833801269531,0.5300278663635254,0.050000000745058,0.0459687709808349,294.01959228515625,297.1499938964844,293.1499938964844,0.0021175362635403,-169.3573455810547,294.1134033203125,0.5300278663635254,0.050000000745058,0.0484073273837566,293.1385192871094,297.1499938964844,293.1499938964844,0.1864729225635528,-2935.448486328125,304.144775390625,0.9444230198860168,0.2673461139202118,0.1870824694633484,293.2080383300781,297.1499938964844,293.1499938964844,0.1700084507465362,-3689.39453125,304.1564636230469,0.9173473715782166,0.2469931840896606,0.2349209785461425,293.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656188964844,0.5300278663635254,0.050000000745058,0.2296235263347625,291.16534423828125,291.1499938964844,264.40679931640625,263.19842529296875,281.4310607910156,293.45086669921875,291.1649475097656,1.0,0.2041144520044326,0.9543301463127136,0.9543301463127136,1.0,1.0,-0.8952690958976746,0.3705654144287109,0.5247036814689636,0.1927939653396606,0.0,0.0,0.4116121530532837,32.19174575805664,25.0,-3.603193998336792,-8770.87109375,89.74967956542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3999938964844,306.9927673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.52734375,18000.0,0.0,0.0,0.1967092454433441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271325230598449,0.327137291431427,-4.766226538777119e-06,0.0,0.0001996348873944,0.0,0.0,15.404826164245604,0.0,0.0,0.0,0.3161474764347076,4.0,0.0,1.0
386460,293.2987670898437,297.1499938964844,293.1499938964844,0.0098310690373182,-608.6600952148438,302.1368713378906,0.5369743704795837,0.050000000745058,0.0459090583026409,294.030517578125,297.1499938964844,293.1499938964844,0.0018722738604992,-149.764892578125,293.77960205078125,0.5369743704795837,0.050000000745058,0.0483444482088089,293.12969970703125,297.1499938964844,293.1499938964844,0.1882272064685821,-2957.663818359375,304.14361572265625,0.9585300087928772,0.2694307267665863,0.1884716004133224,293.2074584960937,297.1499938964844,293.1499938964844,0.1688311696052551,-3669.0888671875,304.1562805175781,0.9271585941314696,0.2456385046243667,0.2335774451494217,293.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627197265625,0.5369743704795837,0.050000000745058,0.2293252497911453,291.16241455078125,291.1499938964844,264.46502685546875,263.24951171875,281.4583740234375,293.4510192871094,291.1620178222656,1.0,0.2014100700616836,0.954326331615448,0.954326331615448,1.0,1.0,-0.8948187232017517,0.3702892959117889,0.5245293974876404,0.1928794831037521,0.0,0.0,0.4101563394069671,30.59840202331543,25.0,-4.068958282470703,-8739.0751953125,87.23818969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39373779296875,306.9716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.1640625,18000.0,0.0,0.0,0.1957834064960479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252049684524536,0.3252097368240356,-4.75851174996933e-06,0.0,0.0001986952702281,0.0,0.0,15.276461601257324,0.0,0.0,0.0,0.3156194388866424,4.0,0.0,1.0
386520,293.2987670898437,297.1499938964844,293.1499938964844,0.0098310690373182,-608.6600952148438,302.1368713378906,0.5369743704795837,0.050000000745058,0.0459090583026409,294.030517578125,297.1499938964844,293.1499938964844,0.0018722738604992,-149.764892578125,293.77960205078125,0.5369743704795837,0.050000000745058,0.0483444482088089,293.12969970703125,297.1499938964844,293.1499938964844,0.1882272064685821,-2957.663818359375,304.14361572265625,0.9585300087928772,0.2694307267665863,0.1884716004133224,293.2074584960937,297.1499938964844,293.1499938964844,0.1688311696052551,-3669.0888671875,304.1562805175781,0.9271585941314696,0.2456385046243667,0.2335774451494217,293.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627197265625,0.5369743704795837,0.050000000745058,0.2293252497911453,291.16241455078125,291.1499938964844,264.46502685546875,263.24951171875,281.4583740234375,293.4510192871094,291.1620178222656,1.0,0.2014100700616836,0.954326331615448,0.954326331615448,1.0,1.0,-0.8948187232017517,0.3702892959117889,0.5245293974876404,0.1928794831037521,0.0,0.0,0.4101563394069671,30.59840202331543,25.0,-4.068958282470703,-8739.0751953125,87.23818969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39373779296875,306.9716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.1640625,18000.0,0.0,0.0,0.1957834064960479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252049684524536,0.3252097368240356,-4.75851174996933e-06,0.0,0.0001986952702281,0.0,0.0,15.276461601257324,0.0,0.0,0.0,0.3156194388866424,4.0,0.0,1.0
386580,293.29638671875,297.1499938964844,293.1499938964844,0.0097481589764356,-605.7015380859375,302.0914306640625,0.5428288578987122,0.050000000745058,0.0458628609776496,294.041259765625,297.1499938964844,293.1499938964844,0.0016257560346275,-130.06143188476562,293.44244384765625,0.5428288578987122,0.050000000745058,0.0482957996428012,293.1217346191406,297.1499938964844,293.1499938964844,0.1900592893362045,-2980.759521484375,304.1427001953125,0.9699363708496094,0.2715595662593841,0.1899130493402481,293.2069091796875,297.1499938964844,293.1499938964844,0.167678102850914,-3649.166259765625,304.1560974121094,0.9349801540374756,0.2442949414253235,0.2322589457035064,293.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597900390625,0.5428288578987122,0.050000000745058,0.2290944755077362,291.15948486328125,291.1499938964844,264.5220031738281,263.29949951171875,281.4819641113281,293.4510803222656,291.1591186523437,1.0,0.1992952227592468,0.9543225169181824,0.9543225169181824,1.0,1.0,-0.8945753574371338,0.3701969981193542,0.5243784189224243,0.1927848011255264,0.0,0.0,0.4090878069400787,29.36307907104492,25.0,-4.074103355407715,-8713.27734375,85.31248474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3833923339844,306.9515380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.99609375,18000.0,0.0,0.0,0.1949317455291748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3237655758857727,0.3237703442573547,-4.75263323096442e-06,0.0,0.0001978309446712,0.0,0.0,15.180606842041016,0.0,0.0,0.0,0.315224140882492,4.0,0.0,1.0
386640,293.29638671875,297.1499938964844,293.1499938964844,0.0097481589764356,-605.7015380859375,302.0914306640625,0.5428288578987122,0.050000000745058,0.0458628609776496,294.041259765625,297.1499938964844,293.1499938964844,0.0016257560346275,-130.06143188476562,293.44244384765625,0.5428288578987122,0.050000000745058,0.0482957996428012,293.1217346191406,297.1499938964844,293.1499938964844,0.1900592893362045,-2980.759521484375,304.1427001953125,0.9699363708496094,0.2715595662593841,0.1899130493402481,293.2069091796875,297.1499938964844,293.1499938964844,0.167678102850914,-3649.166259765625,304.1560974121094,0.9349801540374756,0.2442949414253235,0.2322589457035064,293.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597900390625,0.5428288578987122,0.050000000745058,0.2290944755077362,291.15948486328125,291.1499938964844,264.5220031738281,263.29949951171875,281.4819641113281,293.4510803222656,291.1591186523437,1.0,0.1992952227592468,0.9543225169181824,0.9543225169181824,1.0,1.0,-0.8945753574371338,0.3701969981193542,0.5243784189224243,0.1927848011255264,0.0,0.0,0.4090878069400787,29.36307907104492,25.0,-4.074103355407715,-8713.27734375,85.31248474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3833923339844,306.9515380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.99609375,18000.0,0.0,0.0,0.1949317455291748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3237655758857727,0.3237703442573547,-4.75263323096442e-06,0.0,0.0001978309446712,0.0,0.0,15.180606842041016,0.0,0.0,0.0,0.315224140882492,4.0,0.0,1.0
386700,293.295166015625,297.1499938964844,293.1499938964844,0.0097088692709803,-604.2964477539062,302.069091796875,0.5453643798828125,0.050000000745058,0.0458438768982887,294.046630859375,297.1499938964844,293.1499938964844,0.0015018355334177,-120.15412139892578,293.27252197265625,0.5453643798828125,0.050000000745058,0.0482758097350597,293.1181335449219,297.1499938964844,293.1499938964844,0.1909873783588409,-2992.420654296875,304.142333984375,0.9747350215911864,0.2726234197616577,0.1906402558088302,293.2066345214844,297.1499938964844,293.1499938964844,0.1671084314584732,-3639.30908203125,304.1560363769531,0.938174307346344,0.2436265051364898,0.2316074669361114,293.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.5453643798828125,0.050000000745058,0.2289996594190597,291.1581115722656,291.1499938964844,264.5500183105469,263.32403564453125,281.4924011230469,293.4511108398437,291.15771484375,1.0,0.1984193921089172,0.9543206095695496,0.9543206095695496,1.0,1.0,-0.8945056796073914,0.3702088296413421,0.5242968201637268,0.1926628798246383,0.0,0.0,0.4086889028549194,28.853967666625977,25.0,-3.968032360076904,-8702.314453125,84.52482604980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3764038085937,306.9416198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.529296875,18000.0,0.0,0.0,0.1945418417453766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232165575027466,0.3232213258743286,-4.750339485326549e-06,0.0,0.0001974352344404,0.0,0.0,15.14397430419922,0.0,0.0,0.0,0.3150727152824402,4.0,0.0,1.0
386760,293.2939453125,297.1499938964844,293.1499938964844,0.0096708042547106,-602.9323120117188,302.0470275878906,0.547654926776886,0.050000000745058,0.0458272136747837,294.0519714355469,297.1499938964844,293.1499938964844,0.0013773846440017,-110.20294189453124,293.1016845703125,0.547654926776886,0.050000000745058,0.0482582636177539,293.1148376464844,297.1499938964844,293.1499938964844,0.1919150054454803,-3004.05078125,304.1420288085937,0.9790019989013672,0.2736791670322418,0.191365361213684,293.2063903808594,297.1499938964844,293.1499938964844,0.166542112827301,-3629.5,304.1559753417969,0.9409292340278624,0.2429597228765487,0.2309601902961731,293.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.547654926776886,0.050000000745058,0.2289164215326309,291.1567687988281,291.1499938964844,264.57769775390625,263.34832763671875,281.5019226074219,293.451171875,291.1564025878906,1.0,0.1976462751626968,0.9543130397796632,0.9543130397796632,1.0,1.0,-0.8944580554962158,0.3702530860900879,0.5242049694061279,0.1924896836280822,0.0,0.0,0.4083739221096039,28.405839920043945,25.0,-3.80790901184082,-8692.484375,83.83415985107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3681335449219,306.9316711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.15234375,18000.0,0.0,0.0,0.1941800564527511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3227737843990326,0.3227785229682922,-4.748447736346861e-06,0.0,0.0001970680750673,0.0,0.0,15.114339828491213,0.0,0.0,0.0,0.3149499893188476,4.0,0.0,1.0
386820,293.29150390625,297.1499938964844,293.1499938964844,0.0095978192985057,-600.3060302734375,302.0035095214844,0.5515750050544739,0.050000000745058,0.0457996949553489,294.06268310546875,297.1499938964844,293.1499938964844,0.0011268395464867,-90.16520690917967,292.7572937011719,0.5515750050544739,0.050000000745058,0.0482292845845222,293.1089782714844,297.1499938964844,293.1499938964844,0.1937537789344787,-3027.033447265625,304.1416320800781,0.9861798286437988,0.2757564783096313,0.1927985399961471,293.2059020996094,297.1499938964844,293.1499938964844,0.1654163599014282,-3609.97021484375,304.1558532714844,0.9452815055847168,0.2416297048330307,0.2296755611896515,293.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.5515750050544739,0.050000000745058,0.2287789583206176,291.1543273925781,291.1499938964844,264.6321716308594,263.3960876464844,281.5185546875,293.4512634277344,291.1540222167969,1.0,0.1963575333356857,0.95429790019989,0.95429790019989,1.0,1.0,-0.8944034576416016,0.3704226613044739,0.5239807963371277,0.1919964253902435,0.0,0.0,0.4079659879207611,27.661714553833008,25.0,-3.376425266265869,-8675.7451171875,82.69197082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3480529785156,306.9117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6953125,18000.0,0.0,0.0,0.19354809820652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3221715688705444,0.3221763074398041,-4.745748356071999e-06,0.0,0.0001964267139555,0.0,0.0,15.073711395263672,0.0,0.0,0.0,0.3147810995578766,4.0,0.0,1.0
386880,293.29150390625,297.1499938964844,293.1499938964844,0.0095978192985057,-600.3060302734375,302.0035095214844,0.5515750050544739,0.050000000745058,0.0457996949553489,294.06268310546875,297.1499938964844,293.1499938964844,0.0011268395464867,-90.16520690917967,292.7572937011719,0.5515750050544739,0.050000000745058,0.0482292845845222,293.1089782714844,297.1499938964844,293.1499938964844,0.1937537789344787,-3027.033447265625,304.1416320800781,0.9861798286437988,0.2757564783096313,0.1927985399961471,293.2059020996094,297.1499938964844,293.1499938964844,0.1654163599014282,-3609.97021484375,304.1558532714844,0.9452815055847168,0.2416297048330307,0.2296755611896515,293.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.5515750050544739,0.050000000745058,0.2287789583206176,291.1543273925781,291.1499938964844,264.6321716308594,263.3960876464844,281.5185546875,293.4512634277344,291.1540222167969,1.0,0.1963575333356857,0.95429790019989,0.95429790019989,1.0,1.0,-0.8944034576416016,0.3704226613044739,0.5239807963371277,0.1919964253902435,0.0,0.0,0.4079659879207611,27.661714553833008,25.0,-3.376425266265869,-8675.7451171875,82.69197082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3480529785156,306.9117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6953125,18000.0,0.0,0.0,0.19354809820652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3221715688705444,0.3221763074398041,-4.745748356071999e-06,0.0,0.0001964267139555,0.0,0.0,15.073711395263672,0.0,0.0,0.0,0.3147810995578766,4.0,0.0,1.0
386940,293.2890930175781,297.1499938964844,293.1499938964844,0.0095282718539237,-597.7861938476562,301.9608154296875,0.5547181367874146,0.050000000745058,0.0457784794270992,294.07342529296875,297.1499938964844,293.1499938964844,0.0008738479809835,-69.92708587646484,292.4093322753906,0.5547181367874146,0.050000000745058,0.0482069440186023,293.10406494140625,297.1499938964844,293.1499938964844,0.1955662816762924,-3049.6044921875,304.14141845703125,0.9918918013572692,0.2777985632419586,0.1942082047462463,293.2054748535156,297.1499938964844,293.1499938964844,0.164295881986618,-3590.489990234375,304.15576171875,0.9483145475387572,0.2403026968240738,0.2284008562564849,293.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5547181367874146,0.050000000745058,0.228672981262207,291.1522521972656,291.1499938964844,264.6854248046875,263.4427490234375,281.5324401855469,293.45147705078125,291.1520080566406,1.0,0.1953506916761398,0.9542827606201172,0.9542827606201172,1.0,1.0,-0.8943858742713928,0.3706772327423095,0.5237086415290833,0.1913417130708694,0.0,0.0,0.4078088402748108,27.082592010498047,25.0,-2.8265841007232666,-8662.279296875,81.80770874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238220214844,306.89178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.67578125,18000.0,0.0,0.0,0.1930466890335083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218934237957001,0.3218981623649597,-4.74430225949618e-06,0.0,0.0001959178480319,0.0,0.0,15.054384231567385,0.0,0.0,0.0,0.3146998286247253,4.0,0.0,1.0
387000,293.2890930175781,297.1499938964844,293.1499938964844,0.0095282718539237,-597.7861938476562,301.9608154296875,0.5547181367874146,0.050000000745058,0.0457784794270992,294.07342529296875,297.1499938964844,293.1499938964844,0.0008738479809835,-69.92708587646484,292.4093322753906,0.5547181367874146,0.050000000745058,0.0482069440186023,293.10406494140625,297.1499938964844,293.1499938964844,0.1955662816762924,-3049.6044921875,304.14141845703125,0.9918918013572692,0.2777985632419586,0.1942082047462463,293.2054748535156,297.1499938964844,293.1499938964844,0.164295881986618,-3590.489990234375,304.15576171875,0.9483145475387572,0.2403026968240738,0.2284008562564849,293.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5547181367874146,0.050000000745058,0.228672981262207,291.1522521972656,291.1499938964844,264.6854248046875,263.4427490234375,281.5324401855469,293.45147705078125,291.1520080566406,1.0,0.1953506916761398,0.9542827606201172,0.9542827606201172,1.0,1.0,-0.8943858742713928,0.3706772327423095,0.5237086415290833,0.1913417130708694,0.0,0.0,0.4078088402748108,27.082592010498047,25.0,-2.8265841007232666,-8662.279296875,81.80770874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238220214844,306.89178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.67578125,18000.0,0.0,0.0,0.1930466890335083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218934237957001,0.3218981623649597,-4.74430225949618e-06,0.0,0.0001959178480319,0.0,0.0,15.054384231567385,0.0,0.0,0.0,0.3146998286247253,4.0,0.0,1.0
387060,293.2867431640625,297.1499938964844,293.1499938964844,0.0094614047557115,-595.3433837890625,301.9187927246094,0.5572296380996704,0.050000000745058,0.0457620322704315,294.0841979980469,297.1499938964844,293.1499938964844,0.000618465419393,-49.49380493164063,292.0578918457031,0.5572296380996704,0.050000000745058,0.0481896214187145,293.0997009277344,297.1499938964844,293.1499938964844,0.1973775774240493,-3072.098876953125,304.1412658691406,0.9965316653251648,0.2798465490341186,0.1956181675195694,293.205078125,297.1499938964844,293.1499938964844,0.1631774008274078,-3571.00244140625,304.1557006835937,0.9503073692321776,0.2389775514602661,0.2271330505609512,293.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.5572296380996704,0.050000000745058,0.2285908162593841,291.150634765625,291.1499938964844,264.7374572753906,263.4883728027344,281.5442810058594,293.4517822265625,291.15045166015625,1.0,0.1945624053478241,0.9542577862739564,0.9542577862739564,1.0,1.0,-0.8944165706634521,0.3710028529167175,0.5234137177467346,0.1905742436647415,0.0,0.0,0.4078395664691925,26.628639221191406,28.0,-2.2458958625793457,-8651.4736328125,81.12277221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2966613769531,306.8719177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.12109375,18000.0,0.0,0.0,0.1926776766777038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218631744384765,0.3218679130077362,-4.743843419419136e-06,0.0,0.0001955433544935,0.0,0.0,15.051403999328612,0.0,0.0,0.0,0.314685970544815,4.0,0.0,1.0
387120,293.2867431640625,297.1499938964844,293.1499938964844,0.0094614047557115,-595.3433837890625,301.9187927246094,0.5572296380996704,0.050000000745058,0.0457620322704315,294.0841979980469,297.1499938964844,293.1499938964844,0.000618465419393,-49.49380493164063,292.0578918457031,0.5572296380996704,0.050000000745058,0.0481896214187145,293.0997009277344,297.1499938964844,293.1499938964844,0.1973775774240493,-3072.098876953125,304.1412658691406,0.9965316653251648,0.2798465490341186,0.1956181675195694,293.205078125,297.1499938964844,293.1499938964844,0.1631774008274078,-3571.00244140625,304.1557006835937,0.9503073692321776,0.2389775514602661,0.2271330505609512,293.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.5572296380996704,0.050000000745058,0.2285908162593841,291.150634765625,291.1499938964844,264.7374572753906,263.4883728027344,281.5442810058594,293.4517822265625,291.15045166015625,1.0,0.1945624053478241,0.9542577862739564,0.9542577862739564,1.0,1.0,-0.8944165706634521,0.3710028529167175,0.5234137177467346,0.1905742436647415,0.0,0.0,0.4078395664691925,26.628639221191406,28.0,-2.2458958625793457,-8651.4736328125,81.12277221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2966613769531,306.8719177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.12109375,18000.0,0.0,0.0,0.1926776766777038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218631744384765,0.3218679130077362,-4.743843419419136e-06,0.0,0.0001955433544935,0.0,0.0,15.051403999328612,0.0,0.0,0.0,0.314685970544815,4.0,0.0,1.0
387180,293.2845458984375,297.1499938964844,293.1499938964844,0.0094031766057014,-593.2546997070312,301.877197265625,0.5557546019554138,0.050000000745058,0.0457716509699821,294.094970703125,297.1499938964844,293.1499938964844,0.000460572890006,-28.93386459350586,291.7026062011719,0.5557546019554138,0.050000000745058,0.048199750483036,293.0958251953125,297.1499938964844,293.1499938964844,0.1992303729057312,-3095.055419921875,304.1410827636719,0.996711790561676,0.2819071412086487,0.1970589905977249,293.2047424316406,297.1499938964844,293.1499938964844,0.1620821207761764,-3551.89404296875,304.1556396484375,0.9460532665252686,0.2376505732536316,0.2258923798799514,293.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.5557546019554138,0.050000000745058,0.2286388725042343,291.149169921875,291.1499938964844,264.7882995605469,263.532958984375,281.5540466308594,293.4521789550781,291.1489562988281,1.0,0.195143237709999,0.9542328119277954,0.9542328119277954,1.0,1.0,-0.894738495349884,0.3715023994445801,0.523236095905304,0.1897617876529693,0.0,0.0,0.4080453217029571,26.870737075805664,31.0,-2.1891117095947266,-8644.2724609375,81.54975891113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2677001953125,306.8517150878906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.759765625,18000.0,0.0,0.0,0.1924380511045456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3220366537570953,0.322041392326355,-4.744151738123037e-06,0.0,0.0001953001483343,0.0,0.0,15.061721801757812,0.0,0.0,0.0,0.3147273361682892,4.0,0.0,1.0
387240,293.2845458984375,297.1499938964844,293.1499938964844,0.0094031766057014,-593.2546997070312,301.877197265625,0.5557546019554138,0.050000000745058,0.0457716509699821,294.094970703125,297.1499938964844,293.1499938964844,0.000460572890006,-28.93386459350586,291.7026062011719,0.5557546019554138,0.050000000745058,0.048199750483036,293.0958251953125,297.1499938964844,293.1499938964844,0.1992303729057312,-3095.055419921875,304.1410827636719,0.996711790561676,0.2819071412086487,0.1970589905977249,293.2047424316406,297.1499938964844,293.1499938964844,0.1620821207761764,-3551.89404296875,304.1556396484375,0.9460532665252686,0.2376505732536316,0.2258923798799514,293.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.5557546019554138,0.050000000745058,0.2286388725042343,291.149169921875,291.1499938964844,264.7882995605469,263.532958984375,281.5540466308594,293.4521789550781,291.1489562988281,1.0,0.195143237709999,0.9542328119277954,0.9542328119277954,1.0,1.0,-0.894738495349884,0.3715023994445801,0.523236095905304,0.1897617876529693,0.0,0.0,0.4080453217029571,26.870737075805664,31.0,-2.1891117095947266,-8644.2724609375,81.54975891113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2677001953125,306.8517150878906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.759765625,18000.0,0.0,0.0,0.1924380511045456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3220366537570953,0.322041392326355,-4.744151738123037e-06,0.0,0.0001953001483343,0.0,0.0,15.061721801757812,0.0,0.0,0.0,0.3147273361682892,4.0,0.0,1.0
387300,293.28350830078125,297.1499938964844,293.1499938964844,0.0093770176172256,-592.3360595703125,301.8564758300781,0.5536791682243347,0.050000000745058,0.0457854308187961,294.100341796875,297.1499938964844,293.1499938964844,0.000406062696129,-18.438682556152344,291.5234069824219,0.5536791682243347,0.050000000745058,0.0482142642140388,293.0940856933594,297.1499938964844,293.1499938964844,0.2001694142818451,-3106.6748046875,304.1409912109375,0.9953308701515198,0.2829363644123077,0.1977866142988205,293.20458984375,297.1499938964844,293.1499938964844,0.1615432500839233,-3542.485107421875,304.15557861328125,0.9417645335197448,0.2369846105575561,0.2252794653177261,293.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.5536791682243347,0.050000000745058,0.2287077009677887,291.1483154296875,291.1499938964844,264.81329345703125,263.55487060546875,281.5582275390625,293.4524230957031,291.1480712890625,1.0,0.1958410739898681,0.9542202949523926,0.9542202949523926,1.0,1.0,-0.8949926495552063,0.3718070089817047,0.5231856107711792,0.1893431097269058,0.0,0.0,0.4082428812980652,27.23139190673828,31.0,-2.2596185207366943,-8642.255859375,82.14517211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2528076171875,306.8420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.876953125,18000.0,0.0,0.0,0.1923670023679733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3222261369228363,0.3222308754920959,-4.744626039610012e-06,0.0,0.0001952280435943,0.0,0.0,15.07339859008789,0.0,0.0,0.0,0.3147746920585632,4.0,0.0,1.0
387360,293.28253173828125,297.1499938964844,293.1499938964844,0.0093523878604173,-591.4807739257812,301.8357849121094,0.5509280562400818,0.050000000745058,0.0458041802048683,294.1057434082031,297.1499938964844,293.1499938964844,0.0003383404691703,-7.976937294006348,291.3432922363281,0.5509280562400818,0.050000000745058,0.0482340082526207,293.09246826171875,297.1499938964844,293.1499938964844,0.2011124342679977,-3118.3291015625,304.14093017578125,0.9931440353393556,0.2839630246162414,0.1985168009996414,293.2044677734375,297.1499938964844,293.1499938964844,0.1610074490308761,-3533.1220703125,304.1555480957031,0.9363263845443726,0.2363168448209762,0.2246700972318649,293.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5509280562400818,0.050000000745058,0.228801354765892,291.1474914550781,291.1499938964844,264.8380126953125,263.5765380859375,281.56207275390625,293.4526672363281,291.14727783203125,1.0,0.1967712789773941,0.9542030096054076,0.9542030096054076,1.0,1.0,-0.8952961564064026,0.3721406161785126,0.5231555700302124,0.1889175474643707,0.0,0.0,0.4084945023059845,27.72467613220215,34.0,-2.2051634788513184,-8641.2880859375,82.95196533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2376708984375,306.832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.986328125,18000.0,0.0,0.0,0.1923283785581588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.322488784790039,0.3224935233592987,-4.745360001834342e-06,0.0,0.0001951888552866,0.0,0.0,15.089813232421877,0.0,0.0,0.0,0.3148411512374878,4.0,0.0,1.0
387420,293.28076171875,297.1499938964844,293.1499938964844,0.0093066794797778,-589.9144287109375,301.7944641113281,0.5439701676368713,0.050000000745058,0.0458542816340923,294.1170959472656,297.1499938964844,293.1499938964844,0.0001390171819366,-0.0,291.1470947265625,0.5439701676368713,0.050000000745058,0.0482867658138275,293.089599609375,297.1499938964844,293.1499938964844,0.2029995024204254,-3141.60302734375,304.14080810546875,0.9867153167724608,0.2859995663166046,0.1999783366918563,293.20428466796875,297.1499938964844,293.1499938964844,0.1599400490522384,-3514.441162109375,304.1554870605469,0.9229198098182678,0.2349739670753479,0.2234589457511901,293.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5439701676368713,0.050000000745058,0.2290516346693039,291.1461181640625,291.1499938964844,264.88653564453125,263.619140625,281.5688171386719,293.4532470703125,291.1459350585937,1.0,0.1992058753967285,0.9541683793067932,0.9541683793067932,1.0,1.0,-0.896020233631134,0.3728754222393036,0.5231448411941528,0.1880533844232559,0.0,0.0,0.4091110229492187,29.047828674316406,37.0,-1.8390395641326904,-8641.755859375,85.10193634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2072448730469,306.81549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.572265625,18000.0,0.0,0.0,0.1923431456089019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3231734037399292,0.3231781423091888,-4.747481398226228e-06,0.0,0.0001952038292074,0.0,0.0,15.133252143859863,0.0,0.0,0.0,0.3150177299976349,4.0,0.0,1.0
387480,293.28076171875,297.1499938964844,293.1499938964844,0.0093066794797778,-589.9144287109375,301.7944641113281,0.5439701676368713,0.050000000745058,0.0458542816340923,294.1170959472656,297.1499938964844,293.1499938964844,0.0001390171819366,-0.0,291.1470947265625,0.5439701676368713,0.050000000745058,0.0482867658138275,293.089599609375,297.1499938964844,293.1499938964844,0.2029995024204254,-3141.60302734375,304.14080810546875,0.9867153167724608,0.2859995663166046,0.1999783366918563,293.20428466796875,297.1499938964844,293.1499938964844,0.1599400490522384,-3514.441162109375,304.1554870605469,0.9229198098182678,0.2349739670753479,0.2234589457511901,293.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5439701676368713,0.050000000745058,0.2290516346693039,291.1461181640625,291.1499938964844,264.88653564453125,263.619140625,281.5688171386719,293.4532470703125,291.1459350585937,1.0,0.1992058753967285,0.9541683793067932,0.9541683793067932,1.0,1.0,-0.896020233631134,0.3728754222393036,0.5231448411941528,0.1880533844232559,0.0,0.0,0.4091110229492187,29.047828674316406,37.0,-1.8390395641326904,-8641.755859375,85.10193634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2072448730469,306.81549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.572265625,18000.0,0.0,0.0,0.1923431456089019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3231734037399292,0.3231781423091888,-4.747481398226228e-06,0.0,0.0001952038292074,0.0,0.0,15.133252143859863,0.0,0.0,0.0,0.3150177299976349,4.0,0.0,1.0
387540,293.2794494628906,297.1499938964844,293.1499938964844,0.0092639848589897,-588.4702758789062,301.7526550292969,0.535794198513031,0.050000000745058,0.0459188483655452,294.13043212890625,297.1499938964844,293.1499938964844,0.000345489650499,-8.937589645385742,291.1454467773437,0.535794198513031,0.050000000745058,0.048354759812355,293.08740234375,297.1499938964844,293.1499938964844,0.2048577219247818,-3164.450927734375,304.1407775878906,0.9778974056243896,0.2879783511161804,0.2014180868864059,293.20428466796875,297.1499938964844,293.1499938964844,0.158863216638565,-3495.550048828125,304.15545654296875,0.9078084230422974,0.2336030602455139,0.2222417145967483,293.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.535794198513031,0.050000000745058,0.2293741554021835,291.1451721191406,291.1499938964844,264.9339599609375,263.6607666015625,281.5748291015625,293.4539794921875,291.14508056640625,1.0,0.2022669911384582,0.9541338086128236,0.9541338086128236,1.0,1.0,-0.8968333005905151,0.3736603558063507,0.5231729745864868,0.1871819794178009,0.0,0.0,0.4098254442214966,30.75718879699707,40.0,-1.2186126708984375,-8644.51953125,87.8613052368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1773681640625,306.7999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.673828125,18000.0,0.0,0.0,0.1924733817577362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3240045011043548,0.3240092694759369,-4.7502494453510735e-06,0.0,0.0001953360188053,0.0,0.0,15.186630249023438,0.0,0.0,0.0,0.3152354061603546,4.0,0.0,1.0
387600,293.2794494628906,297.1499938964844,293.1499938964844,0.0092639848589897,-588.4702758789062,301.7526550292969,0.535794198513031,0.050000000745058,0.0459188483655452,294.13043212890625,297.1499938964844,293.1499938964844,0.000345489650499,-8.937589645385742,291.1454467773437,0.535794198513031,0.050000000745058,0.048354759812355,293.08740234375,297.1499938964844,293.1499938964844,0.2048577219247818,-3164.450927734375,304.1407775878906,0.9778974056243896,0.2879783511161804,0.2014180868864059,293.20428466796875,297.1499938964844,293.1499938964844,0.158863216638565,-3495.550048828125,304.15545654296875,0.9078084230422974,0.2336030602455139,0.2222417145967483,293.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.535794198513031,0.050000000745058,0.2293741554021835,291.1451721191406,291.1499938964844,264.9339599609375,263.6607666015625,281.5748291015625,293.4539794921875,291.14508056640625,1.0,0.2022669911384582,0.9541338086128236,0.9541338086128236,1.0,1.0,-0.8968333005905151,0.3736603558063507,0.5231729745864868,0.1871819794178009,0.0,0.0,0.4098254442214966,30.75718879699707,40.0,-1.2186126708984375,-8644.51953125,87.8613052368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1773681640625,306.7999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.673828125,18000.0,0.0,0.0,0.1924733817577362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3240045011043548,0.3240092694759369,-4.7502494453510735e-06,0.0,0.0001953360188053,0.0,0.0,15.186630249023438,0.0,0.0,0.0,0.3152354061603546,4.0,0.0,1.0
