time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
387660,293.27862548828125,297.1499938964844,293.1499938964844,0.0092228986322879,-587.087158203125,301.7099609375,0.5271588563919067,0.050000000745058,0.0459952689707279,294.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5271588563919067,0.050000000745058,0.0484352298080921,293.0858459472656,297.1499938964844,293.1499938964844,0.2066575735807418,-3186.5078125,304.1408386230469,0.9671573042869568,0.2898797988891601,0.2028150260448455,293.2044372558594,297.1499938964844,293.1499938964844,0.157761663198471,-3476.174560546875,304.15545654296875,0.8930570483207703,0.2321960628032684,0.2210032194852829,293.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5271588563919067,0.050000000745058,0.2297558784484863,291.1448059082031,291.1499938964844,264.9802551269531,263.70147705078125,281.5805969238281,293.45489501953125,291.1448059082031,1.0,0.2058002203702926,0.9540867209434508,0.9540867209434508,1.0,1.0,-0.8976697325706482,0.374453604221344,0.5232161283493042,0.186318889260292,0.0,0.0,0.41054767370224,32.7828254699707,43.0,-0.4120569825172424,-8648.4033203125,91.11306762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1492919921875,306.7862243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.431640625,18000.0,0.0,0.0,0.1927021890878677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3248820900917053,0.3248868584632873,-4.753341272589751e-06,0.0,0.0001955682237166,0.0,0.0,15.243590354919434,0.0,0.0,0.0,0.3154681622982025,4.0,0.0,1.0
387720,293.27862548828125,297.1499938964844,293.1499938964844,0.0092228986322879,-587.087158203125,301.7099609375,0.5271588563919067,0.050000000745058,0.0459952689707279,294.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5271588563919067,0.050000000745058,0.0484352298080921,293.0858459472656,297.1499938964844,293.1499938964844,0.2066575735807418,-3186.5078125,304.1408386230469,0.9671573042869568,0.2898797988891601,0.2028150260448455,293.2044372558594,297.1499938964844,293.1499938964844,0.157761663198471,-3476.174560546875,304.15545654296875,0.8930570483207703,0.2321960628032684,0.2210032194852829,293.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5271588563919067,0.050000000745058,0.2297558784484863,291.1448059082031,291.1499938964844,264.9802551269531,263.70147705078125,281.5805969238281,293.45489501953125,291.1448059082031,1.0,0.2058002203702926,0.9540867209434508,0.9540867209434508,1.0,1.0,-0.8976697325706482,0.374453604221344,0.5232161283493042,0.186318889260292,0.0,0.0,0.41054767370224,32.7828254699707,43.0,-0.4120569825172424,-8648.4033203125,91.11306762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1492919921875,306.7862243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.431640625,18000.0,0.0,0.0,0.1927021890878677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3248820900917053,0.3248868584632873,-4.753341272589751e-06,0.0,0.0001955682237166,0.0,0.0,15.243590354919434,0.0,0.0,0.0,0.3154681622982025,4.0,0.0,1.0
387780,293.2782897949219,297.1499938964844,293.1499938964844,0.0091827325522899,-585.7349243164062,301.66632080078125,0.5186193585395813,0.050000000745058,0.0460813343524932,294.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5186193585395813,0.050000000745058,0.0485258623957634,293.0848999023437,297.1499938964844,293.1499938964844,0.2083915174007415,-3207.691650390625,304.1410217285156,0.955029845237732,0.2917004227638244,0.2041639387607574,293.2047119140625,297.1499938964844,293.1499938964844,0.1566366404294967,-3456.33935546875,304.155517578125,0.8782896995544434,0.2307586520910263,0.2197446823120117,293.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5186193585395813,0.050000000745058,0.2301858067512512,291.1450500488281,291.1499938964844,265.02545166015625,263.74127197265625,281.58648681640625,293.4560546875,291.1451110839844,1.0,0.2096801549196243,0.9540396332740784,0.9540396332740784,1.0,1.0,-0.8985061049461365,0.3752329647541046,0.5232731103897095,0.185489147901535,0.0,0.0,0.411199539899826,35.06639862060547,46.0,0.3558449745178222,-8652.46875,94.76506042480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.124267578125,306.7743835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.810546875,18000.0,0.0,0.0,0.1930065304040908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3257032632827759,0.3257080316543579,-4.756380803883076e-06,0.0,0.0001958770881174,0.0,0.0,15.297414779663086,0.0,0.0,0.0,0.3156886100769043,4.0,0.0,1.0
387840,293.2782897949219,297.1499938964844,293.1499938964844,0.0091827325522899,-585.7349243164062,301.66632080078125,0.5186193585395813,0.050000000745058,0.0460813343524932,294.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5186193585395813,0.050000000745058,0.0485258623957634,293.0848999023437,297.1499938964844,293.1499938964844,0.2083915174007415,-3207.691650390625,304.1410217285156,0.955029845237732,0.2917004227638244,0.2041639387607574,293.2047119140625,297.1499938964844,293.1499938964844,0.1566366404294967,-3456.33935546875,304.155517578125,0.8782896995544434,0.2307586520910263,0.2197446823120117,293.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5186193585395813,0.050000000745058,0.2301858067512512,291.1450500488281,291.1499938964844,265.02545166015625,263.74127197265625,281.58648681640625,293.4560546875,291.1451110839844,1.0,0.2096801549196243,0.9540396332740784,0.9540396332740784,1.0,1.0,-0.8985061049461365,0.3752329647541046,0.5232731103897095,0.185489147901535,0.0,0.0,0.411199539899826,35.06639862060547,46.0,0.3558449745178222,-8652.46875,94.76506042480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.124267578125,306.7743835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.810546875,18000.0,0.0,0.0,0.1930065304040908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3257032632827759,0.3257080316543579,-4.756380803883076e-06,0.0,0.0001958770881174,0.0,0.0,15.297414779663086,0.0,0.0,0.0,0.3156886100769043,4.0,0.0,1.0
387900,293.2782897949219,297.1499938964844,293.1499938964844,0.0091628218069672,-585.0634155273438,301.6441345214844,0.5145003795623779,0.050000000745058,0.0461274087429046,294.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.5145003795623779,0.050000000745058,0.0485743805766105,293.0846252441406,297.1499938964844,293.1499938964844,0.2092313915491104,-3217.929443359375,304.14111328125,0.9486263394355774,0.2925774455070495,0.2048182785511016,293.20489501953125,297.1499938964844,293.1499938964844,0.1560663431882858,-3446.26806640625,304.1555480957031,0.8710415363311768,0.2300295233726501,0.2191085368394851,293.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.5145003795623779,0.050000000745058,0.2304159551858902,291.14532470703125,291.1499938964844,265.04766845703125,263.7608337402344,281.5896301269531,293.45672607421875,291.1454162597656,1.0,0.2117176055908203,0.9540160298347472,0.9540160298347472,1.0,1.0,-0.8989176154136658,0.3756107687950134,0.5233068466186523,0.1850946098566055,0.0,0.0,0.4114816784858703,36.28966522216797,46.0,0.6998650431632996,-8654.36328125,96.71683502197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11334228515625,306.76922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.18359375,18000.0,0.0,0.0,0.1931787282228469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3260692954063415,0.3260740637779236,-4.757784154207911e-06,0.0,0.0001960518566193,0.0,0.0,15.321579933166504,0.0,0.0,0.0,0.3157877326011657,4.0,0.0,1.0
387960,293.27838134765625,297.1499938964844,293.1499938964844,0.0091429390013217,-584.3910522460938,301.6217041015625,0.5105187296867371,0.050000000745058,0.0461752414703369,294.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5105187296867371,0.050000000745058,0.0486247539520263,293.0845031738281,297.1499938964844,293.1499938964844,0.2100514322519302,-3227.9111328125,304.1412353515625,0.9420990347862244,0.2934304773807525,0.205457791686058,293.2051086425781,297.1499938964844,293.1499938964844,0.1554910689592361,-3436.0986328125,304.15557861328125,0.8639600276947021,0.2292938381433487,0.2184679061174392,293.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5105187296867371,0.050000000745058,0.2306548953056335,291.1457214355469,291.1499938964844,265.069580078125,263.7801818847656,281.59295654296875,293.4574279785156,291.1458740234375,1.0,0.2138050943613052,0.953989565372467,0.953989565372467,1.0,1.0,-0.8993208408355713,0.375976949930191,0.5233439207077026,0.184717521071434,0.0,0.0,0.4117259085178375,37.56010055541992,49.0,1.0198463201522827,-8656.06640625,98.7408676147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10357666015625,306.7646179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.666015625,18000.0,0.0,0.0,0.1933595687150955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3263946175575256,0.3263993859291076,-4.759066996484762e-06,0.0,0.0001962353853741,0.0,0.0,15.343178749084473,0.0,0.0,0.0,0.3158763945102691,4.0,0.0,1.0
388020,293.27886962890625,297.1499938964844,293.1499938964844,0.0091030392795801,-583.0347290039062,301.5760192871094,0.5030122399330139,0.050000000745058,0.0462754778563976,294.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.5030122399330139,0.050000000745058,0.0487303063273429,293.08465576171875,297.1499938964844,293.1499938964844,0.2116262912750244,-3247.03857421875,304.1415405273437,0.92899489402771,0.2950585186481476,0.206687644124031,293.20556640625,297.1499938964844,293.1499938964844,0.1543261706829071,-3415.474853515625,304.1556701660156,0.8504356741905212,0.2278034687042236,0.2171732634305954,293.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.5030122399330139,0.050000000745058,0.231155589222908,291.1468505859375,291.1499938964844,265.1126708984375,263.8182067871094,281.600341796875,293.4590148925781,291.14703369140625,1.0,0.2180922925472259,0.9539365172386168,0.9539365172386168,1.0,1.0,-0.9000908732414246,0.3766638040542602,0.5234270691871643,0.1840274631977081,0.0,0.0,0.4120763540267944,40.223915100097656,52.0,1.5872341394424438,-8658.587890625,102.97504425048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.088134765625,306.75714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.935546875,18000.0,0.0,0.0,0.1937324702739715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3268918097019195,0.3268965780735016,-4.761150648846524e-06,0.0,0.0001966138370335,0.0,0.0,15.376582145690918,0.0,0.0,0.0,0.316013902425766,4.0,0.0,1.0
388080,293.27886962890625,297.1499938964844,293.1499938964844,0.0091030392795801,-583.0347290039062,301.5760192871094,0.5030122399330139,0.050000000745058,0.0462754778563976,294.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.5030122399330139,0.050000000745058,0.0487303063273429,293.08465576171875,297.1499938964844,293.1499938964844,0.2116262912750244,-3247.03857421875,304.1415405273437,0.92899489402771,0.2950585186481476,0.206687644124031,293.20556640625,297.1499938964844,293.1499938964844,0.1543261706829071,-3415.474853515625,304.1556701660156,0.8504356741905212,0.2278034687042236,0.2171732634305954,293.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.5030122399330139,0.050000000745058,0.231155589222908,291.1468505859375,291.1499938964844,265.1126708984375,263.8182067871094,281.600341796875,293.4590148925781,291.14703369140625,1.0,0.2180922925472259,0.9539365172386168,0.9539365172386168,1.0,1.0,-0.9000908732414246,0.3766638040542602,0.5234270691871643,0.1840274631977081,0.0,0.0,0.4120763540267944,40.223915100097656,52.0,1.5872341394424438,-8658.587890625,102.97504425048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.088134765625,306.75714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.935546875,18000.0,0.0,0.0,0.1937324702739715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3268918097019195,0.3268965780735016,-4.761150648846524e-06,0.0,0.0001966138370335,0.0,0.0,15.376582145690918,0.0,0.0,0.0,0.316013902425766,4.0,0.0,1.0
388140,293.2797546386719,297.1499938964844,293.1499938964844,0.0090626198798418,-581.6480712890625,301.5292053222656,0.4960986375808716,0.050000000745058,0.0463807806372642,294.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.4960986375808716,0.050000000745058,0.048841193318367,293.0853576660156,297.1499938964844,293.1499938964844,0.2131045013666153,-3264.940185546875,304.14190673828125,0.9163783192634584,0.2965720891952514,0.2078440189361572,293.20611572265625,297.1499938964844,293.1499938964844,0.1531427204608917,-3394.481689453125,304.15576171875,0.8378481268882751,0.2262884527444839,0.2158605009317398,293.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.4960986375808716,0.050000000745058,0.2316816002130508,291.1482849121094,291.1499938964844,265.1546936035156,263.8554077148437,281.6089782714844,293.46075439453125,291.14849853515625,1.0,0.2224754691123962,0.9538835287094116,0.9538835287094116,1.0,1.0,-0.9007938504219056,0.3772728443145752,0.5235210061073303,0.1834414005279541,0.0,0.0,0.412209540605545,43.02441787719727,40.0,2.060479164123535,-8659.4560546875,107.4116668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0786437988281,306.7519836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5546875,18000.0,0.0,0.0,0.194096028804779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271401822566986,0.3271449506282806,-4.76241575597669e-06,0.0,0.0001969828008441,0.0,0.0,15.393945693969728,0.0,0.0,0.0,0.3160859942436218,4.0,0.0,1.0
388200,293.2797546386719,297.1499938964844,293.1499938964844,0.0090626198798418,-581.6480712890625,301.5292053222656,0.4960986375808716,0.050000000745058,0.0463807806372642,294.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.4960986375808716,0.050000000745058,0.048841193318367,293.0853576660156,297.1499938964844,293.1499938964844,0.2131045013666153,-3264.940185546875,304.14190673828125,0.9163783192634584,0.2965720891952514,0.2078440189361572,293.20611572265625,297.1499938964844,293.1499938964844,0.1531427204608917,-3394.481689453125,304.15576171875,0.8378481268882751,0.2262884527444839,0.2158605009317398,293.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.4960986375808716,0.050000000745058,0.2316816002130508,291.1482849121094,291.1499938964844,265.1546936035156,263.8554077148437,281.6089782714844,293.46075439453125,291.14849853515625,1.0,0.2224754691123962,0.9538835287094116,0.9538835287094116,1.0,1.0,-0.9007938504219056,0.3772728443145752,0.5235210061073303,0.1834414005279541,0.0,0.0,0.412209540605545,43.02441787719727,40.0,2.060479164123535,-8659.4560546875,107.4116668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0786437988281,306.7519836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5546875,18000.0,0.0,0.0,0.194096028804779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271401822566986,0.3271449506282806,-4.76241575597669e-06,0.0,0.0001969828008441,0.0,0.0,15.393945693969728,0.0,0.0,0.0,0.3160859942436218,4.0,0.0,1.0
388260,293.2808532714844,297.1499938964844,293.1499938964844,0.0089873261749744,-578.591796875,301.4818420410156,0.4972780346870422,0.050000000745058,0.0463619120419025,294.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.4972780346870422,0.050000000745058,0.0488213263452053,293.08642578125,297.1499938964844,293.1499938964844,0.214350089430809,-3279.908203125,304.1425170898437,0.9205610156059264,0.2979976832866668,0.2088331878185272,293.2065734863281,297.1499938964844,293.1499938964844,0.1518202424049377,-3370.91455078125,304.1560363769531,0.8379306197166443,0.2247690856456756,0.2144046574831009,293.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.4972780346870422,0.050000000745058,0.2315873503684997,291.1510314941406,291.1499938964844,265.1957397460937,263.89178466796875,281.6203918457031,293.46270751953125,291.1517333984375,1.0,0.2211035192012787,0.95382821559906,0.95382821559906,1.0,1.0,-0.9000746607780457,0.3771852552890777,0.5228894352912903,0.182697594165802,0.0,0.0,0.4119248390197754,42.5016975402832,28.0,4.891399383544922,-8651.1455078125,106.45941925048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0762023925781,306.7532958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.396484375,18000.0,0.0,0.0,0.1944133937358856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3270148634910583,0.3270196318626404,-4.762604930874659e-06,0.0,0.0001973048929357,0.0,0.0,15.387636184692385,0.0,0.0,0.0,0.316059798002243,4.0,0.0,1.0
388320,293.2808532714844,297.1499938964844,293.1499938964844,0.0089873261749744,-578.591796875,301.4818420410156,0.4972780346870422,0.050000000745058,0.0463619120419025,294.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.4972780346870422,0.050000000745058,0.0488213263452053,293.08642578125,297.1499938964844,293.1499938964844,0.214350089430809,-3279.908203125,304.1425170898437,0.9205610156059264,0.2979976832866668,0.2088331878185272,293.2065734863281,297.1499938964844,293.1499938964844,0.1518202424049377,-3370.91455078125,304.1560363769531,0.8379306197166443,0.2247690856456756,0.2144046574831009,293.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.4972780346870422,0.050000000745058,0.2315873503684997,291.1510314941406,291.1499938964844,265.1957397460937,263.89178466796875,281.6203918457031,293.46270751953125,291.1517333984375,1.0,0.2211035192012787,0.95382821559906,0.95382821559906,1.0,1.0,-0.9000746607780457,0.3771852552890777,0.5228894352912903,0.182697594165802,0.0,0.0,0.4119248390197754,42.5016975402832,28.0,4.891399383544922,-8651.1455078125,106.45941925048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0762023925781,306.7532958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.396484375,18000.0,0.0,0.0,0.1944133937358856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3270148634910583,0.3270196318626404,-4.762604930874659e-06,0.0,0.0001973048929357,0.0,0.0,15.387636184692385,0.0,0.0,0.0,0.316059798002243,4.0,0.0,1.0
388380,293.281982421875,297.1499938964844,293.1499938964844,0.0088831456378102,-574.0849609375,301.43463134765625,0.5056264400482178,0.050000000745058,0.0462390035390853,294.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15631103515625,0.5056264400482178,0.050000000745058,0.0486918948590755,293.0876159667969,297.1499938964844,293.1499938964844,0.2153837978839874,-3292.218994140625,304.143310546875,0.9396435618400574,0.2993633151054382,0.2097001522779464,293.2069091796875,297.1499938964844,293.1499938964844,0.1503799110651016,-3345.1396484375,304.15643310546875,0.8490393161773682,0.2232701778411865,0.2128558307886123,293.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15631103515625,0.5056264400482178,0.050000000745058,0.2309733927249908,291.15692138671875,291.1499938964844,265.2357482910156,263.9273681640625,281.63458251953125,293.46484375,291.15777587890625,1.0,0.2155518531799316,0.9537729620933532,0.9537729620933532,1.0,1.0,-0.898216962814331,0.3765231370925903,0.5216938257217407,0.1818709969520568,0.0,0.0,0.410623550415039,39.195709228515625,25.0,7.791408061981201,-8628.6279296875,101.01795196533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0844116210937,306.7554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.447265625,18000.0,0.0,0.0,0.1946140825748443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3258194029331207,0.3258241713047027,-4.759882813232252e-06,0.0,0.0001975085469894,0.0,0.0,15.314106941223145,0.0,0.0,0.0,0.3157623708248138,4.0,0.0,1.0
388440,293.281982421875,297.1499938964844,293.1499938964844,0.0088831456378102,-574.0849609375,301.43463134765625,0.5056264400482178,0.050000000745058,0.0462390035390853,294.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15631103515625,0.5056264400482178,0.050000000745058,0.0486918948590755,293.0876159667969,297.1499938964844,293.1499938964844,0.2153837978839874,-3292.218994140625,304.143310546875,0.9396435618400574,0.2993633151054382,0.2097001522779464,293.2069091796875,297.1499938964844,293.1499938964844,0.1503799110651016,-3345.1396484375,304.15643310546875,0.8490393161773682,0.2232701778411865,0.2128558307886123,293.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15631103515625,0.5056264400482178,0.050000000745058,0.2309733927249908,291.15692138671875,291.1499938964844,265.2357482910156,263.9273681640625,281.63458251953125,293.46484375,291.15777587890625,1.0,0.2155518531799316,0.9537729620933532,0.9537729620933532,1.0,1.0,-0.898216962814331,0.3765231370925903,0.5216938257217407,0.1818709969520568,0.0,0.0,0.410623550415039,39.195709228515625,25.0,7.791408061981201,-8628.6279296875,101.01795196533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0844116210937,306.7554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.447265625,18000.0,0.0,0.0,0.1946140825748443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3258194029331207,0.3258241713047027,-4.759882813232252e-06,0.0,0.0001975085469894,0.0,0.0,15.314106941223145,0.0,0.0,0.0,0.3157623708248138,4.0,0.0,1.0
388500,293.2825927734375,297.1499938964844,293.1499938964844,0.008830870501697,-571.8026733398438,301.41082763671875,0.5104407668113708,0.050000000745058,0.0461762472987175,294.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.5104407668113708,0.050000000745058,0.0486258119344711,293.0883483886719,297.1499938964844,293.1499938964844,0.2158684879541397,-3297.98828125,304.1436462402344,0.9498873353004456,0.3000094294548034,0.2101114690303802,293.20703125,297.1499938964844,293.1499938964844,0.1496625393629074,-3332.294189453125,304.15655517578125,0.8554485440254211,0.222524881362915,0.2120859920978546,293.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.5104407668113708,0.050000000745058,0.2306599169969558,291.1600341796875,291.1499938964844,265.2554016113281,263.94488525390625,281.6425170898437,293.4659729003906,291.1607971191406,1.0,0.2128966450691223,0.9537453055381776,0.9537453055381776,1.0,1.0,-0.8972554802894592,0.3761501014232635,0.5211053490638733,0.1815192401409149,0.0,0.0,0.4096445143222809,37.50905990600586,25.0,7.972793579101562,-8613.7939453125,98.2475814819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09344482421875,306.7557678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.97265625,18000.0,0.0,0.0,0.1946463137865066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247886300086975,0.3247933983802795,-4.75697288493393e-06,0.0,0.0001975412596948,0.0,0.0,15.24917984008789,0.0,0.0,0.0,0.3154999613761902,4.0,0.0,1.0
388560,293.2832336425781,297.1499938964844,293.1499938964844,0.0087798573076725,-569.578369140625,301.3866577148437,0.515394389629364,0.050000000745058,0.0461171679198741,294.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1621398925781,0.515394389629364,0.050000000745058,0.0485635995864868,293.0892333984375,297.1499938964844,293.1499938964844,0.2163362354040146,-3303.56201171875,304.1439514160156,0.9596808552742004,0.3006170094013214,0.2105020582675933,293.2071533203125,297.1499938964844,293.1499938964844,0.1489552110433578,-3319.6318359375,304.1566467285156,0.8619487881660461,0.2217768132686615,0.2113192081451416,293.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1621398925781,0.515394389629364,0.050000000745058,0.2303648144006729,291.1626281738281,291.1499938964844,265.2747802734375,263.9621887207031,281.6509704589844,293.4671630859375,291.1632385253906,1.0,0.2102441936731338,0.953731894493103,0.953731894493103,1.0,1.0,-0.896304190158844,0.3757604360580444,0.5205437541007996,0.1812238544225692,0.0,0.0,0.4085384011268616,35.92169570922852,25.0,7.205873489379883,-8597.509765625,95.63636779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10577392578125,306.756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.763671875,18000.0,0.0,0.0,0.1946240663528442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3235494494438171,0.3235541880130768,-4.753164375870256e-06,0.0,0.0001975186751224,0.0,0.0,15.17038631439209,0.0,0.0,0.0,0.3151809573173523,4.0,0.0,1.0
388620,293.2847595214844,297.1499938964844,293.1499938964844,0.0086853671818971,-565.4868774414062,301.337158203125,0.5239788293838501,0.050000000745058,0.0460260137915611,294.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.5239788293838501,0.050000000745058,0.0484676100313663,293.09149169921875,297.1499938964844,293.1499938964844,0.2172144949436187,-3314.037841796875,304.1445007324219,0.974920392036438,0.3016996681690216,0.2112171202898025,293.2074890136719,297.1499938964844,293.1499938964844,0.1475754380226135,-3294.938232421875,304.15673828125,0.8726545572280884,0.2202653586864471,0.2098021805286407,293.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.5239788293838501,0.050000000745058,0.2299094647169113,291.166259765625,291.1499938964844,265.3128662109375,263.9962463378906,281.66973876953125,293.4696655273437,291.1666564941406,1.0,0.2061455994844436,0.9537050127983092,0.9537050127983092,1.0,1.0,-0.8945704698562622,0.3749866485595703,0.5195838212966919,0.1808444559574127,0.0,0.0,0.4061088562011719,33.472225189208984,25.0,5.091084957122803,-8563.8671875,91.56627655029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.138916015625,306.75909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.8828125,18000.0,0.0,0.0,0.1944061070680618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3207429051399231,0.3207476437091827,-4.743887075164821e-06,0.0,0.0001972974860109,0.0,0.0,14.990755081176758,0.0,0.0,0.0,0.3144495189189911,4.0,0.0,1.0
388680,293.2847595214844,297.1499938964844,293.1499938964844,0.0086853671818971,-565.4868774414062,301.337158203125,0.5239788293838501,0.050000000745058,0.0460260137915611,294.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.5239788293838501,0.050000000745058,0.0484676100313663,293.09149169921875,297.1499938964844,293.1499938964844,0.2172144949436187,-3314.037841796875,304.1445007324219,0.974920392036438,0.3016996681690216,0.2112171202898025,293.2074890136719,297.1499938964844,293.1499938964844,0.1475754380226135,-3294.938232421875,304.15673828125,0.8726545572280884,0.2202653586864471,0.2098021805286407,293.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.5239788293838501,0.050000000745058,0.2299094647169113,291.166259765625,291.1499938964844,265.3128662109375,263.9962463378906,281.66973876953125,293.4696655273437,291.1666564941406,1.0,0.2061455994844436,0.9537050127983092,0.9537050127983092,1.0,1.0,-0.8945704698562622,0.3749866485595703,0.5195838212966919,0.1808444559574127,0.0,0.0,0.4061088562011719,33.472225189208984,25.0,5.091084957122803,-8563.8671875,91.56627655029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.138916015625,306.75909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.8828125,18000.0,0.0,0.0,0.1944061070680618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3207429051399231,0.3207476437091827,-4.743887075164821e-06,0.0,0.0001972974860109,0.0,0.0,14.990755081176758,0.0,0.0,0.0,0.3144495189189911,4.0,0.0,1.0
388740,293.2865905761719,297.1499938964844,293.1499938964844,0.0085966158658266,-561.6565551757812,301.2860107421875,0.5312975645065308,0.050000000745058,0.0459575317800045,294.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.5312975645065308,0.050000000745058,0.0483954921364784,293.094482421875,297.1499938964844,293.1499938964844,0.217963621020317,-3322.947021484375,304.14508056640625,0.9861525893211364,0.3025799691677093,0.2118137627840042,293.2078857421875,297.1499938964844,293.1499938964844,0.1462125778198242,-3270.526123046875,304.1567687988281,0.8811818361282349,0.2187273353338241,0.2082851231098175,293.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.5312975645065308,0.050000000745058,0.2295673787593841,291.168701171875,291.1499938964844,265.3500061035156,264.02960205078125,281.6914367675781,293.4722900390625,291.16900634765625,1.0,0.2029327750205993,0.9536781311035156,0.9536781311035156,1.0,1.0,-0.8928865194320679,0.3741280436515808,0.5187584757804871,0.1807425916194915,0.0,0.0,0.4034411609172821,31.63314819335937,25.0,3.593940734863281,-8528.521484375,88.4480209350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1803894042969,306.7652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.62890625,18000.0,0.0,0.0,0.1939537227153778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3176498711109161,0.3176546096801758,-4.7333951442851685e-06,0.0,0.0001968383730854,0.0,0.0,14.79319953918457,0.0,0.0,0.0,0.313641607761383,4.0,0.0,1.0
388800,293.2865905761719,297.1499938964844,293.1499938964844,0.0085966158658266,-561.6565551757812,301.2860107421875,0.5312975645065308,0.050000000745058,0.0459575317800045,294.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.5312975645065308,0.050000000745058,0.0483954921364784,293.094482421875,297.1499938964844,293.1499938964844,0.217963621020317,-3322.947021484375,304.14508056640625,0.9861525893211364,0.3025799691677093,0.2118137627840042,293.2078857421875,297.1499938964844,293.1499938964844,0.1462125778198242,-3270.526123046875,304.1567687988281,0.8811818361282349,0.2187273353338241,0.2082851231098175,293.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.5312975645065308,0.050000000745058,0.2295673787593841,291.168701171875,291.1499938964844,265.3500061035156,264.02960205078125,281.6914367675781,293.4722900390625,291.16900634765625,1.0,0.2029327750205993,0.9536781311035156,0.9536781311035156,1.0,1.0,-0.8928865194320679,0.3741280436515808,0.5187584757804871,0.1807425916194915,0.0,0.0,0.4034411609172821,31.63314819335937,25.0,3.593940734863281,-8528.521484375,88.4480209350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1803894042969,306.7652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.62890625,18000.0,0.0,0.0,0.1939537227153778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3176498711109161,0.3176546096801758,-4.7333951442851685e-06,0.0,0.0001968383730854,0.0,0.0,14.79319953918457,0.0,0.0,0.0,0.313641607761383,4.0,0.0,1.0
388860,293.2825927734375,297.1499938964844,293.1499938964844,0.0085370251908898,-559.0764770507812,301.2498474121094,0.537914514541626,0.050000000745058,0.0459015145897865,294.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692810058594,0.537914514541626,0.050000000745058,0.0483365058898925,293.0931701660156,297.1499938964844,293.1499938964844,0.2192712128162384,-3338.882080078125,304.14453125,0.9956188201904296,0.3042628765106201,0.2128398567438125,293.2031555175781,297.1499938964844,293.1499938964844,0.1455410718917846,-3258.738525390625,304.1556091308594,0.8896368145942688,0.2182295024394989,0.2075542360544204,293.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692810058594,0.537914514541626,0.050000000745058,0.229287564754486,291.16912841796875,291.1499938964844,265.3866577148437,264.06268310546875,281.7122802734375,293.4690246582031,291.1687316894531,1.0,0.2004341781139373,0.9536672830581664,0.9536672830581664,1.0,1.0,-0.892766535282135,0.3738347291946411,0.5189318656921387,0.1813115775585174,0.0,0.0,0.4008068740367889,30.150129318237305,25.0,-0.8963199257850647,-8499.73046875,86.17298126220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2257385253906,306.7671203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.666015625,18000.0,0.0,0.0,0.1932876706123352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144360184669494,0.3144407272338867,-4.722217454400379e-06,0.0,0.0001961624075192,0.0,0.0,14.58846664428711,0.0,0.0,0.0,0.31280517578125,4.0,0.0,1.0
388920,293.2825927734375,297.1499938964844,293.1499938964844,0.0085370251908898,-559.0764770507812,301.2498474121094,0.537914514541626,0.050000000745058,0.0459015145897865,294.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692810058594,0.537914514541626,0.050000000745058,0.0483365058898925,293.0931701660156,297.1499938964844,293.1499938964844,0.2192712128162384,-3338.882080078125,304.14453125,0.9956188201904296,0.3042628765106201,0.2128398567438125,293.2031555175781,297.1499938964844,293.1499938964844,0.1455410718917846,-3258.738525390625,304.1556091308594,0.8896368145942688,0.2182295024394989,0.2075542360544204,293.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692810058594,0.537914514541626,0.050000000745058,0.229287564754486,291.16912841796875,291.1499938964844,265.3866577148437,264.06268310546875,281.7122802734375,293.4690246582031,291.1687316894531,1.0,0.2004341781139373,0.9536672830581664,0.9536672830581664,1.0,1.0,-0.892766535282135,0.3738347291946411,0.5189318656921387,0.1813115775585174,0.0,0.0,0.4008068740367889,30.150129318237305,25.0,-0.8963199257850647,-8499.73046875,86.17298126220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2257385253906,306.7671203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.666015625,18000.0,0.0,0.0,0.1932876706123352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144360184669494,0.3144407272338867,-4.722217454400379e-06,0.0,0.0001961624075192,0.0,0.0,14.58846664428711,0.0,0.0,0.0,0.31280517578125,4.0,0.0,1.0
388980,293.2807922363281,297.1499938964844,293.1499938964844,0.0084735406562685,-556.3701171875,301.20867919921875,0.5427350997924805,0.050000000745058,0.0458636842668056,294.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676330566406,0.5427350997924805,0.050000000745058,0.0482966676354408,293.0943298339844,297.1499938964844,293.1499938964844,0.2183397263288498,-3326.56396484375,304.148193359375,0.9990000128746032,0.3054645359516144,0.2119563072919845,293.20135498046875,297.1499938964844,293.1499938964844,0.1447692513465881,-3245.021240234375,304.1550598144531,0.8951988220214844,0.2172481715679168,0.2066723406314849,293.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676330566406,0.5427350997924805,0.050000000745058,0.2290986031293869,291.1677551269531,291.1499938964844,265.42333984375,264.0959777832031,281.74072265625,293.4668884277344,291.16827392578125,1.0,0.1984447091817855,0.9536564350128174,0.9536564350128174,1.0,1.0,-0.8903673887252808,0.3723563253879547,0.5180110931396484,0.1818015873432159,0.0,0.0,0.3985961973667145,29.135543823242188,25.0,1.894685983657837,-8464.544921875,84.18475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2695617675781,306.7827453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.509765625,18000.0,0.0,0.0,0.1924571096897125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118325173854828,0.31183722615242,-4.712536338047357e-06,0.0,0.0001953195023816,0.0,0.0,14.421841621398926,0.0,0.0,0.0,0.3121150434017181,4.0,0.0,1.0
389040,293.2807922363281,297.1499938964844,293.1499938964844,0.0084735406562685,-556.3701171875,301.20867919921875,0.5427350997924805,0.050000000745058,0.0458636842668056,294.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676330566406,0.5427350997924805,0.050000000745058,0.0482966676354408,293.0943298339844,297.1499938964844,293.1499938964844,0.2183397263288498,-3326.56396484375,304.148193359375,0.9990000128746032,0.3054645359516144,0.2119563072919845,293.20135498046875,297.1499938964844,293.1499938964844,0.1447692513465881,-3245.021240234375,304.1550598144531,0.8951988220214844,0.2172481715679168,0.2066723406314849,293.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676330566406,0.5427350997924805,0.050000000745058,0.2290986031293869,291.1677551269531,291.1499938964844,265.42333984375,264.0959777832031,281.74072265625,293.4668884277344,291.16827392578125,1.0,0.1984447091817855,0.9536564350128174,0.9536564350128174,1.0,1.0,-0.8903673887252808,0.3723563253879547,0.5180110931396484,0.1818015873432159,0.0,0.0,0.3985961973667145,29.135543823242188,25.0,1.894685983657837,-8464.544921875,84.18475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2695617675781,306.7827453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.509765625,18000.0,0.0,0.0,0.1924571096897125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118325173854828,0.31183722615242,-4.712536338047357e-06,0.0,0.0001953195023816,0.0,0.0,14.421841621398926,0.0,0.0,0.0,0.3121150434017181,4.0,0.0,1.0
389100,293.2804260253906,297.1499938964844,293.1499938964844,0.0084397066384553,-554.8349609375,301.1878967285156,0.5443681478500366,0.050000000745058,0.0458513833582401,294.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.5443681478500366,0.050000000745058,0.048283714801073,293.0931091308594,297.1499938964844,293.1499938964844,0.2163152992725372,-3301.389892578125,304.1521911621094,0.9990000128746032,0.3064063489437103,0.2103739231824875,293.200927734375,297.1499938964844,293.1499938964844,0.1442537009716034,-3235.690673828125,304.1550598144531,0.8967248797416687,0.216683343052864,0.2061444371938705,293.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.5443681478500366,0.050000000745058,0.2290371507406234,291.1715087890625,291.1499938964844,265.4416809082031,264.1126708984375,281.7586669921875,293.4663391113281,291.17303466796875,1.0,0.1975635737180709,0.9536510109901428,0.9536510109901428,1.0,1.0,-0.8876926898956299,0.37089604139328,0.5167966485023499,0.1818813234567642,0.0,0.0,0.3968022763729095,28.791561126708984,25.0,8.515040397644043,-8435.611328125,83.17643737792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29205322265625,306.7934875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18020.150390625,18000.0,0.0,0.0,0.1919702887535095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3101668655872345,0.3101715743541717,-4.707666448666714e-06,0.0,0.0001948254503076,0.0,0.0,14.319442749023438,0.0,0.0,0.0,0.3116899728775024,4.0,0.0,1.0
389160,293.2803039550781,297.1499938964844,293.1499938964844,0.008404609747231,-553.208984375,301.1670227050781,0.5458849668502808,0.050000000745058,0.0458401702344417,294.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.5458849668502808,0.050000000745058,0.0482719056308269,293.0911865234375,297.1499938964844,293.1499938964844,0.2144281864166259,-3277.801513671875,304.1552124023437,0.9990000128746032,0.3075042366981506,0.2089169323444366,293.2006530761719,297.1499938964844,293.1499938964844,0.1436945348978042,-3225.529296875,304.1551513671875,0.8980342149734497,0.2160941064357757,0.2055879980325698,293.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.5458849668502808,0.050000000745058,0.228981152176857,291.1773376464844,291.1499938964844,265.4599914550781,264.12945556640625,281.77801513671875,293.46600341796875,291.17889404296875,1.0,0.1967537552118301,0.953654408454895,0.953654408454895,1.0,1.0,-0.8851813673973083,0.3694665133953094,0.5157148241996765,0.1821013987064361,0.0,0.0,0.3943943679332733,28.480506896972656,25.0,11.876008987426758,-8399.4873046875,82.24909973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3162841796875,306.79638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.1640625,18000.0,0.0,0.0,0.1914195716381073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3077805936336517,0.307785302400589,-4.701155830844073e-06,0.0,0.0001942665257956,0.0,0.0,14.1746244430542,0.0,0.0,0.0,0.311099648475647,4.0,0.0,1.0
389220,293.2806396484375,297.1499938964844,293.1499938964844,0.0083356015384197,-550.0753784179688,301.1229248046875,0.5485888123512268,0.050000000745058,0.0458206720650196,294.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1848449707031,0.5485888123512268,0.050000000745058,0.0482513755559921,293.0873718261719,297.1499938964844,293.1499938964844,0.2111061513423919,-3236.547607421875,304.158935546875,0.9990000128746032,0.3097667396068573,0.2063515931367874,293.20037841796875,297.1499938964844,293.1499938964844,0.1425836086273193,-3205.396240234375,304.1553039550781,0.9000856280326843,0.2148665636777877,0.2044238746166229,293.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1848449707031,0.5485888123512268,0.050000000745058,0.2288837432861328,291.1854553222656,291.1499938964844,265.4966735839844,264.1630859375,281.8208312988281,293.4659423828125,291.1861572265625,1.0,0.1953215152025222,0.9536612033843994,0.9536612033843994,1.0,1.0,-0.8805404901504517,0.3666512966156006,0.5138891935348511,0.1829352378845214,0.0,0.0,0.3890520632266998,27.94677925109864,25.0,9.53171443939209,-8316.8828125,80.60888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37225341796875,306.7914123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18035.451171875,18000.0,0.0,0.0,0.1900848895311355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3018936812877655,0.3018983602523803,-4.683352926804218e-06,0.0,0.0001929119898704,0.0,0.0,13.815430641174316,0.0,0.0,0.0,0.3096408247947693,4.0,0.0,1.0
389280,293.2806396484375,297.1499938964844,293.1499938964844,0.0083356015384197,-550.0753784179688,301.1229248046875,0.5485888123512268,0.050000000745058,0.0458206720650196,294.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1848449707031,0.5485888123512268,0.050000000745058,0.0482513755559921,293.0873718261719,297.1499938964844,293.1499938964844,0.2111061513423919,-3236.547607421875,304.158935546875,0.9990000128746032,0.3097667396068573,0.2063515931367874,293.20037841796875,297.1499938964844,293.1499938964844,0.1425836086273193,-3205.396240234375,304.1553039550781,0.9000856280326843,0.2148665636777877,0.2044238746166229,293.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1848449707031,0.5485888123512268,0.050000000745058,0.2288837432861328,291.1854553222656,291.1499938964844,265.4966735839844,264.1630859375,281.8208312988281,293.4659423828125,291.1861572265625,1.0,0.1953215152025222,0.9536612033843994,0.9536612033843994,1.0,1.0,-0.8805404901504517,0.3666512966156006,0.5138891935348511,0.1829352378845214,0.0,0.0,0.3890520632266998,27.94677925109864,25.0,9.53171443939209,-8316.8828125,80.60888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37225341796875,306.7914123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18035.451171875,18000.0,0.0,0.0,0.1900848895311355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3018936812877655,0.3018983602523803,-4.683352926804218e-06,0.0,0.0001929119898704,0.0,0.0,13.815430641174316,0.0,0.0,0.0,0.3096408247947693,4.0,0.0,1.0
389340,293.2816162109375,297.1499938964844,293.1499938964844,0.0082677090540528,-547.0503540039062,301.0759582519531,0.5509097576141357,0.050000000745058,0.0458044037222862,294.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890869140625,0.5509097576141357,0.050000000745058,0.0482342429459095,293.08514404296875,297.1499938964844,293.1499938964844,0.2082911729812622,-3201.829833984375,304.1606140136719,0.9990000128746032,0.3118132948875427,0.2041710764169693,293.2004089355469,297.1499938964844,293.1499938964844,0.1414819955825805,-3185.474853515625,304.1553649902344,0.9014967083930968,0.2135864645242691,0.2032106518745422,293.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890869140625,0.5509097576141357,0.050000000745058,0.2288024872541427,291.1893920898437,291.1499938964844,265.5333251953125,264.1968994140625,281.86895751953125,293.4664306640625,291.1897888183594,1.0,0.1941011399030685,0.9536679983139038,0.9536679983139038,1.0,1.0,-0.8763299584388733,0.3638654053211212,0.5124645829200745,0.1842591911554336,0.0,0.0,0.3835110962390899,27.511852264404297,25.0,5.853674411773682,-8232.7412109375,79.20709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4359436035156,306.7865295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18036.845703125,18000.0,0.0,0.0,0.1884311139583587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2957452833652496,0.2957499623298645,-4.663564141083043e-06,0.0,0.0001912336301757,0.0,0.0,13.441539764404297,0.0,0.0,0.0,0.3081076145172119,4.0,0.0,1.0
389400,293.2816162109375,297.1499938964844,293.1499938964844,0.0082677090540528,-547.0503540039062,301.0759582519531,0.5509097576141357,0.050000000745058,0.0458044037222862,294.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890869140625,0.5509097576141357,0.050000000745058,0.0482342429459095,293.08514404296875,297.1499938964844,293.1499938964844,0.2082911729812622,-3201.829833984375,304.1606140136719,0.9990000128746032,0.3118132948875427,0.2041710764169693,293.2004089355469,297.1499938964844,293.1499938964844,0.1414819955825805,-3185.474853515625,304.1553649902344,0.9014967083930968,0.2135864645242691,0.2032106518745422,293.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890869140625,0.5509097576141357,0.050000000745058,0.2288024872541427,291.1893920898437,291.1499938964844,265.5333251953125,264.1968994140625,281.86895751953125,293.4664306640625,291.1897888183594,1.0,0.1941011399030685,0.9536679983139038,0.9536679983139038,1.0,1.0,-0.8763299584388733,0.3638654053211212,0.5124645829200745,0.1842591911554336,0.0,0.0,0.3835110962390899,27.511852264404297,25.0,5.853674411773682,-8232.7412109375,79.20709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4359436035156,306.7865295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18036.845703125,18000.0,0.0,0.0,0.1884311139583587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2957452833652496,0.2957499623298645,-4.663564141083043e-06,0.0,0.0001912336301757,0.0,0.0,13.441539764404297,0.0,0.0,0.0,0.3081076145172119,4.0,0.0,1.0
