time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389460,293.2831726074219,297.1499938964844,293.1499938964844,0.0081996135413646,-544.03125,301.02667236328125,0.5529112815856934,0.050000000745058,0.0457907058298587,294.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913452148437,0.5529112815856934,0.050000000745058,0.0482198186218738,293.0849609375,297.1499938964844,293.1499938964844,0.2058717161417007,-3172.119873046875,304.1610717773437,0.9990000128746032,0.3134971261024475,0.2022994756698608,293.2006530761719,297.1499938964844,293.1499938964844,0.140367329120636,-3165.315185546875,304.1554260253906,0.9023699760437012,0.2122571766376495,0.2019534260034561,293.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913452148437,0.5529112815856934,0.050000000745058,0.2287340462207794,291.1914978027344,291.1499938964844,265.57000732421875,264.2308654785156,281.9220275878906,293.4674072265625,291.191650390625,1.0,0.1930519789457321,0.9537296891212464,0.9537296891212464,1.0,1.0,-0.8724592328071594,0.3610836863517761,0.5113755464553833,0.1860171258449554,0.0,0.0,0.3778245449066162,27.156286239624023,25.0,2.9471726417541504,-8147.25244140625,77.99420166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50225830078125,306.7803649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18036.80859375,18000.0,0.0,0.0,0.1864909678697586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895112037658691,0.2895158231258392,-4.6436321099463385e-06,0.0,0.000189264625078,0.0,0.0,13.067524909973145,0.0,0.0,0.0,0.3065703511238098,4.0,0.0,1.0
389520,293.2831726074219,297.1499938964844,293.1499938964844,0.0081996135413646,-544.03125,301.02667236328125,0.5529112815856934,0.050000000745058,0.0457907058298587,294.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913452148437,0.5529112815856934,0.050000000745058,0.0482198186218738,293.0849609375,297.1499938964844,293.1499938964844,0.2058717161417007,-3172.119873046875,304.1610717773437,0.9990000128746032,0.3134971261024475,0.2022994756698608,293.2006530761719,297.1499938964844,293.1499938964844,0.140367329120636,-3165.315185546875,304.1554260253906,0.9023699760437012,0.2122571766376495,0.2019534260034561,293.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913452148437,0.5529112815856934,0.050000000745058,0.2287340462207794,291.1914978027344,291.1499938964844,265.57000732421875,264.2308654785156,281.9220275878906,293.4674072265625,291.191650390625,1.0,0.1930519789457321,0.9537296891212464,0.9537296891212464,1.0,1.0,-0.8724592328071594,0.3610836863517761,0.5113755464553833,0.1860171258449554,0.0,0.0,0.3778245449066162,27.156286239624023,25.0,2.9471726417541504,-8147.25244140625,77.99420166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50225830078125,306.7803649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18036.80859375,18000.0,0.0,0.0,0.1864909678697586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895112037658691,0.2895158231258392,-4.6436321099463385e-06,0.0,0.000189264625078,0.0,0.0,13.067524909973145,0.0,0.0,0.0,0.3065703511238098,4.0,0.0,1.0
389580,293.2852478027344,297.1499938964844,293.1499938964844,0.0081308810040354,-540.9892578125,300.97509765625,0.5546399354934692,0.050000000745058,0.0457791052758693,294.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1921081542969,0.5546399354934692,0.050000000745058,0.0482076033949852,293.0868835449219,297.1499938964844,293.1499938964844,0.2037900537252426,-3146.638916015625,304.1608581542969,0.9990000128746032,0.3147556483745575,0.2006859481334686,293.2011413574219,297.1499938964844,293.1499938964844,0.1392340362071991,-3144.80615234375,304.155517578125,0.9027726650238036,0.210877850651741,0.2006513476371765,293.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1921081542969,0.5546399354934692,0.050000000745058,0.2286761105060577,291.1921081542969,291.1499938964844,265.6066589355469,264.2649230957031,281.9794006347656,293.4688720703125,291.1921081542969,1.0,0.1921439319849014,0.9537913799285888,0.9537913799285888,1.0,1.0,-0.8688622117042542,0.3582983314990997,0.5105639100074768,0.1881349384784698,0.0,0.0,0.3721570670604706,26.86578369140625,25.0,0.8735405802726746,-8061.1748046875,76.93421936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5668640136719,306.7718505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.64453125,18000.0,0.0,0.0,0.1843050271272659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2833688855171203,0.2833735346794128,-4.624186203727732e-06,0.0,0.0001870461856015,0.0,0.0,12.704113960266112,0.0,0.0,0.0,0.3050749897956848,4.0,0.0,1.0
389640,293.2852478027344,297.1499938964844,293.1499938964844,0.0081308810040354,-540.9892578125,300.97509765625,0.5546399354934692,0.050000000745058,0.0457791052758693,294.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1921081542969,0.5546399354934692,0.050000000745058,0.0482076033949852,293.0868835449219,297.1499938964844,293.1499938964844,0.2037900537252426,-3146.638916015625,304.1608581542969,0.9990000128746032,0.3147556483745575,0.2006859481334686,293.2011413574219,297.1499938964844,293.1499938964844,0.1392340362071991,-3144.80615234375,304.155517578125,0.9027726650238036,0.210877850651741,0.2006513476371765,293.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1921081542969,0.5546399354934692,0.050000000745058,0.2286761105060577,291.1921081542969,291.1499938964844,265.6066589355469,264.2649230957031,281.9794006347656,293.4688720703125,291.1921081542969,1.0,0.1921439319849014,0.9537913799285888,0.9537913799285888,1.0,1.0,-0.8688622117042542,0.3582983314990997,0.5105639100074768,0.1881349384784698,0.0,0.0,0.3721570670604706,26.86578369140625,25.0,0.8735405802726746,-8061.1748046875,76.93421936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5668640136719,306.7718505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.64453125,18000.0,0.0,0.0,0.1843050271272659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2833688855171203,0.2833735346794128,-4.624186203727732e-06,0.0,0.0001870461856015,0.0,0.0,12.704113960266112,0.0,0.0,0.0,0.3050749897956848,4.0,0.0,1.0
389700,293.2864685058594,297.1499938964844,293.1499938964844,0.0080961100757122,-539.44775390625,300.9484558105469,0.5554141402244568,0.050000000745058,0.0457739755511283,294.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1921081542969,0.5554141402244568,0.050000000745058,0.0482022017240524,293.088623046875,297.1499938964844,293.1499938964844,0.2028592973947525,-3135.264892578125,304.1605529785156,0.9990000128746032,0.3152136504650116,0.1999635100364685,293.2014465332031,297.1499938964844,293.1499938964844,0.1386575996875763,-3134.364990234375,304.1555480957031,0.902814507484436,0.2101690620183944,0.1999830156564712,293.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1921081542969,0.5554141402244568,0.050000000745058,0.2286504954099655,291.19207763671875,291.1499938964844,265.625,264.2820129394531,282.0094299316406,293.46978759765625,291.1920471191406,1.0,0.1917349696159362,0.9538222551345824,0.9538222551345824,1.0,1.0,-0.867149829864502,0.3569062948226928,0.5102435350418091,0.189301460981369,0.0,0.0,0.369354635477066,26.74121284484864,25.0,0.1653793603181839,-8018.0625,76.45243072509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5973205566406,306.7662658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18034.83984375,18000.0,0.0,0.0,0.1831355690956115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2803691625595093,0.2803737819194793,-4.614795216184575e-06,0.0,0.0001858593313954,0.0,0.0,12.528539657592772,0.0,0.0,0.0,0.3043520152568817,4.0,0.0,1.0
389760,293.2877502441406,297.1499938964844,293.1499938964844,0.0080614574253559,-537.9080810546875,300.9214172363281,0.556135356426239,0.050000000745058,0.0457692369818687,294.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1919250488281,0.556135356426239,0.050000000745058,0.0481972098350524,293.0908203125,297.1499938964844,293.1499938964844,0.2019931375980377,-3124.68798828125,304.16021728515625,0.9990000128746032,0.3155633807182312,0.199290320277214,293.2017517089844,297.1499938964844,293.1499938964844,0.1380752921104431,-3123.810791015625,304.1556091308594,0.9027628302574158,0.2094544470310211,0.1993049085140228,293.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1919250488281,0.556135356426239,0.050000000745058,0.2286268174648285,291.1918640136719,291.1499938964844,265.6433410644531,264.2991027832031,282.0401306152344,293.4707946777344,291.1917724609375,1.0,0.191351979970932,0.9538649916648864,0.9538649916648864,1.0,1.0,-0.8654881715774536,0.3555182218551636,0.50996994972229,0.190523013472557,0.0,0.0,0.3665824234485626,26.628421783447266,25.0,-0.4127613008022308,-7974.91259765625,75.99832916259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6259155273437,306.759521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.958984375,18000.0,0.0,0.0,0.1819253265857696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2774258852005005,0.2774304747581482,-4.605660706147319e-06,0.0,0.0001846310769906,0.0,0.0,12.357501983642578,0.0,0.0,0.0,0.3036476075649261,4.0,0.0,1.0
389820,293.28924560546875,297.1499938964844,293.1499938964844,0.0079966401681303,-535.0206298828125,300.86932373046875,0.5574615597724915,0.050000000745058,0.0457606092095375,294.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910400390625,0.5574615597724915,0.050000000745058,0.0481881238520145,293.0954284667969,297.1499938964844,293.1499938964844,0.2004085034132003,-3105.34130859375,304.1594543457031,0.9990000128746032,0.3161257207393646,0.1980515867471695,293.20172119140625,297.1499938964844,293.1499938964844,0.1369753777980804,-3103.885986328125,304.1555480957031,0.9025930762290956,0.2081498205661773,0.1980179846286773,293.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910400390625,0.5574615597724915,0.050000000745058,0.2285837084054947,291.19091796875,291.1499938964844,265.67999267578125,264.3333740234375,282.10260009765625,293.47271728515625,291.1907043457031,1.0,0.190656766295433,0.9539504647254944,0.9539504647254944,1.0,1.0,-0.8623843193054199,0.3528047204017639,0.509579598903656,0.1930923014879226,0.0,0.0,0.3611830472946167,26.429672241210938,28.0,-1.563261866569519,-7889.24462890625,75.17147827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67626953125,306.7415466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18031.923828125,18000.0,0.0,0.0,0.1794123649597168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.271749883890152,0.2717544734477997,-4.588248430081876e-06,0.0,0.0001820807374315,0.0,0.0,12.031013488769531,0.0,0.0,0.0,0.3023028969764709,4.0,0.0,1.0
389880,293.28924560546875,297.1499938964844,293.1499938964844,0.0079966401681303,-535.0206298828125,300.86932373046875,0.5574615597724915,0.050000000745058,0.0457606092095375,294.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910400390625,0.5574615597724915,0.050000000745058,0.0481881238520145,293.0954284667969,297.1499938964844,293.1499938964844,0.2004085034132003,-3105.34130859375,304.1594543457031,0.9990000128746032,0.3161257207393646,0.1980515867471695,293.20172119140625,297.1499938964844,293.1499938964844,0.1369753777980804,-3103.885986328125,304.1555480957031,0.9025930762290956,0.2081498205661773,0.1980179846286773,293.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910400390625,0.5574615597724915,0.050000000745058,0.2285837084054947,291.19091796875,291.1499938964844,265.67999267578125,264.3333740234375,282.10260009765625,293.47271728515625,291.1907043457031,1.0,0.190656766295433,0.9539504647254944,0.9539504647254944,1.0,1.0,-0.8623843193054199,0.3528047204017639,0.509579598903656,0.1930923014879226,0.0,0.0,0.3611830472946167,26.429672241210938,28.0,-1.563261866569519,-7889.24462890625,75.17147827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67626953125,306.7415466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18031.923828125,18000.0,0.0,0.0,0.1794123649597168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.271749883890152,0.2717544734477997,-4.588248430081876e-06,0.0,0.0001820807374315,0.0,0.0,12.031013488769531,0.0,0.0,0.0,0.3023028969764709,4.0,0.0,1.0
389940,293.2889709472656,297.1499938964844,293.1499938964844,0.007943139411509,-532.7190551757812,300.82086181640625,0.5561977624893188,0.050000000745058,0.0457687862217426,294.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873779296875,0.5561977624893188,0.050000000745058,0.0481967367231845,293.1023254394531,297.1499938964844,293.1499938964844,0.2017955332994461,-3123.62158203125,304.15386962890625,0.9990000128746032,0.3161202371120453,0.1992318481206894,293.2006530761719,297.1499938964844,293.1499938964844,0.1361018121242523,-3088.173828125,304.1551513671875,0.8991672396659851,0.207057312130928,0.1969483941793441,293.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873779296875,0.5561977624893188,0.050000000745058,0.2286245673894882,291.1866455078125,291.1499938964844,265.7166748046875,264.3677062988281,282.1607360839844,293.4740905761719,291.185302734375,1.0,0.1913105845451355,0.9540359377861024,0.9540359377861024,1.0,1.0,-0.8625854253768921,0.3515856266021728,0.5109997987747192,0.1963284462690353,0.0,0.0,0.3564921915531158,26.714439392089844,25.0,-8.671990394592285,-7820.60791015625,75.6235580444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7139587402344,306.70758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.666015625,18000.0,0.0,0.0,0.1768487840890884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2666262686252594,0.2666308283805847,-4.572295438265428e-06,0.0,0.0001794790296116,0.0,0.0,11.738906860351562,0.0,0.0,0.0,0.3011006414890289,4.0,0.0,1.0
390000,293.2889709472656,297.1499938964844,293.1499938964844,0.007943139411509,-532.7190551757812,300.82086181640625,0.5561977624893188,0.050000000745058,0.0457687862217426,294.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873779296875,0.5561977624893188,0.050000000745058,0.0481967367231845,293.1023254394531,297.1499938964844,293.1499938964844,0.2017955332994461,-3123.62158203125,304.15386962890625,0.9990000128746032,0.3161202371120453,0.1992318481206894,293.2006530761719,297.1499938964844,293.1499938964844,0.1361018121242523,-3088.173828125,304.1551513671875,0.8991672396659851,0.207057312130928,0.1969483941793441,293.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873779296875,0.5561977624893188,0.050000000745058,0.2286245673894882,291.1866455078125,291.1499938964844,265.7166748046875,264.3677062988281,282.1607360839844,293.4740905761719,291.185302734375,1.0,0.1913105845451355,0.9540359377861024,0.9540359377861024,1.0,1.0,-0.8625854253768921,0.3515856266021728,0.5109997987747192,0.1963284462690353,0.0,0.0,0.3564921915531158,26.714439392089844,25.0,-8.671990394592285,-7820.60791015625,75.6235580444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7139587402344,306.70758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.666015625,18000.0,0.0,0.0,0.1768487840890884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2666262686252594,0.2666308283805847,-4.572295438265428e-06,0.0,0.0001794790296116,0.0,0.0,11.738906860351562,0.0,0.0,0.0,0.3011006414890289,4.0,0.0,1.0
390060,293.28741455078125,297.1499938964844,293.1499938964844,0.0078924996778368,-530.5608520507812,300.7749328613281,0.5574550032615662,0.050000000745058,0.0457606054842472,294.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17889404296875,0.5574550032615662,0.050000000745058,0.0481881201267242,293.1106872558594,297.1499938964844,293.1499938964844,0.20049449801445,-3107.408203125,304.15496826171875,0.9990000128746032,0.3156218230724334,0.1980575323104858,293.1989440917969,297.1499938964844,293.1499938964844,0.1353789120912552,-3075.2431640625,304.1546630859375,0.8994353413581848,0.2061152905225753,0.1960142254829406,293.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17889404296875,0.5574550032615662,0.050000000745058,0.2285836935043335,291.178466796875,291.1499938964844,265.7533264160156,264.402099609375,282.2212219238281,293.4749450683594,291.1783447265625,1.0,0.1905361115932464,0.9541223645210266,0.9541223645210266,1.0,1.0,-0.8599879741668701,0.3491147458553314,0.5108731985092163,0.198949784040451,0.0,0.0,0.3533377647399902,26.532413482666016,28.0,-5.913022518157959,-7755.69921875,74.91073608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7326965332031,306.69049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.94921875,18000.0,0.0,0.0,0.1743621081113815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.263173371553421,0.2631779313087463,-4.560385605145712e-06,0.0,0.0001769553782651,0.0,0.0,11.540986061096191,0.0,0.0,0.0,0.3002709448337555,4.0,0.0,1.0
390120,293.28741455078125,297.1499938964844,293.1499938964844,0.0078924996778368,-530.5608520507812,300.7749328613281,0.5574550032615662,0.050000000745058,0.0457606054842472,294.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17889404296875,0.5574550032615662,0.050000000745058,0.0481881201267242,293.1106872558594,297.1499938964844,293.1499938964844,0.20049449801445,-3107.408203125,304.15496826171875,0.9990000128746032,0.3156218230724334,0.1980575323104858,293.1989440917969,297.1499938964844,293.1499938964844,0.1353789120912552,-3075.2431640625,304.1546630859375,0.8994353413581848,0.2061152905225753,0.1960142254829406,293.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17889404296875,0.5574550032615662,0.050000000745058,0.2285836935043335,291.178466796875,291.1499938964844,265.7533264160156,264.402099609375,282.2212219238281,293.4749450683594,291.1783447265625,1.0,0.1905361115932464,0.9541223645210266,0.9541223645210266,1.0,1.0,-0.8599879741668701,0.3491147458553314,0.5108731985092163,0.198949784040451,0.0,0.0,0.3533377647399902,26.532413482666016,28.0,-5.913022518157959,-7755.69921875,74.91073608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7326965332031,306.69049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.94921875,18000.0,0.0,0.0,0.1743621081113815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.263173371553421,0.2631779313087463,-4.560385605145712e-06,0.0,0.0001769553782651,0.0,0.0,11.540986061096191,0.0,0.0,0.0,0.3002709448337555,4.0,0.0,1.0
390180,293.2849426269531,297.1499938964844,293.1499938964844,0.0078452872112393,-528.4285278320312,300.7341003417969,0.5564169883728027,0.050000000745058,0.0457673110067844,294.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784362792969,0.5564169883728027,0.050000000745058,0.0481951832771301,293.1184997558594,297.1499938964844,293.1499938964844,0.2016026675701141,-3121.8505859375,304.1512756347656,0.9990000128746032,0.3150472640991211,0.1990269869565963,293.1968688964844,297.1499938964844,293.1499938964844,0.134698212146759,-3062.935546875,304.1542358398437,0.8967568874359131,0.2052952945232391,0.1952242702245712,293.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784362792969,0.5564169883728027,0.050000000745058,0.2286172062158584,291.1780700683594,291.1499938964844,265.7900085449219,264.4365539550781,282.2755126953125,293.4753112792969,291.17706298828125,1.0,0.1911602616310119,0.9542087316513062,0.9542087316513062,1.0,1.0,-0.8602588176727295,0.3480304479598999,0.5122283697128296,0.2019379436969757,0.0,0.0,0.3495523035526275,26.77393913269043,25.0,-6.4157395362854,-7695.890625,75.310302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7335510253906,306.6476745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18020.283203125,18000.0,0.0,0.0,0.1720154136419296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2594689428806305,0.2594734728336334,-4.550171524897451e-06,0.0,0.000174573782715,0.0,0.0,11.336263656616213,0.0,0.0,0.0,0.299431562423706,4.0,0.0,1.0
390240,293.2849426269531,297.1499938964844,293.1499938964844,0.0078452872112393,-528.4285278320312,300.7341003417969,0.5564169883728027,0.050000000745058,0.0457673110067844,294.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784362792969,0.5564169883728027,0.050000000745058,0.0481951832771301,293.1184997558594,297.1499938964844,293.1499938964844,0.2016026675701141,-3121.8505859375,304.1512756347656,0.9990000128746032,0.3150472640991211,0.1990269869565963,293.1968688964844,297.1499938964844,293.1499938964844,0.134698212146759,-3062.935546875,304.1542358398437,0.8967568874359131,0.2052952945232391,0.1952242702245712,293.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784362792969,0.5564169883728027,0.050000000745058,0.2286172062158584,291.1780700683594,291.1499938964844,265.7900085449219,264.4365539550781,282.2755126953125,293.4753112792969,291.17706298828125,1.0,0.1911602616310119,0.9542087316513062,0.9542087316513062,1.0,1.0,-0.8602588176727295,0.3480304479598999,0.5122283697128296,0.2019379436969757,0.0,0.0,0.3495523035526275,26.77393913269043,25.0,-6.4157395362854,-7695.890625,75.310302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7335510253906,306.6476745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18020.283203125,18000.0,0.0,0.0,0.1720154136419296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2594689428806305,0.2594734728336334,-4.550171524897451e-06,0.0,0.000174573782715,0.0,0.0,11.336263656616213,0.0,0.0,0.0,0.299431562423706,4.0,0.0,1.0
390300,293.2835693359375,297.1499938964844,293.1499938964844,0.0078235147520899,-527.5210571289062,300.7131652832031,0.5566708445549011,0.050000000745058,0.045765645802021,294.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744384765625,0.5566708445549011,0.050000000745058,0.0481934286653995,293.123779296875,297.1499938964844,293.1499938964844,0.2014059275388717,-3119.402587890625,304.1514587402344,0.9990000128746032,0.3144077956676483,0.198789894580841,293.1958312988281,297.1499938964844,293.1499938964844,0.1344272941350937,-3058.128173828125,304.1539611816406,0.8965139389038086,0.2049064487218856,0.1948489546775818,293.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744384765625,0.5566708445549011,0.050000000745058,0.2286088764667511,291.1734924316406,291.1499938964844,265.8083190917969,264.4537658691406,282.3021850585937,293.4753723144531,291.1720886230469,1.0,0.1909134536981582,0.9542519450187684,0.9542519450187684,1.0,1.0,-0.8595113754272461,0.3471214473247528,0.5123899579048157,0.2031690180301666,0.0,0.0,0.3484389781951904,26.749855041503903,25.0,-9.277813911437988,-7665.9873046875,75.14669036865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7274780273437,306.6271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.515625,18000.0,0.0,0.0,0.1709145009517669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2580195963382721,0.258024126291275,-4.545245701592648e-06,0.0,0.0001734564866637,0.0,0.0,11.254390716552734,0.0,0.0,0.0,0.2990953326225281,4.0,0.0,1.0
390360,293.2821350097656,297.1499938964844,293.1499938964844,0.0078004160895943,-526.4945678710938,300.693115234375,0.557750940322876,0.050000000745058,0.0457586571574211,294.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709289550781,0.557750940322876,0.050000000745058,0.0481860674917697,293.1280212402344,297.1499938964844,293.1499938964844,0.2002353370189666,-3104.62255859375,304.1533203125,0.9990000128746032,0.3139078617095947,0.1977807581424713,293.1947631835937,297.1499938964844,293.1499938964844,0.134137287735939,-3052.912353515625,304.1537475585937,0.8974213600158691,0.20453542470932,0.1944824308156967,293.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709289550781,0.557750940322876,0.050000000745058,0.2285739630460739,291.1705017089844,291.1499938964844,265.82666015625,264.47100830078125,282.3293762207031,293.4753723144531,291.1703491210937,1.0,0.1903647184371948,0.954295575618744,0.954295575618744,1.0,1.0,-0.8578017950057983,0.3458173274993896,0.5119844675064087,0.2041019648313522,0.0,0.0,0.347391277551651,26.571266174316406,28.0,-5.127396583557129,-7636.87744140625,74.59357452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71759033203125,306.6151733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18012.91015625,18000.0,0.0,0.0,0.1698677390813827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2569910585880279,0.2569955885410309,-4.54155315310345e-06,0.0,0.0001723941677482,0.0,0.0,11.195981979370115,0.0,0.0,0.0,0.2988452017307281,4.0,0.0,1.0
390420,293.2792053222656,297.1499938964844,293.1499938964844,0.0077571249566972,-524.5125732421875,300.6554260253906,0.5567274689674377,0.050000000745058,0.0457652546465396,294.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5567274689674377,0.050000000745058,0.0481930151581764,293.137451171875,297.1499938964844,293.1499938964844,0.2013430893421173,-3118.9580078125,304.1501770019531,0.9990000128746032,0.3125665187835693,0.1987369209527969,293.19268798828125,297.1499938964844,293.1499938964844,0.1335599720478058,-3042.43994140625,304.1534729003906,0.8949467539787292,0.2038218826055526,0.1938100457191467,293.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5567274689674377,0.050000000745058,0.2286069244146347,291.17022705078125,291.1499938964844,265.86334228515625,264.5054626464844,282.3749694824219,293.4753112792969,291.16925048828125,1.0,0.1909778714179992,0.9543827176094056,0.9543827176094056,1.0,1.0,-0.8581967949867249,0.3450450897216797,0.5131517052650452,0.2064879834651947,0.0,0.0,0.3446532785892486,26.798768997192383,25.0,-5.862621784210205,-7586.00830078125,74.99291229248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6875305175781,306.56219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.130859375,18000.0,0.0,0.0,0.1679540574550628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2543912231922149,0.2543957531452179,-4.534607796813361e-06,0.0,0.0001704520109342,0.0,0.0,11.05441665649414,0.0,0.0,0.0,0.2982649803161621,4.0,0.0,1.0
390480,293.2792053222656,297.1499938964844,293.1499938964844,0.0077571249566972,-524.5125732421875,300.6554260253906,0.5567274689674377,0.050000000745058,0.0457652546465396,294.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5567274689674377,0.050000000745058,0.0481930151581764,293.137451171875,297.1499938964844,293.1499938964844,0.2013430893421173,-3118.9580078125,304.1501770019531,0.9990000128746032,0.3125665187835693,0.1987369209527969,293.19268798828125,297.1499938964844,293.1499938964844,0.1335599720478058,-3042.43994140625,304.1534729003906,0.8949467539787292,0.2038218826055526,0.1938100457191467,293.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5567274689674377,0.050000000745058,0.2286069244146347,291.17022705078125,291.1499938964844,265.86334228515625,264.5054626464844,282.3749694824219,293.4753112792969,291.16925048828125,1.0,0.1909778714179992,0.9543827176094056,0.9543827176094056,1.0,1.0,-0.8581967949867249,0.3450450897216797,0.5131517052650452,0.2064879834651947,0.0,0.0,0.3446532785892486,26.798768997192383,25.0,-5.862621784210205,-7586.00830078125,74.99291229248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6875305175781,306.56219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.130859375,18000.0,0.0,0.0,0.1679540574550628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2543912231922149,0.2543957531452179,-4.534607796813361e-06,0.0,0.0001704520109342,0.0,0.0,11.05441665649414,0.0,0.0,0.0,0.2982649803161621,4.0,0.0,1.0
390540,293.2765808105469,297.1499938964844,293.1499938964844,0.0077142161317169,-522.64013671875,300.615966796875,0.558037519454956,0.050000000745058,0.0457567870616912,294.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.558037519454956,0.050000000745058,0.0481841005384922,293.1490173339844,297.1499938964844,293.1499938964844,0.2000098377466201,-3102.085205078125,304.15252685546875,0.9990000128746032,0.3105294704437256,0.197512686252594,293.1908874511719,297.1499938964844,293.1499938964844,0.1330499500036239,-3033.292236328125,304.1531677246094,0.8956587314605713,0.2031076997518539,0.1931254565715789,293.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.558037519454956,0.050000000745058,0.2285646200180053,291.1628723144531,291.1499938964844,265.8999938964844,264.5399169921875,282.4183959960937,293.4753112792969,291.1626892089844,1.0,0.1901748925447464,0.9544698596000672,0.9544698596000672,1.0,1.0,-0.8558362722396851,0.3432014286518097,0.5126348733901978,0.2078746557235717,0.0,0.0,0.3434925675392151,26.58592796325684,25.0,-4.914333820343018,-7536.8369140625,74.27997589111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6451721191406,306.5219116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.34765625,18000.0,0.0,0.0,0.1663092821836471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2529234290122986,0.2529279589653015,-4.529028956312686e-06,0.0,0.0001687827898422,0.0,0.0,10.971004486083984,0.0,0.0,0.0,0.2979129254817962,4.0,0.0,1.0
390600,293.2765808105469,297.1499938964844,293.1499938964844,0.0077142161317169,-522.64013671875,300.615966796875,0.558037519454956,0.050000000745058,0.0457567870616912,294.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.558037519454956,0.050000000745058,0.0481841005384922,293.1490173339844,297.1499938964844,293.1499938964844,0.2000098377466201,-3102.085205078125,304.15252685546875,0.9990000128746032,0.3105294704437256,0.197512686252594,293.1908874511719,297.1499938964844,293.1499938964844,0.1330499500036239,-3033.292236328125,304.1531677246094,0.8956587314605713,0.2031076997518539,0.1931254565715789,293.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.558037519454956,0.050000000745058,0.2285646200180053,291.1628723144531,291.1499938964844,265.8999938964844,264.5399169921875,282.4183959960937,293.4753112792969,291.1626892089844,1.0,0.1901748925447464,0.9544698596000672,0.9544698596000672,1.0,1.0,-0.8558362722396851,0.3432014286518097,0.5126348733901978,0.2078746557235717,0.0,0.0,0.3434925675392151,26.58592796325684,25.0,-4.914333820343018,-7536.8369140625,74.27997589111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6451721191406,306.5219116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.34765625,18000.0,0.0,0.0,0.1663092821836471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2529234290122986,0.2529279589653015,-4.529028956312686e-06,0.0,0.0001687827898422,0.0,0.0,10.971004486083984,0.0,0.0,0.0,0.2979129254817962,4.0,0.0,1.0
390660,293.274169921875,297.1499938964844,293.1499938964844,0.0076676006428897,-520.4039916992188,300.5793151855469,0.5594416260719299,0.050000000745058,0.0457478426396846,294.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5594416260719299,0.050000000745058,0.0481746830046176,293.1582336425781,297.1499938964844,293.1499938964844,0.1983617544174194,-3081.37451171875,304.1543884277344,0.9990000128746032,0.3086875975131988,0.1961983293294906,293.1892395019531,297.1499938964844,293.1499938964844,0.1324469447135925,-3022.239990234375,304.1531066894531,0.8965119123458862,0.2024067491292953,0.1924523115158081,293.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5594416260719299,0.050000000745058,0.2285199612379074,291.164794921875,291.1499938964844,265.9366760253906,264.5743408203125,282.45635986328125,293.47540283203125,291.1648254394531,1.0,0.1895215213298797,0.9545610547065736,0.9545610547065736,1.0,1.0,-0.8533750176429749,0.341511994600296,0.5118630528450012,0.2087556719779968,0.0,0.0,0.3414116203784942,26.34925842285156,25.0,-0.0719912052154541,-7483.7080078125,73.5190200805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59527587890625,306.4750366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.939453125,18000.0,0.0,0.0,0.1649263054132461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.251194566488266,0.2511990964412689,-4.524879841483198e-06,0.0,0.0001673792285146,0.0,0.0,10.87861156463623,0.0,0.0,0.0,0.297533631324768,4.0,0.0,1.0
390720,293.274169921875,297.1499938964844,293.1499938964844,0.0076676006428897,-520.4039916992188,300.5793151855469,0.5594416260719299,0.050000000745058,0.0457478426396846,294.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5594416260719299,0.050000000745058,0.0481746830046176,293.1582336425781,297.1499938964844,293.1499938964844,0.1983617544174194,-3081.37451171875,304.1543884277344,0.9990000128746032,0.3086875975131988,0.1961983293294906,293.1892395019531,297.1499938964844,293.1499938964844,0.1324469447135925,-3022.239990234375,304.1531066894531,0.8965119123458862,0.2024067491292953,0.1924523115158081,293.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5594416260719299,0.050000000745058,0.2285199612379074,291.164794921875,291.1499938964844,265.9366760253906,264.5743408203125,282.45635986328125,293.47540283203125,291.1648254394531,1.0,0.1895215213298797,0.9545610547065736,0.9545610547065736,1.0,1.0,-0.8533750176429749,0.341511994600296,0.5118630528450012,0.2087556719779968,0.0,0.0,0.3414116203784942,26.34925842285156,25.0,-0.0719912052154541,-7483.7080078125,73.5190200805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59527587890625,306.4750366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.939453125,18000.0,0.0,0.0,0.1649263054132461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.251194566488266,0.2511990964412689,-4.524879841483198e-06,0.0,0.0001673792285146,0.0,0.0,10.87861156463623,0.0,0.0,0.0,0.297533631324768,4.0,0.0,1.0
390780,293.2721862792969,297.1499938964844,293.1499938964844,0.0076230303384363,-518.3351440429688,300.54132080078125,0.560536801815033,0.050000000745058,0.0457409583032131,294.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631774902344,0.560536801815033,0.050000000745058,0.0481674335896968,293.1683654785156,297.1499938964844,293.1499938964844,0.1971169710159301,-3065.899169921875,304.15496826171875,0.9990000128746032,0.3064266145229339,0.195171058177948,293.1878662109375,297.1499938964844,293.1499938964844,0.1318897157907486,-3012.0966796875,304.15301513671875,0.8969290256500244,0.2016912400722503,0.1917752623558044,293.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631774902344,0.560536801815033,0.050000000745058,0.2284855544567108,291.1628723144531,291.1499938964844,265.97332763671875,264.6087341308594,282.488037109375,293.4756774902344,291.16241455078125,1.0,0.1889559179544448,0.9546521902084352,0.9546521902084352,1.0,1.0,-0.8512713313102722,0.340160459280014,0.5111109018325806,0.2092855721712112,0.0,0.0,0.3397871851921081,26.162559509277344,25.0,-2.792455673217773,-7432.97021484375,72.89415740966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5439453125,306.42193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.66796875,18000.0,0.0,0.0,0.1637617796659469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.249447613954544,0.2494521290063858,-4.5198398765933234e-06,0.0,0.0001661973947193,0.0,0.0,10.783635139465332,0.0,0.0,0.0,0.2971469461917877,4.0,0.0,1.0
390840,293.2721862792969,297.1499938964844,293.1499938964844,0.0076230303384363,-518.3351440429688,300.54132080078125,0.560536801815033,0.050000000745058,0.0457409583032131,294.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631774902344,0.560536801815033,0.050000000745058,0.0481674335896968,293.1683654785156,297.1499938964844,293.1499938964844,0.1971169710159301,-3065.899169921875,304.15496826171875,0.9990000128746032,0.3064266145229339,0.195171058177948,293.1878662109375,297.1499938964844,293.1499938964844,0.1318897157907486,-3012.0966796875,304.15301513671875,0.8969290256500244,0.2016912400722503,0.1917752623558044,293.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631774902344,0.560536801815033,0.050000000745058,0.2284855544567108,291.1628723144531,291.1499938964844,265.97332763671875,264.6087341308594,282.488037109375,293.4756774902344,291.16241455078125,1.0,0.1889559179544448,0.9546521902084352,0.9546521902084352,1.0,1.0,-0.8512713313102722,0.340160459280014,0.5111109018325806,0.2092855721712112,0.0,0.0,0.3397871851921081,26.162559509277344,25.0,-2.792455673217773,-7432.97021484375,72.89415740966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5439453125,306.42193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.66796875,18000.0,0.0,0.0,0.1637617796659469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.249447613954544,0.2494521290063858,-4.5198398765933234e-06,0.0,0.0001661973947193,0.0,0.0,10.783635139465332,0.0,0.0,0.0,0.2971469461917877,4.0,0.0,1.0
390900,293.2714233398437,297.1499938964844,293.1499938964844,0.007600603159517,-517.2969970703125,300.5218200683594,0.5610042214393616,0.050000000745058,0.0457380451261997,294.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.5610042214393616,0.050000000745058,0.0481643639504909,293.1739807128906,297.1499938964844,293.1499938964844,0.1965881288051605,-3059.3623046875,304.155029296875,0.9990000128746032,0.3050872385501861,0.1947319954633712,293.18731689453125,297.1499938964844,293.1499938964844,0.1316069662570953,-3006.947265625,304.1529846191406,0.8970083594322205,0.2013191431760788,0.191426008939743,293.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.5610042214393616,0.050000000745058,0.2284709960222244,291.161376953125,291.1499938964844,265.9916687011719,264.6258850097656,282.5018310546875,293.4759216308594,291.1609802246094,1.0,0.1887031495571136,0.9546977877616882,0.9546977877616882,1.0,1.0,-0.8503006100654602,0.3395812511444092,0.5107192993164062,0.2094230651855468,0.0,0.0,0.3391807675361633,26.081193923950195,25.0,-3.2364342212677,-7411.56298828125,72.61363220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51812744140625,306.3984069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.283203125,18000.0,0.0,0.0,0.163260206580162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2488158196210861,0.2488203346729278,-4.517815796134528e-06,0.0,0.0001656883541727,0.0,0.0,10.748912811279297,0.0,0.0,0.0,0.2970018088817596,4.0,0.0,1.0
390960,293.27081298828125,297.1499938964844,293.1499938964844,0.0075779035687446,-516.2396850585938,300.5020446777344,0.5614247918128967,0.050000000745058,0.0457354336977005,294.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16033935546875,0.5614247918128967,0.050000000745058,0.0481616146862506,293.17999267578125,297.1499938964844,293.1499938964844,0.1961084753274917,-3053.447509765625,304.1549987792969,0.9990000128746032,0.3036020696163177,0.1943365782499313,293.1868591308594,297.1499938964844,293.1499938964844,0.1313140541315078,-3001.60205078125,304.1529541015625,0.897005558013916,0.2009347528219223,0.191066488623619,293.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16033935546875,0.5614247918128967,0.050000000745058,0.2284579575061798,291.1600952148437,291.1499938964844,266.010009765625,264.6430358886719,282.5144958496094,293.4762268066406,291.15972900390625,1.0,0.1884672045707702,0.9547482132911682,0.9547482132911682,1.0,1.0,-0.8493724465370178,0.3390559554100036,0.5103164911270142,0.209486573934555,0.0,0.0,0.3386413156986236,26.006696701049805,25.0,-3.359673500061035,-7391.6572265625,72.35069274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4922180175781,306.3757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.251953125,18000.0,0.0,0.0,0.1628101468086242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2482649683952331,0.2482694834470749,-4.516094577411423e-06,0.0,0.0001652315986575,0.0,0.0,10.71877384185791,0.0,0.0,0.0,0.2968760430812835,4.0,0.0,1.0
391020,293.2701721191406,297.1499938964844,293.1499938964844,0.0075313663110136,-514.057861328125,300.4613037109375,0.5621361136436462,0.050000000745058,0.0457310453057289,294.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.5621361136436462,0.050000000745058,0.0481569916009902,293.1932373046875,297.1499938964844,293.1499938964844,0.1952925473451614,-3043.4248046875,304.1546936035156,0.9990000128746032,0.3001594543457031,0.1936669796705246,293.186279296875,297.1499938964844,293.1499938964844,0.1306947469711303,-2990.276123046875,304.15301513671875,0.8967560529708862,0.2001222521066665,0.1903090626001358,293.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.5621361136436462,0.050000000745058,0.2284360378980636,291.1576843261719,291.1499938964844,266.0466613769531,264.67724609375,282.5370483398437,293.4771728515625,291.1573486328125,1.0,0.1880411505699157,0.9548490643501282,0.9548490643501282,1.0,1.0,-0.8476226329803467,0.3381372094154358,0.5094854235649109,0.2094348222017288,0.0,0.0,0.3377834856510162,25.87691879272461,25.0,-3.252224922180176,-7355.8359375,71.87171173095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4407653808594,306.3330993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.623046875,18000.0,0.0,0.0,0.1620615124702453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2473740875720977,0.2473785877227783,-4.513326530286577e-06,0.0,0.0001644718286115,0.0,0.0,10.67013454437256,0.0,0.0,0.0,0.2966737449169159,4.0,0.0,1.0
391080,293.2701721191406,297.1499938964844,293.1499938964844,0.0075313663110136,-514.057861328125,300.4613037109375,0.5621361136436462,0.050000000745058,0.0457310453057289,294.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.5621361136436462,0.050000000745058,0.0481569916009902,293.1932373046875,297.1499938964844,293.1499938964844,0.1952925473451614,-3043.4248046875,304.1546936035156,0.9990000128746032,0.3001594543457031,0.1936669796705246,293.186279296875,297.1499938964844,293.1499938964844,0.1306947469711303,-2990.276123046875,304.15301513671875,0.8967560529708862,0.2001222521066665,0.1903090626001358,293.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.5621361136436462,0.050000000745058,0.2284360378980636,291.1576843261719,291.1499938964844,266.0466613769531,264.67724609375,282.5370483398437,293.4771728515625,291.1573486328125,1.0,0.1880411505699157,0.9548490643501282,0.9548490643501282,1.0,1.0,-0.8476226329803467,0.3381372094154358,0.5094854235649109,0.2094348222017288,0.0,0.0,0.3377834856510162,25.87691879272461,25.0,-3.252224922180176,-7355.8359375,71.87171173095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4407653808594,306.3330993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.623046875,18000.0,0.0,0.0,0.1620615124702453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2473740875720977,0.2473785877227783,-4.513326530286577e-06,0.0,0.0001644718286115,0.0,0.0,10.67013454437256,0.0,0.0,0.0,0.2966737449169159,4.0,0.0,1.0
391140,293.270263671875,297.1499938964844,293.1499938964844,0.0074829454533755,-511.7611999511719,300.4188842773437,0.5626978874206543,0.050000000745058,0.0457276031374931,294.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.5626978874206543,0.050000000745058,0.0481533668935298,293.2080078125,297.1499938964844,293.1499938964844,0.1946390271186828,-3035.43115234375,304.1542053222656,0.9990000128746032,0.2960691452026367,0.1931373924016952,293.1860656738281,297.1499938964844,293.1499938964844,0.1300219446420669,-2977.93359375,304.15313720703125,0.8962034583091736,0.1992468684911728,0.1894943565130233,293.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.5626978874206543,0.050000000745058,0.2284188419580459,291.1557922363281,291.1499938964844,266.0833435058594,264.7113952636719,282.5570983886719,293.47857666015625,291.15557861328125,1.0,0.1876671016216278,0.9549498558044434,0.9549498558044434,1.0,1.0,-0.8459801077842712,0.3373452723026275,0.5086348056793213,0.2092177420854568,0.0,0.0,0.3371468186378479,25.76969337463379,25.0,-2.4445838928222656,-7324.67431640625,71.44462585449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3910522460937,306.29473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.40234375,18000.0,0.0,0.0,0.1614983677864074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2467246651649475,0.2467291802167892,-4.511306087806588e-06,0.0,0.0001639003166928,0.0,0.0,10.634729385375977,0.0,0.0,0.0,0.2965261340141296,4.0,0.0,1.0
391200,293.270263671875,297.1499938964844,293.1499938964844,0.0074829454533755,-511.7611999511719,300.4188842773437,0.5626978874206543,0.050000000745058,0.0457276031374931,294.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.5626978874206543,0.050000000745058,0.0481533668935298,293.2080078125,297.1499938964844,293.1499938964844,0.1946390271186828,-3035.43115234375,304.1542053222656,0.9990000128746032,0.2960691452026367,0.1931373924016952,293.1860656738281,297.1499938964844,293.1499938964844,0.1300219446420669,-2977.93359375,304.15313720703125,0.8962034583091736,0.1992468684911728,0.1894943565130233,293.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.5626978874206543,0.050000000745058,0.2284188419580459,291.1557922363281,291.1499938964844,266.0833435058594,264.7113952636719,282.5570983886719,293.47857666015625,291.15557861328125,1.0,0.1876671016216278,0.9549498558044434,0.9549498558044434,1.0,1.0,-0.8459801077842712,0.3373452723026275,0.5086348056793213,0.2092177420854568,0.0,0.0,0.3371468186378479,25.76969337463379,25.0,-2.4445838928222656,-7324.67431640625,71.44462585449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3910522460937,306.29473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.40234375,18000.0,0.0,0.0,0.1614983677864074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2467246651649475,0.2467291802167892,-4.511306087806588e-06,0.0,0.0001639003166928,0.0,0.0,10.634729385375977,0.0,0.0,0.0,0.2965261340141296,4.0,0.0,1.0
