time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391260,293.27105712890625,297.1499938964844,293.1499938964844,0.0074324156157672,-509.33203125,300.374755859375,0.5631306767463684,0.050000000745058,0.0457249656319618,294.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.5631306767463684,0.050000000745058,0.0481505915522575,293.2242736816406,297.1499938964844,293.1499938964844,0.1941224783658981,-3029.134033203125,304.1536560058594,0.9990000128746032,0.2913026809692383,0.1927289813756942,293.1861877441406,297.1499938964844,293.1499938964844,0.1292910426855087,-2964.486083984375,304.1533203125,0.8953726291656494,0.1983080953359604,0.1886206269264221,293.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.5631306767463684,0.050000000745058,0.2284056693315506,291.1547546386719,291.1499938964844,266.1199951171875,264.7453918457031,282.574951171875,293.4804382324219,291.1546325683594,1.0,0.1873356401920318,0.955043077468872,0.955043077468872,1.0,1.0,-0.8444189429283142,0.3366636931896209,0.5077552199363708,0.2088412344455719,0.0,0.0,0.3365925550460815,25.68124008178711,25.0,-1.449148654937744,-7296.6650390625,71.05933380126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34454345703125,306.2599792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.830078125,18000.0,0.0,0.0,0.1610946804285049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2461872100830078,0.2461917251348495,-4.509736299951328e-06,0.0,0.0001634906220715,0.0,0.0,10.60569190979004,0.0,0.0,0.0,0.2964058220386505,4.0,0.0,1.0
391320,293.27105712890625,297.1499938964844,293.1499938964844,0.0074324156157672,-509.33203125,300.374755859375,0.5631306767463684,0.050000000745058,0.0457249656319618,294.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.5631306767463684,0.050000000745058,0.0481505915522575,293.2242736816406,297.1499938964844,293.1499938964844,0.1941224783658981,-3029.134033203125,304.1536560058594,0.9990000128746032,0.2913026809692383,0.1927289813756942,293.1861877441406,297.1499938964844,293.1499938964844,0.1292910426855087,-2964.486083984375,304.1533203125,0.8953726291656494,0.1983080953359604,0.1886206269264221,293.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.5631306767463684,0.050000000745058,0.2284056693315506,291.1547546386719,291.1499938964844,266.1199951171875,264.7453918457031,282.574951171875,293.4804382324219,291.1546325683594,1.0,0.1873356401920318,0.955043077468872,0.955043077468872,1.0,1.0,-0.8444189429283142,0.3366636931896209,0.5077552199363708,0.2088412344455719,0.0,0.0,0.3365925550460815,25.68124008178711,25.0,-1.449148654937744,-7296.6650390625,71.05933380126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34454345703125,306.2599792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.830078125,18000.0,0.0,0.0,0.1610946804285049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2461872100830078,0.2461917251348495,-4.509736299951328e-06,0.0,0.0001634906220715,0.0,0.0,10.60569190979004,0.0,0.0,0.0,0.2964058220386505,4.0,0.0,1.0
391380,293.2724609375,297.1499938964844,293.1499938964844,0.0073799146339297,-506.7815246582031,300.3287353515625,0.5634475350379944,0.050000000745058,0.0457230471074581,294.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.5634475350379944,0.050000000745058,0.0481485687196254,293.2422180175781,297.1499938964844,293.1499938964844,0.1937349587678909,-3024.435791015625,304.153076171875,0.9990000128746032,0.2857824563980102,0.1924296915531158,293.1866149902344,297.1499938964844,293.1499938964844,0.1285054385662078,-2950.001708984375,304.15350341796875,0.8942803144454956,0.1973050087690353,0.1876873075962066,293.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.5634475350379944,0.050000000745058,0.2283960729837417,291.1541748046875,291.1499938964844,266.1566772460937,264.7792358398437,282.5901184082031,293.4827575683594,291.15411376953125,1.0,0.1870393902063369,0.9551362991333008,0.9551362991333008,1.0,1.0,-0.8429232835769653,0.3360986709594726,0.5068246126174927,0.2082705050706863,0.0,0.0,0.3360776901245117,25.608360290527344,25.0,-0.8096920847892761,-7271.29443359375,70.70833587646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3027038574219,306.2287292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.576171875,18000.0,0.0,0.0,0.1608202308416366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456946969032287,0.2456992119550705,-4.508361598709598e-06,0.0,0.0001632120838621,0.0,0.0,10.57925033569336,0.0,0.0,0.0,0.2962970435619354,4.0,0.0,1.0
391440,293.2724609375,297.1499938964844,293.1499938964844,0.0073799146339297,-506.7815246582031,300.3287353515625,0.5634475350379944,0.050000000745058,0.0457230471074581,294.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.5634475350379944,0.050000000745058,0.0481485687196254,293.2422180175781,297.1499938964844,293.1499938964844,0.1937349587678909,-3024.435791015625,304.153076171875,0.9990000128746032,0.2857824563980102,0.1924296915531158,293.1866149902344,297.1499938964844,293.1499938964844,0.1285054385662078,-2950.001708984375,304.15350341796875,0.8942803144454956,0.1973050087690353,0.1876873075962066,293.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.5634475350379944,0.050000000745058,0.2283960729837417,291.1541748046875,291.1499938964844,266.1566772460937,264.7792358398437,282.5901184082031,293.4827575683594,291.15411376953125,1.0,0.1870393902063369,0.9551362991333008,0.9551362991333008,1.0,1.0,-0.8429232835769653,0.3360986709594726,0.5068246126174927,0.2082705050706863,0.0,0.0,0.3360776901245117,25.608360290527344,25.0,-0.8096920847892761,-7271.29443359375,70.70833587646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3027038574219,306.2287292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.576171875,18000.0,0.0,0.0,0.1608202308416366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456946969032287,0.2456992119550705,-4.508361598709598e-06,0.0,0.0001632120838621,0.0,0.0,10.57925033569336,0.0,0.0,0.0,0.2962970435619354,4.0,0.0,1.0
391500,293.2734069824219,297.1499938964844,293.1499938964844,0.0073528909124433,-505.4599304199219,300.304931640625,0.5635654330253601,0.050000000745058,0.0457223355770111,294.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540222167969,0.5635654330253601,0.050000000745058,0.0481478199362754,293.2519226074219,297.1499938964844,293.1499938964844,0.1935879290103912,-3022.665771484375,304.1528015136719,0.9990000128746032,0.2827052474021911,0.1923182904720306,293.1869506835937,297.1499938964844,293.1499938964844,0.1280916482210159,-2942.36279296875,304.15362548828125,0.8936372995376587,0.19677734375,0.187196671962738,293.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540222167969,0.5635654330253601,0.050000000745058,0.2283925265073776,291.1539611816406,291.1499938964844,266.17498779296875,264.7961120605469,282.5967102050781,293.48406982421875,291.1539306640625,1.0,0.1869028359651565,0.9551829099655152,0.9551829099655152,1.0,1.0,-0.842194676399231,0.3358577787876129,0.5063368678092957,0.2079105228185653,0.0,0.0,0.3358326256275177,25.577167510986328,25.0,-0.6002579927444458,-7259.623046875,70.54389190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2839660644531,306.2146911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.484375,18000.0,0.0,0.0,0.1607230454683303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2454615831375122,0.2454660832881927,-4.507718131208094e-06,0.0,0.0001631134509807,0.0,0.0,10.566760063171388,0.0,0.0,0.0,0.2962457239627838,4.0,0.0,1.0
391560,293.27447509765625,297.1499938964844,293.1499938964844,0.0073253479786217,-504.10693359375,300.2806091308594,0.5636594891548157,0.050000000745058,0.0457217693328857,294.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.5636594891548157,0.050000000745058,0.0481472238898277,293.2620849609375,297.1499938964844,293.1499938964844,0.1934684216976165,-3021.236328125,304.1524963378906,0.9990000128746032,0.2794182002544403,0.1922293603420257,293.1873474121094,297.1499938964844,293.1499938964844,0.1276637762784958,-2934.457275390625,304.1537475585937,0.8929337859153748,0.1962319612503051,0.1866898089647293,293.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.5636594891548157,0.050000000745058,0.228389710187912,291.1538391113281,291.1499938964844,266.1933288574219,264.8129577636719,282.6026916503906,293.4855041503906,291.15380859375,1.0,0.1867726743221283,0.9552277326583862,0.9552277326583862,1.0,1.0,-0.8414747714996338,0.3356408774852752,0.5058338642120361,0.2075044214725494,0.0,0.0,0.3355909585952759,25.548973083496094,25.0,-0.4174950718879699,-7248.5673828125,70.38541412353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2667236328125,306.20172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.416015625,18000.0,0.0,0.0,0.1606460958719253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2452338933944702,0.2452384084463119,-4.50709558208473e-06,0.0,0.0001630353654036,0.0,0.0,10.55457878112793,0.0,0.0,0.0,0.2961957156658172,4.0,0.0,1.0
391620,293.2770690917969,297.1499938964844,293.1499938964844,0.0072687803767621,-501.30908203125,300.2302551269531,0.5636445879936218,0.050000000745058,0.0457218736410141,294.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5636445879936218,0.050000000745058,0.0481473356485366,293.283447265625,297.1499938964844,293.1499938964844,0.1929594725370407,-3014.849853515625,304.1526184082031,0.9986818432807922,0.2722346186637878,0.1918174922466278,293.1883239746094,297.1499938964844,293.1499938964844,0.1267628818750381,-2917.789306640625,304.15399169921875,0.8911616802215576,0.1950849592685699,0.1856247633695602,293.4889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5636445879936218,0.050000000745058,0.2283902168273925,291.1537780761719,291.1499938964844,266.2300109863281,264.8464660644531,282.6134338378906,293.4886474609375,291.15380859375,1.0,0.1865234524011612,0.955317497253418,0.955317497253418,1.0,1.0,-0.8397058248519897,0.3351128399372101,0.5045929551124573,0.2064940780401229,0.0,0.0,0.3350955545902252,25.519330978393555,25.0,0.2163499593734741,-7226.66748046875,70.05329895019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23712158203125,306.1800842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.404296875,18000.0,0.0,0.0,0.1605390459299087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447786629199981,0.2447831779718399,-4.50587958766846e-06,0.0,0.0001629267208045,0.0,0.0,10.530305862426758,0.0,0.0,0.0,0.2960962057113647,4.0,0.0,1.0
391680,293.2770690917969,297.1499938964844,293.1499938964844,0.0072687803767621,-501.30908203125,300.2302551269531,0.5636445879936218,0.050000000745058,0.0457218736410141,294.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5636445879936218,0.050000000745058,0.0481473356485366,293.283447265625,297.1499938964844,293.1499938964844,0.1929594725370407,-3014.849853515625,304.1526184082031,0.9986818432807922,0.2722346186637878,0.1918174922466278,293.1883239746094,297.1499938964844,293.1499938964844,0.1267628818750381,-2917.789306640625,304.15399169921875,0.8911616802215576,0.1950849592685699,0.1856247633695602,293.4889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5636445879936218,0.050000000745058,0.2283902168273925,291.1537780761719,291.1499938964844,266.2300109863281,264.8464660644531,282.6134338378906,293.4886474609375,291.15380859375,1.0,0.1865234524011612,0.955317497253418,0.955317497253418,1.0,1.0,-0.8397058248519897,0.3351128399372101,0.5045929551124573,0.2064940780401229,0.0,0.0,0.3350955545902252,25.519330978393555,25.0,0.2163499593734741,-7226.66748046875,70.05329895019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23712158203125,306.1800842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.404296875,18000.0,0.0,0.0,0.1605390459299087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447786629199981,0.2447831779718399,-4.50587958766846e-06,0.0,0.0001629267208045,0.0,0.0,10.530305862426758,0.0,0.0,0.0,0.2960962057113647,4.0,0.0,1.0
391740,293.2798156738281,297.1499938964844,293.1499938964844,0.0072113065980374,-498.3306579589844,300.1804504394531,0.5618043541908264,0.050000000745058,0.0457331761717796,294.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5618043541908264,0.050000000745058,0.0481592342257499,293.29888916015625,297.1499938964844,293.1499938964844,0.1873150467872619,-2942.791015625,304.1610412597656,0.9905706644058228,0.2657023072242737,0.1872087568044662,293.1893310546875,297.1499938964844,293.1499938964844,0.1257625669240951,-2899.127685546875,304.1543273925781,0.8868663907051086,0.1939119547605514,0.1845289468765258,293.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5618043541908264,0.050000000745058,0.228446677327156,291.1597900390625,291.1499938964844,266.26666259765625,264.8798217773437,282.6287536621094,293.4920349121094,291.1616516113281,1.0,0.1861648559570312,0.9554072022438048,0.9554072022438048,1.0,1.0,-0.8329532742500305,0.3324539065361023,0.5004993677139282,0.2041680067777633,0.0,0.0,0.3335444331169128,25.728836059570312,25.0,11.263633728027344,-7181.33349609375,69.25338745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21783447265625,306.1782531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.349609375,18000.0,0.0,0.0,0.1604276150465011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2438186854124069,0.2438231855630874,-4.504221124079777e-06,0.0,0.0001628136378712,0.0,0.0,10.48118782043457,0.0,0.0,0.0,0.2958954572677612,4.0,0.0,1.0
391800,293.2798156738281,297.1499938964844,293.1499938964844,0.0072113065980374,-498.3306579589844,300.1804504394531,0.5618043541908264,0.050000000745058,0.0457331761717796,294.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5618043541908264,0.050000000745058,0.0481592342257499,293.29888916015625,297.1499938964844,293.1499938964844,0.1873150467872619,-2942.791015625,304.1610412597656,0.9905706644058228,0.2657023072242737,0.1872087568044662,293.1893310546875,297.1499938964844,293.1499938964844,0.1257625669240951,-2899.127685546875,304.1543273925781,0.8868663907051086,0.1939119547605514,0.1845289468765258,293.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5618043541908264,0.050000000745058,0.228446677327156,291.1597900390625,291.1499938964844,266.26666259765625,264.8798217773437,282.6287536621094,293.4920349121094,291.1616516113281,1.0,0.1861648559570312,0.9554072022438048,0.9554072022438048,1.0,1.0,-0.8329532742500305,0.3324539065361023,0.5004993677139282,0.2041680067777633,0.0,0.0,0.3335444331169128,25.728836059570312,25.0,11.263633728027344,-7181.33349609375,69.25338745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21783447265625,306.1782531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.349609375,18000.0,0.0,0.0,0.1604276150465011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2438186854124069,0.2438231855630874,-4.504221124079777e-06,0.0,0.0001628136378712,0.0,0.0,10.48118782043457,0.0,0.0,0.0,0.2958954572677612,4.0,0.0,1.0
391860,293.2821960449219,297.1499938964844,293.1499938964844,0.0071520726196467,-495.1741638183594,300.1322021484375,0.5604925751686096,0.050000000745058,0.0457413680851459,294.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.5604925751686096,0.050000000745058,0.0481678619980812,293.3086853027344,297.1499938964844,293.1499938964844,0.1821788400411605,-2877.369140625,304.1658630371094,0.9829545021057128,0.2599379420280456,0.1831251233816146,293.1900634765625,297.1499938964844,293.1499938964844,0.1247356757521629,-2879.902587890625,304.15460205078125,0.883320689201355,0.192763015627861,0.1834467351436615,293.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.5604925751686096,0.050000000745058,0.2284876108169555,291.1704406738281,291.1499938964844,266.3033447265625,264.9129333496094,282.642822265625,293.4953308105469,291.17144775390625,1.0,0.185741975903511,0.9555209279060364,0.9555209279060364,1.0,1.0,-0.8268222808837891,0.3300856351852417,0.4967366755008697,0.2019599080085754,0.0,0.0,0.3300362527370453,25.86233901977539,25.0,11.466361045837402,-7117.876953125,68.45427703857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.217041015625,306.1581726074219,278.1499938964844,0.0,18000.0,313.1499938964844,18015.033203125,18000.0,0.0,0.0,0.1601724326610565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.240933209657669,0.2409377098083496,-4.498574980971171e-06,0.0,0.0001625546574359,0.0,0.0,10.332576751708984,0.0,0.0,0.0,0.2953076958656311,4.0,0.0,1.0
391920,293.2821960449219,297.1499938964844,293.1499938964844,0.0071520726196467,-495.1741638183594,300.1322021484375,0.5604925751686096,0.050000000745058,0.0457413680851459,294.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.5604925751686096,0.050000000745058,0.0481678619980812,293.3086853027344,297.1499938964844,293.1499938964844,0.1821788400411605,-2877.369140625,304.1658630371094,0.9829545021057128,0.2599379420280456,0.1831251233816146,293.1900634765625,297.1499938964844,293.1499938964844,0.1247356757521629,-2879.902587890625,304.15460205078125,0.883320689201355,0.192763015627861,0.1834467351436615,293.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.5604925751686096,0.050000000745058,0.2284876108169555,291.1704406738281,291.1499938964844,266.3033447265625,264.9129333496094,282.642822265625,293.4953308105469,291.17144775390625,1.0,0.185741975903511,0.9555209279060364,0.9555209279060364,1.0,1.0,-0.8268222808837891,0.3300856351852417,0.4967366755008697,0.2019599080085754,0.0,0.0,0.3300362527370453,25.86233901977539,25.0,11.466361045837402,-7117.876953125,68.45427703857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.217041015625,306.1581726074219,278.1499938964844,0.0,18000.0,313.1499938964844,18015.033203125,18000.0,0.0,0.0,0.1601724326610565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.240933209657669,0.2409377098083496,-4.498574980971171e-06,0.0,0.0001625546574359,0.0,0.0,10.332576751708984,0.0,0.0,0.0,0.2953076958656311,4.0,0.0,1.0
391980,293.2842712402344,297.1499938964844,293.1499938964844,0.0070953574031591,-492.22698974609375,300.0821838378906,0.5594488978385925,0.050000000745058,0.0457479692995548,294.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17486572265625,0.5594488978385925,0.050000000745058,0.0481748133897781,293.31640625,297.1499938964844,293.1499938964844,0.1773218959569931,-2815.54296875,304.1686096191406,0.9752493500709534,0.2543515861034393,0.1792145371437072,293.190673828125,297.1499938964844,293.1499938964844,0.1237835958600044,-2862.1630859375,304.1546325683594,0.8801690340042114,0.1916271895170211,0.1823790967464447,293.4986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17486572265625,0.5594488978385925,0.050000000745058,0.2285205721855163,291.1752319335937,291.1499938964844,266.3399963378906,264.94580078125,282.6566772460937,293.4983825683594,291.1757202148437,1.0,0.1852738857269287,0.9556347131729126,0.9556347131729126,1.0,1.0,-0.8209031224250793,0.3278007507324219,0.4931024014949798,0.1998351663351059,0.0,0.0,0.3263192176818847,25.956951141357425,25.0,7.03498125076294,-7053.58447265625,67.64228820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2364196777344,306.1430969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18017.072265625,18000.0,0.0,0.0,0.1596762388944625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2375810593366623,0.2375855445861816,-4.490303126658546e-06,0.0,0.0001620510884094,0.0,0.0,10.157160758972168,0.0,0.0,0.0,0.2945992648601532,4.0,0.0,1.0
392040,293.2842712402344,297.1499938964844,293.1499938964844,0.0070953574031591,-492.22698974609375,300.0821838378906,0.5594488978385925,0.050000000745058,0.0457479692995548,294.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17486572265625,0.5594488978385925,0.050000000745058,0.0481748133897781,293.31640625,297.1499938964844,293.1499938964844,0.1773218959569931,-2815.54296875,304.1686096191406,0.9752493500709534,0.2543515861034393,0.1792145371437072,293.190673828125,297.1499938964844,293.1499938964844,0.1237835958600044,-2862.1630859375,304.1546325683594,0.8801690340042114,0.1916271895170211,0.1823790967464447,293.4986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17486572265625,0.5594488978385925,0.050000000745058,0.2285205721855163,291.1752319335937,291.1499938964844,266.3399963378906,264.94580078125,282.6566772460937,293.4983825683594,291.1757202148437,1.0,0.1852738857269287,0.9556347131729126,0.9556347131729126,1.0,1.0,-0.8209031224250793,0.3278007507324219,0.4931024014949798,0.1998351663351059,0.0,0.0,0.3263192176818847,25.956951141357425,25.0,7.03498125076294,-7053.58447265625,67.64228820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2364196777344,306.1430969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18017.072265625,18000.0,0.0,0.0,0.1596762388944625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2375810593366623,0.2375855445861816,-4.490303126658546e-06,0.0,0.0001620510884094,0.0,0.0,10.157160758972168,0.0,0.0,0.0,0.2945992648601532,4.0,0.0,1.0
392100,293.28521728515625,297.1499938964844,293.1499938964844,0.0070671094581484,-490.7632141113281,300.0569152832031,0.5590004920959473,0.050000000745058,0.0457508265972137,294.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.176513671875,0.5590004920959473,0.050000000745058,0.0481778234243392,293.319580078125,297.1499938964844,293.1499938964844,0.1749488264322281,-2785.2919921875,304.1695251464844,0.9713215231895448,0.251617282629013,0.1772976964712143,293.19091796875,297.1499938964844,293.1499938964844,0.1233169212937355,-2853.4716796875,304.1546630859375,0.8786969780921936,0.1910605281591415,0.1818467676639557,293.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.176513671875,0.5590004920959473,0.050000000745058,0.2285348623991012,291.17681884765625,291.1499938964844,266.3583374023437,264.962158203125,282.6637878417969,293.49981689453125,291.1772155761719,1.0,0.1850263923406601,0.9556915760040284,0.9556915760040284,1.0,1.0,-0.8179877996444702,0.3266671299934387,0.4913206696510315,0.1988120824098587,0.0,0.0,0.3243660032749176,25.99374008178711,25.0,5.580500602722168,-7022.16796875,67.23160552978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2523498535156,306.13916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.50390625,18000.0,0.0,0.0,0.1593269407749176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2358544021844864,0.2358588874340057,-4.485947101784404e-06,0.0,0.0001616965892026,0.0,0.0,10.067026138305664,0.0,0.0,0.0,0.2942326068878174,4.0,0.0,1.0
392160,293.2861022949219,297.1499938964844,293.1499938964844,0.0070392009802162,-489.3160095214844,300.0315246582031,0.5585964918136597,0.050000000745058,0.0457534156739711,294.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778869628906,0.5585964918136597,0.050000000745058,0.0481805503368377,293.322265625,297.1499938964844,293.1499938964844,0.1726197153329849,-2755.55908203125,304.17022705078125,0.967365026473999,0.2489405572414398,0.1754132211208343,293.191162109375,297.1499938964844,293.1499938964844,0.1228544861078262,-2844.858154296875,304.1546325683594,0.8772878646850586,0.1904973685741424,0.181315615773201,293.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778869628906,0.5585964918136597,0.050000000745058,0.2285477817058563,291.1781311035156,291.1499938964844,266.3766784667969,264.9784240722656,282.6711730957031,293.5011901855469,291.178466796875,1.0,0.1847724318504333,0.9557695984840392,0.9557695984840392,1.0,1.0,-0.8151103854179382,0.3255400359630584,0.4895703494548797,0.1978256851434707,0.0,0.0,0.3223531544208526,26.024391174316406,25.0,4.348306179046631,-6990.77685546875,66.82038879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27130126953125,306.136474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.912109375,18000.0,0.0,0.0,0.1589128971099853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340795844793319,0.2340840697288513,-4.481492851482472e-06,0.0,0.0001612763880984,0.0,0.0,9.974729537963867,0.0,0.0,0.0,0.2938575744628906,4.0,0.0,1.0
392220,293.287353515625,297.1499938964844,293.1499938964844,0.0069951941259205,-487.03411865234375,299.9909362792969,0.5580534338951111,0.050000000745058,0.0457569137215614,294.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.179443359375,0.5580534338951111,0.050000000745058,0.0481842346489429,293.3253479003906,297.1499938964844,293.1499938964844,0.1690340340137481,-2709.698974609375,304.1708068847656,0.9610995650291444,0.2448306232690811,0.1725042462348938,293.1913757324219,297.1499938964844,293.1499938964844,0.1221340894699096,-2831.441650390625,304.15460205078125,0.8751970529556274,0.1896165162324905,0.1804798990488052,293.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.179443359375,0.5580534338951111,0.050000000745058,0.2285652607679367,291.1795959472656,291.1499938964844,266.406005859375,265.0043334960937,282.68359375,293.5032653808594,291.17974853515625,1.0,0.1843566447496414,0.9558944702148438,0.9558944702148438,1.0,1.0,-0.8106455206871033,0.3237698972225189,0.4868755936622619,0.1963504701852798,0.0,0.0,0.3190727531909942,26.059450149536133,25.0,2.620316982269287,-6941.04638671875,66.16899871826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3064880371094,306.1340637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.2421875,18000.0,0.0,0.0,0.1581165641546249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2311872094869613,0.2311916798353195,-4.474225534067955e-06,0.0,0.0001604682038305,0.0,0.0,9.82494831085205,0.0,0.0,0.0,0.293249100446701,4.0,0.0,1.0
392280,293.2876281738281,297.1499938964844,293.1499938964844,0.0069842934608459,-486.4689025878906,299.9808044433594,0.5579378604888916,0.050000000745058,0.0457576625049114,294.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796875,0.5579378604888916,0.050000000745058,0.0481850206851959,293.32586669921875,297.1499938964844,293.1499938964844,0.1681694984436035,-2698.62548828125,304.1708679199219,0.959560751914978,0.2438389211893081,0.1718013137578964,293.1914367675781,297.1499938964844,293.1499938964844,0.1219583302736282,-2828.168701171875,304.15460205078125,0.8747072815895081,0.1893997341394424,0.1802744269371032,293.5039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796875,0.5579378604888916,0.050000000745058,0.2285690009593963,291.1798095703125,291.1499938964844,266.413330078125,265.01080322265625,282.6868591308594,293.5037536621094,291.1799621582031,1.0,0.184251457452774,0.955925703048706,0.955925703048706,1.0,1.0,-0.809561550617218,0.3233352899551391,0.4862262606620788,0.1960047483444214,0.0,0.0,0.3182489275932312,26.06553649902344,25.0,2.2409002780914307,-6928.77587890625,66.00827026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31597900390625,306.1337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.248046875,18000.0,0.0,0.0,0.1578918397426605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304620593786239,0.2304665297269821,-4.472399723454146e-06,0.0,0.000160240146215,0.0,0.0,9.787514686584473,0.0,0.0,0.0,0.2930969893932342,4.0,0.0,1.0
392340,293.2887878417969,297.1499938964844,293.1499938964844,0.0069303903728723,-483.6710815429688,299.9301147460937,0.5574645400047302,0.050000000745058,0.0457607395946979,294.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803894042969,0.5574645400047302,0.050000000745058,0.0481882616877555,293.3272399902344,297.1499938964844,293.1499938964844,0.1640413254499435,-2645.644287109375,304.1707763671875,0.9520745873451232,0.2391020208597183,0.1684361845254898,293.1915283203125,297.1499938964844,293.1499938964844,0.1210976466536521,-2812.137939453125,304.15447998046875,0.8724210262298584,0.1883280128240585,0.1792606562376022,293.5061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803894042969,0.5574645400047302,0.050000000745058,0.2285843640565872,291.180419921875,291.1499938964844,266.45001220703125,265.0428466796875,282.70416259765625,293.5060119628906,291.180419921875,1.0,0.1837224662303924,0.9560818076133728,0.9560818076133728,1.0,1.0,-0.80433189868927,0.3212036192417145,0.4831282794475555,0.1944241523742675,0.0,0.0,0.3141452074050903,26.08262252807617,25.0,0.728694498538971,-6868.44775390625,65.22023010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3656616210937,306.13336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.935546875,18000.0,0.0,0.0,0.1566298902034759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2268691509962082,0.2268736213445663,-4.463350705918856e-06,0.0,0.0001589594176039,0.0,0.0,9.602778434753418,0.0,0.0,0.0,0.2923461198806762,4.0,0.0,1.0
392400,293.2887878417969,297.1499938964844,293.1499938964844,0.0069303903728723,-483.6710815429688,299.9301147460937,0.5574645400047302,0.050000000745058,0.0457607395946979,294.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803894042969,0.5574645400047302,0.050000000745058,0.0481882616877555,293.3272399902344,297.1499938964844,293.1499938964844,0.1640413254499435,-2645.644287109375,304.1707763671875,0.9520745873451232,0.2391020208597183,0.1684361845254898,293.1915283203125,297.1499938964844,293.1499938964844,0.1210976466536521,-2812.137939453125,304.15447998046875,0.8724210262298584,0.1883280128240585,0.1792606562376022,293.5061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803894042969,0.5574645400047302,0.050000000745058,0.2285843640565872,291.180419921875,291.1499938964844,266.45001220703125,265.0428466796875,282.70416259765625,293.5060119628906,291.180419921875,1.0,0.1837224662303924,0.9560818076133728,0.9560818076133728,1.0,1.0,-0.80433189868927,0.3212036192417145,0.4831282794475555,0.1944241523742675,0.0,0.0,0.3141452074050903,26.08262252807617,25.0,0.728694498538971,-6868.44775390625,65.22023010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3656616210937,306.13336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.935546875,18000.0,0.0,0.0,0.1566298902034759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2268691509962082,0.2268736213445663,-4.463350705918856e-06,0.0,0.0001589594176039,0.0,0.0,9.602778434753418,0.0,0.0,0.0,0.2923461198806762,4.0,0.0,1.0
392460,293.3017578125,297.1499938964844,293.1499938964844,0.0068369768559932,-478.73248291015625,299.8471069335937,0.556082010269165,0.050000000745058,0.0457697622478008,294.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18267822265625,0.556082010269165,0.050000000745058,0.0481977611780166,293.3363037109375,297.1499938964844,293.1499938964844,0.1589139997959137,-2579.09619140625,304.17242431640625,0.940919816493988,0.2327517569065094,0.1642209887504577,293.2020263671875,297.1499938964844,293.1499938964844,0.1189284920692443,-2771.1796875,304.1566467285156,0.8663668632507324,0.18513023853302,0.1766654998064041,293.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18267822265625,0.556082010269165,0.050000000745058,0.2286294251680374,291.1832580566406,291.1499938964844,266.4866638183594,265.0747375488281,282.7335205078125,293.5199584960937,291.18463134765625,1.0,0.1831262409687042,0.9562493562698364,0.9562493562698364,1.0,1.0,-0.7962350249290466,0.3177776932716369,0.478457361459732,0.1922823339700698,0.0,0.0,0.3096181750297546,26.22938346862793,25.0,7.459185600280762,-6793.97021484375,64.17713928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4173278808594,306.1455383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18018.779296875,18000.0,0.0,0.0,0.155148297548294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2231990247964859,0.2232034802436828,-4.454500867723255e-06,0.0,0.0001574557973071,0.0,0.0,9.41613483428955,0.0,0.0,0.0,0.291587084531784,4.0,0.0,1.0
392520,293.3017578125,297.1499938964844,293.1499938964844,0.0068369768559932,-478.73248291015625,299.8471069335937,0.556082010269165,0.050000000745058,0.0457697622478008,294.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18267822265625,0.556082010269165,0.050000000745058,0.0481977611780166,293.3363037109375,297.1499938964844,293.1499938964844,0.1589139997959137,-2579.09619140625,304.17242431640625,0.940919816493988,0.2327517569065094,0.1642209887504577,293.2020263671875,297.1499938964844,293.1499938964844,0.1189284920692443,-2771.1796875,304.1566467285156,0.8663668632507324,0.18513023853302,0.1766654998064041,293.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18267822265625,0.556082010269165,0.050000000745058,0.2286294251680374,291.1832580566406,291.1499938964844,266.4866638183594,265.0747375488281,282.7335205078125,293.5199584960937,291.18463134765625,1.0,0.1831262409687042,0.9562493562698364,0.9562493562698364,1.0,1.0,-0.7962350249290466,0.3177776932716369,0.478457361459732,0.1922823339700698,0.0,0.0,0.3096181750297546,26.22938346862793,25.0,7.459185600280762,-6793.97021484375,64.17713928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4173278808594,306.1455383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18018.779296875,18000.0,0.0,0.0,0.155148297548294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2231990247964859,0.2232034802436828,-4.454500867723255e-06,0.0,0.0001574557973071,0.0,0.0,9.41613483428955,0.0,0.0,0.0,0.291587084531784,4.0,0.0,1.0
392580,293.3104858398437,297.1499938964844,293.1499938964844,0.006756090093404,-474.3234252929688,299.77313232421875,0.5552359223365784,0.050000000745058,0.0457753613591194,294.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.190673828125,0.5552359223365784,0.050000000745058,0.0482036583125591,293.3382263183594,297.1499938964844,293.1499938964844,0.1543324589729309,-2519.4150390625,304.17254638671875,0.9313020706176758,0.2276336848735809,0.1605133712291717,293.20660400390625,297.1499938964844,293.1499938964844,0.1169538646936416,-2733.872802734375,304.1576843261719,0.8615366220474243,0.1828764975070953,0.1743757277727127,293.5325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.190673828125,0.5552359223365784,0.050000000745058,0.2286574095487594,291.1911926269531,291.1499938964844,266.5233459472656,265.1065368652344,282.7606811523437,293.5316467285156,291.1917419433594,1.0,0.1824905127286911,0.9564169049263,0.9564169049263,1.0,1.0,-0.7890841960906982,0.3147657811641693,0.4743184447288513,0.1903723627328872,0.0,0.0,0.3035346567630768,26.295902252197266,25.0,6.963107585906982,-6707.21142578125,63.18271255493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4729309082031,306.1358947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18023.9921875,18000.0,0.0,0.0,0.1534122973680496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2183217406272888,0.2183261811733245,-4.443866146175424e-06,0.0,0.0001556939823785,0.0,0.0,9.17225456237793,0.0,0.0,0.0,0.2906120121479034,4.0,0.0,1.0
392640,293.3104858398437,297.1499938964844,293.1499938964844,0.006756090093404,-474.3234252929688,299.77313232421875,0.5552359223365784,0.050000000745058,0.0457753613591194,294.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.190673828125,0.5552359223365784,0.050000000745058,0.0482036583125591,293.3382263183594,297.1499938964844,293.1499938964844,0.1543324589729309,-2519.4150390625,304.17254638671875,0.9313020706176758,0.2276336848735809,0.1605133712291717,293.20660400390625,297.1499938964844,293.1499938964844,0.1169538646936416,-2733.872802734375,304.1576843261719,0.8615366220474243,0.1828764975070953,0.1743757277727127,293.5325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.190673828125,0.5552359223365784,0.050000000745058,0.2286574095487594,291.1911926269531,291.1499938964844,266.5233459472656,265.1065368652344,282.7606811523437,293.5316467285156,291.1917419433594,1.0,0.1824905127286911,0.9564169049263,0.9564169049263,1.0,1.0,-0.7890841960906982,0.3147657811641693,0.4743184447288513,0.1903723627328872,0.0,0.0,0.3035346567630768,26.295902252197266,25.0,6.963107585906982,-6707.21142578125,63.18271255493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4729309082031,306.1358947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18023.9921875,18000.0,0.0,0.0,0.1534122973680496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2183217406272888,0.2183261811733245,-4.443866146175424e-06,0.0,0.0001556939823785,0.0,0.0,9.17225456237793,0.0,0.0,0.0,0.2906120121479034,4.0,0.0,1.0
392700,293.3137512207031,297.1499938964844,293.1499938964844,0.0067186444066464,-472.32122802734375,299.73687744140625,0.554982602596283,0.050000000745058,0.0457770526409149,294.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1918334960937,0.554982602596283,0.050000000745058,0.0482054390013217,293.3382568359375,297.1499938964844,293.1499938964844,0.1522803753614425,-2492.658447265625,304.17218017578125,0.9270471334457396,0.2252428084611892,0.1588177382946014,293.2079162597656,297.1499938964844,293.1499938964844,0.1161546036601066,-2718.836181640625,304.1577453613281,0.8596555590629578,0.1819036602973938,0.1734209656715393,293.537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1918334960937,0.554982602596283,0.050000000745058,0.2286658585071563,291.19189453125,291.1499938964844,266.5416564941406,265.1224060058594,282.77313232421875,293.5363464355469,291.1917724609375,1.0,0.1821711063385009,0.9565007090568542,0.9565007090568542,1.0,1.0,-0.7859175205230713,0.3134356737136841,0.4724818468093872,0.1895222663879394,0.0,0.0,0.3006581366062164,26.304424285888672,25.0,2.938976764678955,-6664.74951171875,62.71821975708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.501953125,306.1272277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18023.8828125,18000.0,0.0,0.0,0.1524455845355987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2158361673355102,0.215840607881546,-4.43790850113146e-06,0.0,0.0001547128922538,0.0,0.0,9.04771327972412,0.0,0.0,0.0,0.2901118695735931,4.0,0.0,1.0
392760,293.3165283203125,297.1499938964844,293.1499938964844,0.0066825454123318,-470.4051208496094,299.7008361816406,0.5547805428504944,0.050000000745058,0.0457784086465835,294.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912536621094,0.5547805428504944,0.050000000745058,0.0482068657875061,293.3379821777344,297.1499938964844,293.1499938964844,0.1503132134675979,-2466.965087890625,304.1717224121094,0.9229732751846312,0.2229157537221908,0.1571739315986633,293.2088928222656,297.1499938964844,293.1499938964844,0.1154183968901634,-2705.006103515625,304.1576843261719,0.8579400777816772,0.1809797585010528,0.1725262850522995,293.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912536621094,0.5547805428504944,0.050000000745058,0.2286726236343383,291.1910705566406,291.1499938964844,266.5599975585937,265.13824462890625,282.7850952148437,293.5404357910156,291.1906433105469,1.0,0.1818524301052093,0.9566065669059752,0.9566065669059752,1.0,1.0,-0.7828822731971741,0.3121622800827026,0.4707199931144714,0.1887077838182449,0.0,0.0,0.2980016469955444,26.305578231811523,25.0,-0.3453925251960754,-6625.3466796875,62.26609802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5307006835937,306.1207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.4765625,18000.0,0.0,0.0,0.1514249145984649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135512083768844,0.213555634021759,-4.4321873247099575e-06,0.0,0.0001536770432721,0.0,0.0,8.933244705200195,0.0,0.0,0.0,0.2896479368209839,4.0,0.0,1.0
392820,293.32098388671875,297.1499938964844,293.1499938964844,0.0066124256700277,-466.6759643554688,299.6297912597656,0.5544676780700684,0.050000000745058,0.0457805171608924,294.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.5544676780700684,0.050000000745058,0.0482090860605239,293.336669921875,297.1499938964844,293.1499938964844,0.146550253033638,-2417.631591796875,304.1707458496094,0.9152601957321168,0.2184175997972488,0.1540047824382782,293.210205078125,297.1499938964844,293.1499938964844,0.1140434965491294,-2679.166015625,304.15740966796875,0.8547979593276978,0.1792187392711639,0.1708401143550872,293.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.5544676780700684,0.050000000745058,0.2286831587553024,291.1880187988281,291.1499938964844,266.5966796875,265.1698913574219,282.80780029296875,293.5470886230469,291.1874694824219,1.0,0.1812202781438827,0.956818163394928,0.956818163394928,1.0,1.0,-0.7770727872848511,0.3097280263900757,0.467344731092453,0.1871484369039535,0.0,0.0,0.2931347489356994,26.29511451721192,25.0,-3.701267719268799,-6552.9580078125,61.39078903198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5832214355469,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18019.42578125,18000.0,0.0,0.0,0.1492660045623779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2094717621803283,0.2094761878252029,-4.421971425472293e-06,0.0,0.0001514860196039,0.0,0.0,8.73006820678711,0.0,0.0,0.0,0.2888215780258178,4.0,0.0,1.0
392880,293.32098388671875,297.1499938964844,293.1499938964844,0.0066124256700277,-466.6759643554688,299.6297912597656,0.5544676780700684,0.050000000745058,0.0457805171608924,294.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.5544676780700684,0.050000000745058,0.0482090860605239,293.336669921875,297.1499938964844,293.1499938964844,0.146550253033638,-2417.631591796875,304.1707458496094,0.9152601957321168,0.2184175997972488,0.1540047824382782,293.210205078125,297.1499938964844,293.1499938964844,0.1140434965491294,-2679.166015625,304.15740966796875,0.8547979593276978,0.1792187392711639,0.1708401143550872,293.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.5544676780700684,0.050000000745058,0.2286831587553024,291.1880187988281,291.1499938964844,266.5966796875,265.1698913574219,282.80780029296875,293.5470886230469,291.1874694824219,1.0,0.1812202781438827,0.956818163394928,0.956818163394928,1.0,1.0,-0.7770727872848511,0.3097280263900757,0.467344731092453,0.1871484369039535,0.0,0.0,0.2931347489356994,26.29511451721192,25.0,-3.701267719268799,-6552.9580078125,61.39078903198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5832214355469,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18019.42578125,18000.0,0.0,0.0,0.1492660045623779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2094717621803283,0.2094761878252029,-4.421971425472293e-06,0.0,0.0001514860196039,0.0,0.0,8.73006820678711,0.0,0.0,0.0,0.2888215780258178,4.0,0.0,1.0
392940,293.3245544433594,297.1499938964844,293.1499938964844,0.0065439073368906,-463.0043640136719,299.5595703125,0.554219126701355,0.050000000745058,0.0457822009921073,294.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18487548828125,0.554219126701355,0.050000000745058,0.0482108630239963,293.334716796875,297.1499938964844,293.1499938964844,0.1429567784070968,-2370.260009765625,304.1698303222656,0.9080780148506165,0.2140827029943466,0.1509567499160766,293.2110595703125,297.1499938964844,293.1499938964844,0.1127327978610992,-2654.48095703125,304.1571350097656,0.8518551588058472,0.1775179654359817,0.1692235022783279,293.5526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18487548828125,0.554219126701355,0.050000000745058,0.2286915779113769,291.1845397949219,291.1499938964844,266.6333312988281,265.20147705078125,282.829345703125,293.5522766113281,291.1839599609375,1.0,0.180597648024559,0.9570298194885254,0.9570298194885254,1.0,1.0,-0.7714884877204895,0.3073936998844147,0.4640948176383972,0.1856445372104644,0.0,0.0,0.2887589335441589,26.27615165710449,25.0,-4.888976097106934,-6485.5419921875,60.54633712768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62506103515625,306.0993957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.935546875,18000.0,0.0,0.0,0.14702670276165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2058697193861007,0.2058741301298141,-4.413124315760797e-06,0.0,0.0001492134033469,0.0,0.0,8.552250862121582,0.0,0.0,0.0,0.2881000339984894,4.0,0.0,1.0
393000,293.3245544433594,297.1499938964844,293.1499938964844,0.0065439073368906,-463.0043640136719,299.5595703125,0.554219126701355,0.050000000745058,0.0457822009921073,294.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18487548828125,0.554219126701355,0.050000000745058,0.0482108630239963,293.334716796875,297.1499938964844,293.1499938964844,0.1429567784070968,-2370.260009765625,304.1698303222656,0.9080780148506165,0.2140827029943466,0.1509567499160766,293.2110595703125,297.1499938964844,293.1499938964844,0.1127327978610992,-2654.48095703125,304.1571350097656,0.8518551588058472,0.1775179654359817,0.1692235022783279,293.5526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18487548828125,0.554219126701355,0.050000000745058,0.2286915779113769,291.1845397949219,291.1499938964844,266.6333312988281,265.20147705078125,282.829345703125,293.5522766113281,291.1839599609375,1.0,0.180597648024559,0.9570298194885254,0.9570298194885254,1.0,1.0,-0.7714884877204895,0.3073936998844147,0.4640948176383972,0.1856445372104644,0.0,0.0,0.2887589335441589,26.27615165710449,25.0,-4.888976097106934,-6485.5419921875,60.54633712768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62506103515625,306.0993957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.935546875,18000.0,0.0,0.0,0.14702670276165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2058697193861007,0.2058741301298141,-4.413124315760797e-06,0.0,0.0001492134033469,0.0,0.0,8.552250862121582,0.0,0.0,0.0,0.2881000339984894,4.0,0.0,1.0
