time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393060,293.3275756835937,297.1499938964844,293.1499938964844,0.0064761778339743,-459.3406066894531,299.4896240234375,0.5540004968643188,0.050000000745058,0.0457836911082267,294.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.181396484375,0.5540004968643188,0.050000000745058,0.048212431371212,293.3323974609375,297.1499938964844,293.1499938964844,0.139495849609375,-2324.374267578125,304.16900634765625,0.9014696478843688,0.209875613451004,0.1480039209127426,293.211669921875,297.1499938964844,293.1499938964844,0.1114532873034477,-2630.317138671875,304.1568908691406,0.8490091562271118,0.1758467108011245,0.1676407903432846,293.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.181396484375,0.5540004968643188,0.050000000745058,0.2286990135908126,291.1810913085937,291.1499938964844,266.6700134277344,265.2330017089844,282.84991455078125,293.5564270019531,291.1805419921875,1.0,0.1799861192703247,0.957239270210266,0.957239270210266,1.0,1.0,-0.7660576105117798,0.3051322102546692,0.4609254002571106,0.1841686964035034,0.0,0.0,0.2848515510559082,26.25372886657715,25.0,-4.892025470733643,-6421.8984375,59.72808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6532897949219,306.0843505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.771484375,18000.0,0.0,0.0,0.1447824984788894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2027032971382141,0.2027077078819275,-4.405449544719886e-06,0.0,0.0001469358394388,0.0,0.0,8.397085189819336,0.0,0.0,0.0,0.2874712646007538,4.0,0.0,1.0
393120,293.3275756835937,297.1499938964844,293.1499938964844,0.0064761778339743,-459.3406066894531,299.4896240234375,0.5540004968643188,0.050000000745058,0.0457836911082267,294.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.181396484375,0.5540004968643188,0.050000000745058,0.048212431371212,293.3323974609375,297.1499938964844,293.1499938964844,0.139495849609375,-2324.374267578125,304.16900634765625,0.9014696478843688,0.209875613451004,0.1480039209127426,293.211669921875,297.1499938964844,293.1499938964844,0.1114532873034477,-2630.317138671875,304.1568908691406,0.8490091562271118,0.1758467108011245,0.1676407903432846,293.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.181396484375,0.5540004968643188,0.050000000745058,0.2286990135908126,291.1810913085937,291.1499938964844,266.6700134277344,265.2330017089844,282.84991455078125,293.5564270019531,291.1805419921875,1.0,0.1799861192703247,0.957239270210266,0.957239270210266,1.0,1.0,-0.7660576105117798,0.3051322102546692,0.4609254002571106,0.1841686964035034,0.0,0.0,0.2848515510559082,26.25372886657715,25.0,-4.892025470733643,-6421.8984375,59.72808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6532897949219,306.0843505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.771484375,18000.0,0.0,0.0,0.1447824984788894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2027032971382141,0.2027077078819275,-4.405449544719886e-06,0.0,0.0001469358394388,0.0,0.0,8.397085189819336,0.0,0.0,0.0,0.2874712646007538,4.0,0.0,1.0
393180,293.33026123046875,297.1499938964844,293.1499938964844,0.0064086718484759,-455.6482238769531,299.41961669921875,0.5537905097007751,0.050000000745058,0.0457851253449916,294.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17828369140625,0.5537905097007751,0.050000000745058,0.0482139401137828,293.32989501953125,297.1499938964844,293.1499938964844,0.1361333280801773,-2279.53125,304.16827392578125,0.8951081037521362,0.2057624012231826,0.1451219171285629,293.212158203125,297.1499938964844,293.1499938964844,0.1101856306195259,-2606.302001953125,304.1567077636719,0.8462014198303223,0.1741873621940612,0.1660727709531784,293.5601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17828369140625,0.5537905097007751,0.050000000745058,0.2287061661481857,291.1780090332031,291.1499938964844,266.7066650390625,265.264404296875,282.8695983886719,293.5599060058594,291.1775207519531,1.0,0.1793858110904693,0.9574487209320068,0.9574487209320068,1.0,1.0,-0.7607288956642151,0.3029258549213409,0.4578030407428741,0.1826982647180557,0.0,0.0,0.2813295125961303,26.230863571166992,25.0,-4.346270084381104,-6360.7958984375,58.9319953918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6669616699219,306.0641174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18013.0,18000.0,0.0,0.0,0.1426009684801101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998981684446334,0.1999025642871856,-4.398758392198943e-06,0.0,0.0001447218528483,0.0,0.0,8.260558128356934,0.0,0.0,0.0,0.2869189977645874,4.0,0.0,1.0
393240,293.33026123046875,297.1499938964844,293.1499938964844,0.0064086718484759,-455.6482238769531,299.41961669921875,0.5537905097007751,0.050000000745058,0.0457851253449916,294.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17828369140625,0.5537905097007751,0.050000000745058,0.0482139401137828,293.32989501953125,297.1499938964844,293.1499938964844,0.1361333280801773,-2279.53125,304.16827392578125,0.8951081037521362,0.2057624012231826,0.1451219171285629,293.212158203125,297.1499938964844,293.1499938964844,0.1101856306195259,-2606.302001953125,304.1567077636719,0.8462014198303223,0.1741873621940612,0.1660727709531784,293.5601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17828369140625,0.5537905097007751,0.050000000745058,0.2287061661481857,291.1780090332031,291.1499938964844,266.7066650390625,265.264404296875,282.8695983886719,293.5599060058594,291.1775207519531,1.0,0.1793858110904693,0.9574487209320068,0.9574487209320068,1.0,1.0,-0.7607288956642151,0.3029258549213409,0.4578030407428741,0.1826982647180557,0.0,0.0,0.2813295125961303,26.230863571166992,25.0,-4.346270084381104,-6360.7958984375,58.9319953918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6669616699219,306.0641174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18013.0,18000.0,0.0,0.0,0.1426009684801101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998981684446334,0.1999025642871856,-4.398758392198943e-06,0.0,0.0001447218528483,0.0,0.0,8.260558128356934,0.0,0.0,0.0,0.2869189977645874,4.0,0.0,1.0
393300,293.33154296875,297.1499938964844,293.1499938964844,0.0063749332912266,-453.7872619628906,299.384521484375,0.553684413433075,0.050000000745058,0.0457858480513095,294.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.553684413433075,0.050000000745058,0.048214703798294,293.32861328125,297.1499938964844,293.1499938964844,0.1344809383153915,-2257.3974609375,304.16796875,0.8919426202774048,0.2037318646907806,0.1437009572982788,293.2123718261719,297.1499938964844,293.1499938964844,0.109553039073944,-2594.289306640625,304.1566467285156,0.8448003530502319,0.1733585894107818,0.1652905493974685,293.5617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.553684413433075,0.050000000745058,0.228709802031517,291.1766357421875,291.1499938964844,266.7250061035156,265.28009033203125,282.879150390625,293.5614624023437,291.1762084960937,1.0,0.1790896952152252,0.9575534462928772,0.9575534462928772,1.0,1.0,-0.7580908536911011,0.3018394708633423,0.4562513828277588,0.1819591075181961,0.0,0.0,0.2796925902366638,26.219844818115234,25.0,-4.023658275604248,-6330.92333984375,58.541141510009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6684265136719,306.0518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.24609375,18000.0,0.0,0.0,0.1415503323078155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1986093670129776,0.1986137628555297,-4.395721134642372e-06,0.0,0.0001436555903637,0.0,0.0,8.198126792907715,0.0,0.0,0.0,0.2866668105125427,4.0,0.0,1.0
393360,293.3327941894531,297.1499938964844,293.1499938964844,0.0063411323353648,-451.91259765625,299.34930419921875,0.5535756349563599,0.050000000745058,0.0457865931093692,294.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17559814453125,0.5535756349563599,0.050000000745058,0.0482154861092567,293.327392578125,297.1499938964844,293.1499938964844,0.1328442543745041,-2235.409423828125,304.16766357421875,0.8887808322906494,0.2017145752906799,0.1422903388738632,293.2125549316406,297.1499938964844,293.1499938964844,0.1089200153946876,-2582.24951171875,304.1565856933594,0.8433961868286133,0.1725288480520248,0.1645079255104065,293.5632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17559814453125,0.5535756349563599,0.050000000745058,0.2287135124206543,291.1753845214844,291.1499938964844,266.74334716796875,265.2957763671875,282.88848876953125,293.5629577636719,291.1749572753906,1.0,0.1787961572408676,0.9576655030250548,0.9576655030250548,1.0,1.0,-0.7554648518562317,0.3007626533508301,0.4547021687030792,0.1812146604061126,0.0,0.0,0.2781325578689575,26.20936584472656,25.0,-3.704267024993897,-6301.4345703125,58.15458297729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6664123535156,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.56640625,18000.0,0.0,0.0,0.1405353546142578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1973897963762283,0.1973941922187805,-4.392867595015559e-06,0.0,0.0001426255184924,0.0,0.0,8.1392183303833,0.0,0.0,0.0,0.2864291071891784,4.0,0.0,1.0
393420,293.3352355957031,297.1499938964844,293.1499938964844,0.0062733869999647,-448.124755859375,299.2784423828125,0.5533472299575806,0.050000000745058,0.0457881577312946,294.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.5533472299575806,0.050000000745058,0.0482171326875686,293.3249816894531,297.1499938964844,293.1499938964844,0.1296064108610153,-2191.71875,304.16717529296875,0.8824504613876343,0.1977059692144394,0.1394901722669601,293.21295166015625,297.1499938964844,293.1499938964844,0.1076502278447151,-2558.043212890625,304.156494140625,0.8405691981315613,0.1708635687828064,0.1629383116960525,293.56597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.5533472299575806,0.050000000745058,0.2287213206291198,291.17315673828125,291.1499938964844,266.7799987792969,265.3270568847656,282.906494140625,293.56573486328125,291.1727905273437,1.0,0.178215816617012,0.9578897356987,0.9578897356987,1.0,1.0,-0.75023353099823,0.2986326813697815,0.4516008794307709,0.1797016412019729,0.0,0.0,0.2752061188220978,26.1903076171875,25.0,-3.0916543006896973,-6243.44921875,57.39240264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65350341796875,306.0072326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.3828125,18000.0,0.0,0.0,0.13862244784832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1951257437467575,0.1951301246881485,-4.387622993817786e-06,0.0,0.0001406841620337,0.0,0.0,8.03028678894043,0.0,0.0,0.0,0.2859900593757629,4.0,0.0,1.0
393480,293.3352355957031,297.1499938964844,293.1499938964844,0.0062733869999647,-448.124755859375,299.2784423828125,0.5533472299575806,0.050000000745058,0.0457881577312946,294.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.5533472299575806,0.050000000745058,0.0482171326875686,293.3249816894531,297.1499938964844,293.1499938964844,0.1296064108610153,-2191.71875,304.16717529296875,0.8824504613876343,0.1977059692144394,0.1394901722669601,293.21295166015625,297.1499938964844,293.1499938964844,0.1076502278447151,-2558.043212890625,304.156494140625,0.8405691981315613,0.1708635687828064,0.1629383116960525,293.56597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.5533472299575806,0.050000000745058,0.2287213206291198,291.17315673828125,291.1499938964844,266.7799987792969,265.3270568847656,282.906494140625,293.56573486328125,291.1727905273437,1.0,0.178215816617012,0.9578897356987,0.9578897356987,1.0,1.0,-0.75023353099823,0.2986326813697815,0.4516008794307709,0.1797016412019729,0.0,0.0,0.2752061188220978,26.1903076171875,25.0,-3.0916543006896973,-6243.44921875,57.39240264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65350341796875,306.0072326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.3828125,18000.0,0.0,0.0,0.13862244784832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1951257437467575,0.1951301246881485,-4.387622993817786e-06,0.0,0.0001406841620337,0.0,0.0,8.03028678894043,0.0,0.0,0.0,0.2859900593757629,4.0,0.0,1.0
393540,293.337646484375,297.1499938964844,293.1499938964844,0.0062052989378571,-444.2768249511719,299.2069396972656,0.5531004071235657,0.050000000745058,0.0457898490130901,294.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17144775390625,0.5531004071235657,0.050000000745058,0.0482189171016216,293.32281494140625,297.1499938964844,293.1499938964844,0.1264015883207321,-2148.218505859375,304.16680908203125,0.8760916590690613,0.1937151253223419,0.1367059051990509,293.21337890625,297.1499938964844,293.1499938964844,0.1063721776008606,-2533.604736328125,304.1564636230469,0.8377053141593933,0.1691865622997284,0.1613588035106659,293.568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17144775390625,0.5531004071235657,0.050000000745058,0.2287297844886779,291.1712951660156,291.1499938964844,266.8166809082031,265.3582458496094,282.9236755371094,293.5683898925781,291.1710205078125,1.0,0.1776432394981384,0.9581139087677002,0.9581139087677002,1.0,1.0,-0.745010495185852,0.2965281307697296,0.4484823942184448,0.1781464368104934,0.0,0.0,0.2724962532520294,26.17420768737793,25.0,-2.5034236907958984,-6186.65478515625,56.64244842529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6306457519531,305.9723815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.421875,18000.0,0.0,0.0,0.136880949139595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1930585950613021,0.1930629909038543,-4.382899987831479e-06,0.0,0.0001389167591696,0.0,0.0,7.931324005126953,0.0,0.0,0.0,0.2855919003486633,4.0,0.0,1.0
393600,293.337646484375,297.1499938964844,293.1499938964844,0.0062052989378571,-444.2768249511719,299.2069396972656,0.5531004071235657,0.050000000745058,0.0457898490130901,294.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17144775390625,0.5531004071235657,0.050000000745058,0.0482189171016216,293.32281494140625,297.1499938964844,293.1499938964844,0.1264015883207321,-2148.218505859375,304.16680908203125,0.8760916590690613,0.1937151253223419,0.1367059051990509,293.21337890625,297.1499938964844,293.1499938964844,0.1063721776008606,-2533.604736328125,304.1564636230469,0.8377053141593933,0.1691865622997284,0.1613588035106659,293.568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17144775390625,0.5531004071235657,0.050000000745058,0.2287297844886779,291.1712951660156,291.1499938964844,266.8166809082031,265.3582458496094,282.9236755371094,293.5683898925781,291.1710205078125,1.0,0.1776432394981384,0.9581139087677002,0.9581139087677002,1.0,1.0,-0.745010495185852,0.2965281307697296,0.4484823942184448,0.1781464368104934,0.0,0.0,0.2724962532520294,26.17420768737793,25.0,-2.5034236907958984,-6186.65478515625,56.64244842529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6306457519531,305.9723815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.421875,18000.0,0.0,0.0,0.136880949139595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1930585950613021,0.1930629909038543,-4.382899987831479e-06,0.0,0.0001389167591696,0.0,0.0,7.931324005126953,0.0,0.0,0.0,0.2855919003486633,4.0,0.0,1.0
393660,293.340087890625,297.1499938964844,293.1499938964844,0.0061368267051875,-440.3657836914063,299.1346740722656,0.5528322458267212,0.050000000745058,0.0457916893064975,294.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5528322458267212,0.050000000745058,0.0482208542525768,293.3209228515625,297.1499938964844,293.1499938964844,0.1232146099209785,-2104.70263671875,304.16650390625,0.8696863651275635,0.1897240579128265,0.1339244097471237,293.2138061523437,297.1499938964844,293.1499938964844,0.1050828248262405,-2508.874755859375,304.1564636230469,0.8347931504249573,0.1674942970275879,0.1597657352685928,293.5711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5528322458267212,0.050000000745058,0.2287389785051345,291.1698608398437,291.1499938964844,266.85333251953125,265.389404296875,282.9399719238281,293.5709533691406,291.16961669921875,1.0,0.1770768761634826,0.9583487510681152,0.9583487510681152,1.0,1.0,-0.7397758364677429,0.2944430708885193,0.445332795381546,0.1765391528606414,0.0,0.0,0.2699506878852844,26.16132164001465,25.0,-1.9181441068649288,-6130.93701171875,55.90214157104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6005249023437,305.9349365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.681640625,18000.0,0.0,0.0,0.1353189349174499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911448538303375,0.1911492198705673,-4.378593530418584e-06,0.0,0.0001373315171804,0.0,0.0,7.840137004852295,0.0,0.0,0.0,0.2852257192134857,4.0,0.0,1.0
393720,293.340087890625,297.1499938964844,293.1499938964844,0.0061368267051875,-440.3657836914063,299.1346740722656,0.5528322458267212,0.050000000745058,0.0457916893064975,294.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5528322458267212,0.050000000745058,0.0482208542525768,293.3209228515625,297.1499938964844,293.1499938964844,0.1232146099209785,-2104.70263671875,304.16650390625,0.8696863651275635,0.1897240579128265,0.1339244097471237,293.2138061523437,297.1499938964844,293.1499938964844,0.1050828248262405,-2508.874755859375,304.1564636230469,0.8347931504249573,0.1674942970275879,0.1597657352685928,293.5711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5528322458267212,0.050000000745058,0.2287389785051345,291.1698608398437,291.1499938964844,266.85333251953125,265.389404296875,282.9399719238281,293.5709533691406,291.16961669921875,1.0,0.1770768761634826,0.9583487510681152,0.9583487510681152,1.0,1.0,-0.7397758364677429,0.2944430708885193,0.445332795381546,0.1765391528606414,0.0,0.0,0.2699506878852844,26.16132164001465,25.0,-1.9181441068649288,-6130.93701171875,55.90214157104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6005249023437,305.9349365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.681640625,18000.0,0.0,0.0,0.1353189349174499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911448538303375,0.1911492198705673,-4.378593530418584e-06,0.0,0.0001373315171804,0.0,0.0,7.840137004852295,0.0,0.0,0.0,0.2852257192134857,4.0,0.0,1.0
393780,293.3425598144531,297.1499938964844,293.1499938964844,0.0060679274611175,-436.3884582519531,299.06158447265625,0.5525416135787964,0.050000000745058,0.0457936897873878,294.5088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.5525416135787964,0.050000000745058,0.0482229627668857,293.3193054199219,297.1499938964844,293.1499938964844,0.120033286511898,-2061.002685546875,304.16632080078125,0.8632237911224365,0.1857184469699859,0.1311350762844085,293.2142639160156,297.1499938964844,293.1499938964844,0.1037801206111908,-2483.812255859375,304.156494140625,0.831824541091919,0.1657845079898834,0.1581566780805587,293.57379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.5525416135787964,0.050000000745058,0.2287489622831344,291.1688232421875,291.1499938964844,266.8900146484375,265.4204406738281,282.9553527832031,293.57354736328125,291.1686706542969,1.0,0.1765152066946029,0.9585835337638856,0.9585835337638856,1.0,1.0,-0.7345139384269714,0.2923721075057983,0.4421418309211731,0.1748727858066558,0.0,0.0,0.2675148248672485,26.15167617797852,25.0,-1.3203115463256836,-6076.18115234375,55.16930389404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5658264160156,305.8960876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.15625,18000.0,0.0,0.0,0.133933275938034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893412917852401,0.1893456727266311,-4.3746026676672045e-06,0.0,0.0001359252491965,0.0,0.0,7.754593372344971,0.0,0.0,0.0,0.2848829329013824,4.0,0.0,1.0
393840,293.3425598144531,297.1499938964844,293.1499938964844,0.0060679274611175,-436.3884582519531,299.06158447265625,0.5525416135787964,0.050000000745058,0.0457936897873878,294.5088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.5525416135787964,0.050000000745058,0.0482229627668857,293.3193054199219,297.1499938964844,293.1499938964844,0.120033286511898,-2061.002685546875,304.16632080078125,0.8632237911224365,0.1857184469699859,0.1311350762844085,293.2142639160156,297.1499938964844,293.1499938964844,0.1037801206111908,-2483.812255859375,304.156494140625,0.831824541091919,0.1657845079898834,0.1581566780805587,293.57379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.5525416135787964,0.050000000745058,0.2287489622831344,291.1688232421875,291.1499938964844,266.8900146484375,265.4204406738281,282.9553527832031,293.57354736328125,291.1686706542969,1.0,0.1765152066946029,0.9585835337638856,0.9585835337638856,1.0,1.0,-0.7345139384269714,0.2923721075057983,0.4421418309211731,0.1748727858066558,0.0,0.0,0.2675148248672485,26.15167617797852,25.0,-1.3203115463256836,-6076.18115234375,55.16930389404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5658264160156,305.8960876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.15625,18000.0,0.0,0.0,0.133933275938034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893412917852401,0.1893456727266311,-4.3746026676672045e-06,0.0,0.0001359252491965,0.0,0.0,7.754593372344971,0.0,0.0,0.0,0.2848829329013824,4.0,0.0,1.0
393900,293.3438415527344,297.1499938964844,293.1499938964844,0.0060332901775836,-434.3730773925781,299.02471923828125,0.5523875951766968,0.050000000745058,0.0457947514951229,294.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.5523875951766968,0.050000000745058,0.0482240803539752,293.3186340332031,297.1499938964844,293.1499938964844,0.1184416189789772,-2039.0389404296875,304.1662292480469,0.8599685430526733,0.1837064921855926,0.1297346502542495,293.2145080566406,297.1499938964844,293.1499938964844,0.1031232923269271,-2471.146484375,304.156494140625,0.8303164839744568,0.1649225205183029,0.157345563173294,293.5750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.5523875951766968,0.050000000745058,0.2287542670965194,291.16845703125,291.1499938964844,266.9083251953125,265.4359436035156,282.962646484375,293.5748291015625,291.1683349609375,1.0,0.1762356907129287,0.958700954914093,0.958700954914093,1.0,1.0,-0.7318686842918396,0.291341632604599,0.4405270516872406,0.1740131825208664,0.0,0.0,0.2663203179836273,26.14804077148437,25.0,-1.0242116451263428,-6049.1318359375,54.80509185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5475769042969,305.8765563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.974609375,18000.0,0.0,0.0,0.1333036869764328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188467189669609,0.188471570611,-4.372695002530236e-06,0.0,0.0001352863037027,0.0,0.0,7.713274955749512,0.0,0.0,0.0,0.2847176492214203,4.0,0.0,1.0
393960,293.3451232910156,297.1499938964844,293.1499938964844,0.0059985350817441,-432.3404541015625,298.9876403808594,0.5522275567054749,0.050000000745058,0.0457958579063415,294.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1682434082031,0.5522275567054749,0.050000000745058,0.0482252426445484,293.31805419921875,297.1499938964844,293.1499938964844,0.1168485805392265,-2016.9892578125,304.16619873046875,0.856697142124176,0.1816876679658889,0.1283296048641204,293.2147521972656,297.1499938964844,293.1499938964844,0.1024630367755889,-2458.395263671875,304.1565246582031,0.8287914991378784,0.1640558838844299,0.1565301567316055,293.5763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1682434082031,0.5522275567054749,0.050000000745058,0.2287597954273224,291.168212890625,291.1499938964844,266.9266662597656,265.451416015625,282.9696044921875,293.5761413574219,291.1681213378906,1.0,0.1759567856788635,0.9588251709938048,0.9588251709938048,1.0,1.0,-0.7292131185531616,0.2903176248073578,0.4388954639434814,0.1731282472610473,0.0,0.0,0.2651325464248657,26.145095825195312,25.0,-0.7578319311141968,-6022.30126953125,54.44211196899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5292358398437,305.8570861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.8359375,18000.0,0.0,0.0,0.1327109634876251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1876040995121002,0.18760846555233,-4.370826445665443e-06,0.0,0.000134684756631,0.0,0.0,7.6725640296936035,0.0,0.0,0.0,0.2845550179481506,4.0,0.0,1.0
394020,293.34771728515625,297.1499938964844,293.1499938964844,0.005928682629019,-428.2253112792969,298.9127502441406,0.5518879890441895,0.050000000745058,0.0457982048392295,294.5452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.5518879890441895,0.050000000745058,0.0482277162373065,293.31707763671875,297.1499938964844,293.1499938964844,0.1136575639247894,-1972.6177978515625,304.1661071777344,0.8501041531562805,0.1776269078254699,0.125503808259964,293.2153015136719,297.1499938964844,293.1499938964844,0.1011321768164634,-2432.6357421875,304.15655517578125,0.8256836533546448,0.1623071432113647,0.1548852324485778,293.5790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.5518879890441895,0.050000000745058,0.2287715226411819,291.1679077148437,291.1499938964844,266.9633483886719,265.4823303222656,282.9820556640625,293.57879638671875,291.1678466796875,1.0,0.1754002422094345,0.959073543548584,0.959073543548584,1.0,1.0,-0.7238673567771912,0.2882963120937347,0.4355710446834564,0.171260192990303,0.0,0.0,0.262769341468811,26.14115524291992,25.0,-0.3930514454841614,-5969.41259765625,53.719268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4933166503906,305.81884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.646484375,18000.0,0.0,0.0,0.1316277682781219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1859006136655807,0.1859049797058105,-4.367176188679878e-06,0.0,0.000133585446747,0.0,0.0,7.592452049255371,0.0,0.0,0.0,0.2842354476451874,4.0,0.0,1.0
394080,293.34771728515625,297.1499938964844,293.1499938964844,0.005928682629019,-428.2253112792969,298.9127502441406,0.5518879890441895,0.050000000745058,0.0457982048392295,294.5452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.5518879890441895,0.050000000745058,0.0482277162373065,293.31707763671875,297.1499938964844,293.1499938964844,0.1136575639247894,-1972.6177978515625,304.1661071777344,0.8501041531562805,0.1776269078254699,0.125503808259964,293.2153015136719,297.1499938964844,293.1499938964844,0.1011321768164634,-2432.6357421875,304.15655517578125,0.8256836533546448,0.1623071432113647,0.1548852324485778,293.5790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.5518879890441895,0.050000000745058,0.2287715226411819,291.1679077148437,291.1499938964844,266.9633483886719,265.4823303222656,282.9820556640625,293.57879638671875,291.1678466796875,1.0,0.1754002422094345,0.959073543548584,0.959073543548584,1.0,1.0,-0.7238673567771912,0.2882963120937347,0.4355710446834564,0.171260192990303,0.0,0.0,0.262769341468811,26.14115524291992,25.0,-0.3930514454841614,-5969.41259765625,53.719268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4933166503906,305.81884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.646484375,18000.0,0.0,0.0,0.1316277682781219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1859006136655807,0.1859049797058105,-4.367176188679878e-06,0.0,0.000133585446747,0.0,0.0,7.592452049255371,0.0,0.0,0.0,0.2842354476451874,4.0,0.0,1.0
394140,293.35040283203125,297.1499938964844,293.1499938964844,0.0058583300560712,-424.0425109863281,298.8367919921875,0.5515221953392029,0.050000000745058,0.0458007454872131,294.5642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.167724609375,0.5515221953392029,0.050000000745058,0.0482303909957408,293.31640625,297.1499938964844,293.1499938964844,0.1104596406221389,-1927.874267578125,304.16607666015625,0.8434422016143799,0.1735329926013946,0.122655339539051,293.21588134765625,297.1499938964844,293.1499938964844,0.0997868403792381,-2406.519287109375,304.1566162109375,0.8224864602088928,0.1605348587036132,0.1532191336154937,293.581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.167724609375,0.5515221953392029,0.050000000745058,0.2287842035293579,291.167724609375,291.1499938964844,267.0,265.5131225585937,282.9922180175781,293.5815124511719,291.1676940917969,1.0,0.1748444437980651,0.9593219757080078,0.9593219757080078,1.0,1.0,-0.7184705138206482,0.2863170504570007,0.4321534931659698,0.1692409366369247,0.0,0.0,0.2604193091392517,26.139556884765625,25.0,-0.201309323310852,-5917.8115234375,52.99966049194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4598999023437,305.7825622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.49609375,18000.0,0.0,0.0,0.1306579262018203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842223703861236,0.1842267364263534,-4.3636118789436296e-06,0.0,0.0001326011843048,0.0,0.0,7.51380729675293,0.0,0.0,0.0,0.2839221954345703,4.0,0.0,1.0
394200,293.35040283203125,297.1499938964844,293.1499938964844,0.0058583300560712,-424.0425109863281,298.8367919921875,0.5515221953392029,0.050000000745058,0.0458007454872131,294.5642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.167724609375,0.5515221953392029,0.050000000745058,0.0482303909957408,293.31640625,297.1499938964844,293.1499938964844,0.1104596406221389,-1927.874267578125,304.16607666015625,0.8434422016143799,0.1735329926013946,0.122655339539051,293.21588134765625,297.1499938964844,293.1499938964844,0.0997868403792381,-2406.519287109375,304.1566162109375,0.8224864602088928,0.1605348587036132,0.1532191336154937,293.581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.167724609375,0.5515221953392029,0.050000000745058,0.2287842035293579,291.167724609375,291.1499938964844,267.0,265.5131225585937,282.9922180175781,293.5815124511719,291.1676940917969,1.0,0.1748444437980651,0.9593219757080078,0.9593219757080078,1.0,1.0,-0.7184705138206482,0.2863170504570007,0.4321534931659698,0.1692409366369247,0.0,0.0,0.2604193091392517,26.139556884765625,25.0,-0.201309323310852,-5917.8115234375,52.99966049194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4598999023437,305.7825622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.49609375,18000.0,0.0,0.0,0.1306579262018203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842223703861236,0.1842267364263534,-4.3636118789436296e-06,0.0,0.0001326011843048,0.0,0.0,7.51380729675293,0.0,0.0,0.0,0.2839221954345703,4.0,0.0,1.0
394260,293.3531799316406,297.1499938964844,293.1499938964844,0.0057874326594173,-419.7892761230469,298.7596435546875,0.5511311888694763,0.050000000745058,0.0458034723997116,294.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676330566406,0.5511311888694763,0.050000000745058,0.0482332594692707,293.31597900390625,297.1499938964844,293.1499938964844,0.1072533279657363,-1882.7286376953125,304.1660461425781,0.8366997838020325,0.1694026440382003,0.1197819709777832,293.2165222167969,297.1499938964844,293.1499938964844,0.0984245985746383,-2379.999267578125,304.1566772460937,0.8191825151443481,0.1587353497743606,0.1515283435583114,293.5845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676330566406,0.5511311888694763,0.050000000745058,0.2287978231906891,291.1676330566406,291.1499938964844,267.0366516113281,265.5438842773437,282.9999389648437,293.5843200683594,291.1676025390625,1.0,0.1742883473634719,0.9595813155174256,0.9595813155174256,1.0,1.0,-0.7130157947540283,0.284378707408905,0.4286370873451233,0.167066216468811,0.0,0.0,0.2580741345882416,26.140092849731445,25.0,-0.0604452304542064,-5867.64111328125,52.28220748901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43035888671875,305.74908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.375,18000.0,0.0,0.0,0.1297743618488311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1825642436742782,0.1825685948133468,-4.3601194192888215e-06,0.0,0.0001317044807365,0.0,0.0,7.436371803283691,0.0,0.0,0.0,0.2836140990257263,4.0,0.0,1.0
394320,293.3531799316406,297.1499938964844,293.1499938964844,0.0057874326594173,-419.7892761230469,298.7596435546875,0.5511311888694763,0.050000000745058,0.0458034723997116,294.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676330566406,0.5511311888694763,0.050000000745058,0.0482332594692707,293.31597900390625,297.1499938964844,293.1499938964844,0.1072533279657363,-1882.7286376953125,304.1660461425781,0.8366997838020325,0.1694026440382003,0.1197819709777832,293.2165222167969,297.1499938964844,293.1499938964844,0.0984245985746383,-2379.999267578125,304.1566772460937,0.8191825151443481,0.1587353497743606,0.1515283435583114,293.5845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676330566406,0.5511311888694763,0.050000000745058,0.2287978231906891,291.1676330566406,291.1499938964844,267.0366516113281,265.5438842773437,282.9999389648437,293.5843200683594,291.1676025390625,1.0,0.1742883473634719,0.9595813155174256,0.9595813155174256,1.0,1.0,-0.7130157947540283,0.284378707408905,0.4286370873451233,0.167066216468811,0.0,0.0,0.2580741345882416,26.140092849731445,25.0,-0.0604452304542064,-5867.64111328125,52.28220748901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43035888671875,305.74908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.375,18000.0,0.0,0.0,0.1297743618488311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1825642436742782,0.1825685948133468,-4.3601194192888215e-06,0.0,0.0001317044807365,0.0,0.0,7.436371803283691,0.0,0.0,0.0,0.2836140990257263,4.0,0.0,1.0
394380,293.3561096191406,297.1499938964844,293.1499938964844,0.0057159238494932,-415.4601135253906,298.6812438964844,0.5507177114486694,0.050000000745058,0.0458063632249832,294.6040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16766357421875,0.5507177114486694,0.050000000745058,0.0482363067567348,293.3157958984375,297.1499938964844,293.1499938964844,0.1040365844964981,-1837.140380859375,304.16607666015625,0.8298476934432983,0.1652332246303558,0.1168815344572067,293.2172241210937,297.1499938964844,293.1499938964844,0.0970421433448791,-2353.017822265625,304.1567687988281,0.8157520294189453,0.1569055765867233,0.149809643626213,293.5875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16766357421875,0.5507177114486694,0.050000000745058,0.2288122773170471,291.1676940917969,291.1499938964844,267.0733337402344,265.5745544433594,283.0054931640625,293.5872497558594,291.1676940917969,1.0,0.1737310141324997,0.9598405957221984,0.9598405957221984,1.0,1.0,-0.7074964642524719,0.2824715077877044,0.4250249862670898,0.1647506803274154,0.0,0.0,0.255715012550354,26.14259147644043,25.0,0.1355584561824798,-5818.80712890625,51.56597137451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4054870605469,305.7188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.310546875,18000.0,0.0,0.0,0.1289529353380203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809152960777282,0.1809196472167968,-4.356680619821418e-06,0.0,0.0001308708451688,0.0,0.0,7.359636783599853,0.0,0.0,0.0,0.2833092212677002,4.0,0.0,1.0
394440,293.3561096191406,297.1499938964844,293.1499938964844,0.0057159238494932,-415.4601135253906,298.6812438964844,0.5507177114486694,0.050000000745058,0.0458063632249832,294.6040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16766357421875,0.5507177114486694,0.050000000745058,0.0482363067567348,293.3157958984375,297.1499938964844,293.1499938964844,0.1040365844964981,-1837.140380859375,304.16607666015625,0.8298476934432983,0.1652332246303558,0.1168815344572067,293.2172241210937,297.1499938964844,293.1499938964844,0.0970421433448791,-2353.017822265625,304.1567687988281,0.8157520294189453,0.1569055765867233,0.149809643626213,293.5875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16766357421875,0.5507177114486694,0.050000000745058,0.2288122773170471,291.1676940917969,291.1499938964844,267.0733337402344,265.5745544433594,283.0054931640625,293.5872497558594,291.1676940917969,1.0,0.1737310141324997,0.9598405957221984,0.9598405957221984,1.0,1.0,-0.7074964642524719,0.2824715077877044,0.4250249862670898,0.1647506803274154,0.0,0.0,0.255715012550354,26.14259147644043,25.0,0.1355584561824798,-5818.80712890625,51.56597137451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4054870605469,305.7188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.310546875,18000.0,0.0,0.0,0.1289529353380203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809152960777282,0.1809196472167968,-4.356680619821418e-06,0.0,0.0001308708451688,0.0,0.0,7.359636783599853,0.0,0.0,0.0,0.2833092212677002,4.0,0.0,1.0
394500,293.35760498046875,297.1499938964844,293.1499938964844,0.0056799175217747,-413.26507568359375,298.6415405273437,0.5505038499832153,0.050000000745058,0.0458078645169734,294.61431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1677551269531,0.5505038499832153,0.050000000745058,0.0482378900051116,293.3157958984375,297.1499938964844,293.1499938964844,0.1024237424135208,-1814.168212890625,304.16607666015625,0.8263638019561768,0.1631332784891128,0.1154206097126007,293.2176208496094,297.1499938964844,293.1499938964844,0.0963422954082489,-2339.33642578125,304.15679931640625,0.8139822483062744,0.15597864985466,0.1489389985799789,293.5890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1677551269531,0.5505038499832153,0.050000000745058,0.2288197726011276,291.16778564453125,291.1499938964844,267.0916748046875,265.58984375,283.0075378417969,293.5887451171875,291.16778564453125,1.0,0.173451617360115,0.9599702954292296,0.9599702954292296,1.0,1.0,-0.704710841178894,0.281525045633316,0.4231858253479004,0.1635486483573913,0.0,0.0,0.2545203864574432,26.144514083862305,25.0,0.2707648873329162,-5794.80224609375,51.20804977416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3950500488281,305.705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.310546875,18000.0,0.0,0.0,0.1285583525896072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800882667303085,0.1800926178693771,-4.354971679276787e-06,0.0,0.0001304703910136,0.0,0.0,7.321256637573242,0.0,0.0,0.0,0.2831569314002991,4.0,0.0,1.0
394560,293.359130859375,297.1499938964844,293.1499938964844,0.005643751937896,-411.0499267578125,298.6015625,0.5502866506576538,0.050000000745058,0.0458093956112861,294.6246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.5502866506576538,0.050000000745058,0.0482394993305206,293.3158569335937,297.1499938964844,293.1499938964844,0.1008086502552032,-1791.0855712890625,304.16607666015625,0.82282954454422,0.1610242575407028,0.1139531284570694,293.218017578125,297.1499938964844,293.1499938964844,0.0956369638442993,-2325.53466796875,304.1568603515625,0.8121739625930786,0.1550443917512893,0.1480613052845001,293.5905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.5502866506576538,0.050000000745058,0.22882741689682,291.1679382324219,291.1499938964844,267.1099853515625,265.6051330566406,283.0092468261719,293.5902404785156,291.16796875,1.0,0.1731716245412826,0.9601057171821594,0.9601057171821594,1.0,1.0,-0.7019091844558716,0.2805811464786529,0.4213280379772186,0.1623241305351257,0.0,0.0,0.2533099055290222,26.14676856994629,25.0,0.4257569015026092,-5770.98876953125,50.85030746459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3858947753906,305.6920471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.3359375,18000.0,0.0,0.0,0.1281697303056717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179255723953247,0.1792600750923156,-4.3532622839848045e-06,0.0,0.0001300759759033,0.0,0.0,7.282691478729248,0.0,0.0,0.0,0.2830040156841278,4.0,0.0,1.0
394620,293.3622741699219,297.1499938964844,293.1499938964844,0.0055709406733512,-406.5587158203125,298.5206604003906,0.5498453974723816,0.050000000745058,0.0458125099539756,294.6454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683654785156,0.5498453974723816,0.050000000745058,0.0482427813112735,293.3160705566406,297.1499938964844,293.1499938964844,0.097571849822998,-1744.5927734375,304.1661071777344,0.8155469298362732,0.1567795723676681,0.1109988540410995,293.2188415527344,297.1499938964844,293.1499938964844,0.0942095816135406,-2297.5703125,304.1569519042969,0.8084290623664856,0.1531544774770736,0.1462850570678711,293.5936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683654785156,0.5498453974723816,0.050000000745058,0.2288429737091064,291.1684265136719,291.1499938964844,267.14666748046875,265.6356201171875,283.01177978515625,293.5933837890625,291.16851806640625,1.0,0.1726095825433731,0.9603766798973083,0.9603766798973083,1.0,1.0,-0.6962580680847168,0.2786926925182342,0.4175653755664825,0.1598266065120697,0.0,0.0,0.2508205473423004,26.152069091796875,25.0,0.762515664100647,-5723.70458984375,50.135250091552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3717041015625,305.6682434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.46484375,18000.0,0.0,0.0,0.1273998618125915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1775600016117096,0.1775643527507782,-4.349815753812436e-06,0.0,0.0001292946690227,0.0,0.0,7.204364776611328,0.0,0.0,0.0,0.2826939523220062,4.0,0.0,1.0
394680,293.3622741699219,297.1499938964844,293.1499938964844,0.0055709406733512,-406.5587158203125,298.5206604003906,0.5498453974723816,0.050000000745058,0.0458125099539756,294.6454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683654785156,0.5498453974723816,0.050000000745058,0.0482427813112735,293.3160705566406,297.1499938964844,293.1499938964844,0.097571849822998,-1744.5927734375,304.1661071777344,0.8155469298362732,0.1567795723676681,0.1109988540410995,293.2188415527344,297.1499938964844,293.1499938964844,0.0942095816135406,-2297.5703125,304.1569519042969,0.8084290623664856,0.1531544774770736,0.1462850570678711,293.5936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683654785156,0.5498453974723816,0.050000000745058,0.2288429737091064,291.1684265136719,291.1499938964844,267.14666748046875,265.6356201171875,283.01177978515625,293.5933837890625,291.16851806640625,1.0,0.1726095825433731,0.9603766798973083,0.9603766798973083,1.0,1.0,-0.6962580680847168,0.2786926925182342,0.4175653755664825,0.1598266065120697,0.0,0.0,0.2508205473423004,26.152069091796875,25.0,0.762515664100647,-5723.70458984375,50.135250091552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3717041015625,305.6682434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.46484375,18000.0,0.0,0.0,0.1273998618125915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1775600016117096,0.1775643527507782,-4.349815753812436e-06,0.0,0.0001292946690227,0.0,0.0,7.204364776611328,0.0,0.0,0.0,0.2826939523220062,4.0,0.0,1.0
394740,293.3654479980469,297.1499938964844,293.1499938964844,0.0054976162500679,-401.9938354492188,298.43865966796875,0.5494022965431213,0.050000000745058,0.0458156578242778,294.66607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.5494022965431213,0.050000000745058,0.0482460930943489,293.31640625,297.1499938964844,293.1499938964844,0.0943259820342063,-1697.7340087890625,304.1661682128906,0.8078306913375854,0.1525062322616577,0.1080230623483657,293.2196655273437,297.1499938964844,293.1499938964844,0.0927630737423896,-2269.19775390625,304.15704345703125,0.8045012950897217,0.1512411683797836,0.1444853544235229,293.5968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.5494022965431213,0.050000000745058,0.2288586944341659,291.1691589355469,291.1499938964844,267.1833190917969,265.6660461425781,283.0137634277344,293.5965576171875,291.1692810058594,1.0,0.1720447540283203,0.9606475830078124,0.9606475830078124,1.0,1.0,-0.6905532479286194,0.2767924070358276,0.4137608408927917,0.1573019176721573,0.0,0.0,0.2482175976037979,26.15780639648437,25.0,1.1011661291122437,-5676.509765625,49.42141342163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3627319335937,305.64697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.681640625,18000.0,0.0,0.0,0.1266227513551712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1758086234331131,0.1758129745721817,-4.34629873780068e-06,0.0,0.0001285059843212,0.0,0.0,7.12376594543457,0.0,0.0,0.0,0.2823754847049713,4.0,0.0,1.0
394800,293.3654479980469,297.1499938964844,293.1499938964844,0.0054976162500679,-401.9938354492188,298.43865966796875,0.5494022965431213,0.050000000745058,0.0458156578242778,294.66607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.5494022965431213,0.050000000745058,0.0482460930943489,293.31640625,297.1499938964844,293.1499938964844,0.0943259820342063,-1697.7340087890625,304.1661682128906,0.8078306913375854,0.1525062322616577,0.1080230623483657,293.2196655273437,297.1499938964844,293.1499938964844,0.0927630737423896,-2269.19775390625,304.15704345703125,0.8045012950897217,0.1512411683797836,0.1444853544235229,293.5968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.5494022965431213,0.050000000745058,0.2288586944341659,291.1691589355469,291.1499938964844,267.1833190917969,265.6660461425781,283.0137634277344,293.5965576171875,291.1692810058594,1.0,0.1720447540283203,0.9606475830078124,0.9606475830078124,1.0,1.0,-0.6905532479286194,0.2767924070358276,0.4137608408927917,0.1573019176721573,0.0,0.0,0.2482175976037979,26.15780639648437,25.0,1.1011661291122437,-5676.509765625,49.42141342163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3627319335937,305.64697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.681640625,18000.0,0.0,0.0,0.1266227513551712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1758086234331131,0.1758129745721817,-4.34629873780068e-06,0.0,0.0001285059843212,0.0,0.0,7.12376594543457,0.0,0.0,0.0,0.2823754847049713,4.0,0.0,1.0
