time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
394860,293.36865234375,297.1499938964844,293.1499938964844,0.0054239085875451,-397.3631896972656,298.3556823730469,0.548966109752655,0.050000000745058,0.045818768441677,294.6862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.548966109752655,0.050000000745058,0.0482493676245212,293.3167724609375,297.1499938964844,293.1499938964844,0.0910699442028999,-1650.6046142578125,304.16619873046875,0.7995858192443848,0.1482134908437729,0.1050314605236053,293.2204895019531,297.1499938964844,293.1499938964844,0.0913013145327568,-2240.505859375,304.1571350097656,0.8004785776138306,0.1493108570575714,0.1426676660776138,293.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.548966109752655,0.050000000745058,0.2288742363452911,291.17010498046875,291.1499938964844,267.2200012207031,265.6964111328125,283.01580810546875,293.59979248046875,291.1702880859375,1.0,0.1714772582054138,0.9609294533729552,0.9609294533729552,1.0,1.0,-0.6848075985908508,0.2748681902885437,0.4099393784999847,0.1547940820455551,0.0,0.0,0.2454711198806762,26.16318702697754,25.0,1.4051964282989502,-5628.99267578125,48.70962142944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3588562011719,305.627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.97265625,18000.0,0.0,0.0,0.1258199959993362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739825904369354,0.1739869266748428,-4.3426721276773605e-06,0.0,0.0001276912953471,0.0,0.0,7.040042877197266,0.0,0.0,0.0,0.2820452749729156,4.0,0.0,1.0
394920,293.36865234375,297.1499938964844,293.1499938964844,0.0054239085875451,-397.3631896972656,298.3556823730469,0.548966109752655,0.050000000745058,0.045818768441677,294.6862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.548966109752655,0.050000000745058,0.0482493676245212,293.3167724609375,297.1499938964844,293.1499938964844,0.0910699442028999,-1650.6046142578125,304.16619873046875,0.7995858192443848,0.1482134908437729,0.1050314605236053,293.2204895019531,297.1499938964844,293.1499938964844,0.0913013145327568,-2240.505859375,304.1571350097656,0.8004785776138306,0.1493108570575714,0.1426676660776138,293.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.548966109752655,0.050000000745058,0.2288742363452911,291.17010498046875,291.1499938964844,267.2200012207031,265.6964111328125,283.01580810546875,293.59979248046875,291.1702880859375,1.0,0.1714772582054138,0.9609294533729552,0.9609294533729552,1.0,1.0,-0.6848075985908508,0.2748681902885437,0.4099393784999847,0.1547940820455551,0.0,0.0,0.2454711198806762,26.16318702697754,25.0,1.4051964282989502,-5628.99267578125,48.70962142944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3588562011719,305.627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.97265625,18000.0,0.0,0.0,0.1258199959993362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739825904369354,0.1739869266748428,-4.3426721276773605e-06,0.0,0.0001276912953471,0.0,0.0,7.040042877197266,0.0,0.0,0.0,0.2820452749729156,4.0,0.0,1.0
394980,293.37176513671875,297.1499938964844,293.1499938964844,0.005349984858185,-392.6777648925781,298.2719116210937,0.5485453009605408,0.050000000745058,0.0458217859268188,294.7056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.171142578125,0.5485453009605408,0.050000000745058,0.0482525452971458,293.317138671875,297.1499938964844,293.1499938964844,0.0878060907125473,-1603.3489990234375,304.1662292480469,0.7911577224731445,0.1439146548509597,0.102032795548439,293.2212219238281,297.1499938964844,293.1499938964844,0.0898303166031837,-2211.62744140625,304.1571960449219,0.7964234948158264,0.1473724097013473,0.1408399045467376,293.6033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.171142578125,0.5485453009605408,0.050000000745058,0.2288893014192581,291.1712646484375,291.1499938964844,267.25665283203125,265.7266540527344,283.0185546875,293.6030578613281,291.17144775390625,1.0,0.1709076911211013,0.961211323738098,0.961211323738098,1.0,1.0,-0.6790405511856079,0.2729111611843109,0.4061294198036194,0.1523462831974029,0.0,0.0,0.2425614148378372,26.16746711730957,25.0,1.6466494798660278,-5580.818359375,48.00151062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3596496582031,305.6097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.3125,18000.0,0.0,0.0,0.124976210296154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1720699369907379,0.1720742732286453,-4.338909548096126e-06,0.0,0.0001268349587917,0.0,0.0,6.952672958374023,0.0,0.0,0.0,0.2817012071609497,4.0,0.0,1.0
395040,293.37176513671875,297.1499938964844,293.1499938964844,0.005349984858185,-392.6777648925781,298.2719116210937,0.5485453009605408,0.050000000745058,0.0458217859268188,294.7056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.171142578125,0.5485453009605408,0.050000000745058,0.0482525452971458,293.317138671875,297.1499938964844,293.1499938964844,0.0878060907125473,-1603.3489990234375,304.1662292480469,0.7911577224731445,0.1439146548509597,0.102032795548439,293.2212219238281,297.1499938964844,293.1499938964844,0.0898303166031837,-2211.62744140625,304.1571960449219,0.7964234948158264,0.1473724097013473,0.1408399045467376,293.6033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.171142578125,0.5485453009605408,0.050000000745058,0.2288893014192581,291.1712646484375,291.1499938964844,267.25665283203125,265.7266540527344,283.0185546875,293.6030578613281,291.17144775390625,1.0,0.1709076911211013,0.961211323738098,0.961211323738098,1.0,1.0,-0.6790405511856079,0.2729111611843109,0.4061294198036194,0.1523462831974029,0.0,0.0,0.2425614148378372,26.16746711730957,25.0,1.6466494798660278,-5580.818359375,48.00151062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3596496582031,305.6097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.3125,18000.0,0.0,0.0,0.124976210296154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1720699369907379,0.1720742732286453,-4.338909548096126e-06,0.0,0.0001268349587917,0.0,0.0,6.952672958374023,0.0,0.0,0.0,0.2817012071609497,4.0,0.0,1.0
395100,293.3732604980469,297.1499938964844,293.1499938964844,0.0053129927255213,-390.3180236816406,298.229736328125,0.5483431220054626,0.050000000745058,0.0458232387900352,294.7149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717834472656,0.5483431220054626,0.050000000745058,0.0482540801167488,293.3172912597656,297.1499938964844,293.1499938964844,0.0861725434660911,-1579.7259521484375,304.166259765625,0.7869046926498413,0.1417677104473114,0.1005339920520782,293.2215576171875,297.1499938964844,293.1499938964844,0.0890934243798255,-2197.163818359375,304.1572265625,0.7943931818008423,0.1464031785726547,0.1399249732494354,293.6050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717834472656,0.5483431220054626,0.050000000745058,0.2288965731859207,291.171875,291.1499938964844,267.2749938964844,265.74176025390625,283.0203552246094,293.60467529296875,291.1720886230469,1.0,0.1706223636865615,0.961352288722992,0.961352288722992,1.0,1.0,-0.6761559844017029,0.271918386220932,0.4042375981807709,0.1511575579643249,0.0,0.0,0.241037979722023,26.1689510345459,25.0,1.7319586277008057,-5556.38818359375,47.64942169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3617248535156,305.60113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.494140625,18000.0,0.0,0.0,0.124534010887146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1710767745971679,0.1710811108350753,-4.336968686402543e-06,0.0,0.000126386192278,0.0,0.0,6.907432556152344,0.0,0.0,0.0,0.2815232574939728,4.0,0.0,1.0
395160,293.3747253417969,297.1499938964844,293.1499938964844,0.0052760248072445,-387.9500122070313,298.1874694824219,0.5481476187705994,0.050000000745058,0.0458246506750583,294.7239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723937988281,0.5481476187705994,0.050000000745058,0.0482555627822876,293.3174133300781,297.1499938964844,293.1499938964844,0.0845389440655708,-1556.137939453125,304.166259765625,0.7826383709907532,0.1396252959966659,0.0990374386310577,293.2218933105469,297.1499938964844,293.1499938964844,0.0883569791913032,-2182.712890625,304.1572570800781,0.7923664450645447,0.1454357206821441,0.1390110254287719,293.6065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723937988281,0.5481476187705994,0.050000000745058,0.2289036214351654,291.1725158691406,291.1499938964844,267.2933349609375,265.7568359375,283.02252197265625,293.6062927246094,291.1727294921875,1.0,0.1703368872404098,0.961502194404602,0.961502194404602,1.0,1.0,-0.6732749342918396,0.2709157168865204,0.4023591876029968,0.1499986350536346,0.0,0.0,0.2394706159830093,26.16989517211914,25.0,1.7933692932128906,-5531.71484375,47.29903411865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3647155761719,305.5926208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.67578125,18000.0,0.0,0.0,0.1240772232413292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700604110956192,0.1700647473335266,-4.334988716436783e-06,0.0,0.0001259226119145,0.0,0.0,6.861220359802246,0.0,0.0,0.0,0.2813416123390198,4.0,0.0,1.0
395220,293.37750244140625,297.1499938964844,293.1499938964844,0.0052022458985447,-383.1951904296875,298.10260009765625,0.5477800965309143,0.050000000745058,0.0458273105323314,294.7409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737060546875,0.5477800965309143,0.050000000745058,0.048258364200592,293.3175048828125,297.1499938964844,293.1499938964844,0.0812751874327659,-1509.1668701171875,304.1662902832031,0.7741066813468933,0.135362833738327,0.0960572808980941,293.2223815917969,297.1499938964844,293.1499938964844,0.0868892073631286,-2153.93115234375,304.15728759765625,0.7883394360542297,0.1435114741325378,0.1371910572052002,293.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737060546875,0.5477800965309143,0.050000000745058,0.2289169132709503,291.173828125,291.1499938964844,267.3299865722656,265.7869567871094,283.0282897949219,293.6094055175781,291.1740417480469,1.0,0.1697661280632019,0.9618020057678224,0.9618020057678224,1.0,1.0,-0.6675364971160889,0.268879234790802,0.3986572921276092,0.1477876156568527,0.0,0.0,0.2362029999494552,26.169830322265625,25.0,1.8617141246795648,-5481.58642578125,46.60456085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3732604980469,305.5755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.029296875,18000.0,0.0,0.0,0.123115949332714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1679589599370956,0.167963296175003,-4.330915089667542e-06,0.0,0.0001249470369657,0.0,0.0,6.7659430503845215,0.0,0.0,0.0,0.2809674143791199,4.0,0.0,1.0
395280,293.37750244140625,297.1499938964844,293.1499938964844,0.0052022458985447,-383.1951904296875,298.10260009765625,0.5477800965309143,0.050000000745058,0.0458273105323314,294.7409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737060546875,0.5477800965309143,0.050000000745058,0.048258364200592,293.3175048828125,297.1499938964844,293.1499938964844,0.0812751874327659,-1509.1668701171875,304.1662902832031,0.7741066813468933,0.135362833738327,0.0960572808980941,293.2223815917969,297.1499938964844,293.1499938964844,0.0868892073631286,-2153.93115234375,304.15728759765625,0.7883394360542297,0.1435114741325378,0.1371910572052002,293.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737060546875,0.5477800965309143,0.050000000745058,0.2289169132709503,291.173828125,291.1499938964844,267.3299865722656,265.7869567871094,283.0282897949219,293.6094055175781,291.1740417480469,1.0,0.1697661280632019,0.9618020057678224,0.9618020057678224,1.0,1.0,-0.6675364971160889,0.268879234790802,0.3986572921276092,0.1477876156568527,0.0,0.0,0.2362029999494552,26.169830322265625,25.0,1.8617141246795648,-5481.58642578125,46.60456085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3732604980469,305.5755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.029296875,18000.0,0.0,0.0,0.123115949332714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1679589599370956,0.167963296175003,-4.330915089667542e-06,0.0,0.0001249470369657,0.0,0.0,6.7659430503845215,0.0,0.0,0.0,0.2809674143791199,4.0,0.0,1.0
395340,293.3800048828125,297.1499938964844,293.1499938964844,0.0051288655959069,-378.42864990234375,298.0175170898437,0.5474487543106079,0.050000000745058,0.0458297207951545,294.7562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.175048828125,0.5474487543106079,0.050000000745058,0.0482609048485755,293.3173828125,297.1499938964844,293.1499938964844,0.0780228972434997,-1462.6412353515625,304.1662902832031,0.7656443119049072,0.1311459839344024,0.0931051149964332,293.22271728515625,297.1499938964844,293.1499938964844,0.0854348763823509,-2125.44921875,304.15728759765625,0.7843740582466125,0.1416107267141342,0.1353902518749237,293.6127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.175048828125,0.5474487543106079,0.050000000745058,0.2289289534091949,291.1751403808594,291.1499938964844,267.3666687011719,265.81695556640625,283.0362548828125,293.6123962402344,291.17535400390625,1.0,0.1691969335079193,0.9621018171310424,0.9621018171310424,1.0,1.0,-0.6618525385856628,0.2668013870716095,0.3950511813163757,0.1457450985908508,0.0,0.0,0.2327580153942108,26.16667938232422,25.0,1.8611323833465576,-5430.3515625,45.92056655883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38458251953125,305.5580139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.35546875,18000.0,0.0,0.0,0.122086763381958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1657685190439224,0.1657728403806686,-4.326694579503965e-06,0.0,0.0001239025441464,0.0,0.0,6.667012691497803,0.0,0.0,0.0,0.2805793881416321,4.0,0.0,1.0
395400,293.3800048828125,297.1499938964844,293.1499938964844,0.0051288655959069,-378.42864990234375,298.0175170898437,0.5474487543106079,0.050000000745058,0.0458297207951545,294.7562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.175048828125,0.5474487543106079,0.050000000745058,0.0482609048485755,293.3173828125,297.1499938964844,293.1499938964844,0.0780228972434997,-1462.6412353515625,304.1662902832031,0.7656443119049072,0.1311459839344024,0.0931051149964332,293.22271728515625,297.1499938964844,293.1499938964844,0.0854348763823509,-2125.44921875,304.15728759765625,0.7843740582466125,0.1416107267141342,0.1353902518749237,293.6127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.175048828125,0.5474487543106079,0.050000000745058,0.2289289534091949,291.1751403808594,291.1499938964844,267.3666687011719,265.81695556640625,283.0362548828125,293.6123962402344,291.17535400390625,1.0,0.1691969335079193,0.9621018171310424,0.9621018171310424,1.0,1.0,-0.6618525385856628,0.2668013870716095,0.3950511813163757,0.1457450985908508,0.0,0.0,0.2327580153942108,26.16667938232422,25.0,1.8611323833465576,-5430.3515625,45.92056655883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38458251953125,305.5580139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.35546875,18000.0,0.0,0.0,0.122086763381958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1657685190439224,0.1657728403806686,-4.326694579503965e-06,0.0,0.0001239025441464,0.0,0.0,6.667012691497803,0.0,0.0,0.0,0.2805793881416321,4.0,0.0,1.0
395460,293.3822021484375,297.1499938964844,293.1499938964844,0.0050560729578137,-373.6643981933594,297.9324951171875,0.5471588373184204,0.050000000745058,0.0458318404853343,294.769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5471588373184204,0.050000000745058,0.048263132572174,293.3169250488281,297.1499938964844,293.1499938964844,0.0747916772961616,-1416.775146484375,304.1662292480469,0.7573292255401611,0.126994252204895,0.0901943817734718,293.22283935546875,297.1499938964844,293.1499938964844,0.08400209993124,-2097.43701171875,304.1572265625,0.7805013656616211,0.1397446095943451,0.133619025349617,293.6155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5471588373184204,0.050000000745058,0.2289395332336425,291.1764221191406,291.1499938964844,267.4033203125,265.8468933105469,283.0468444824219,293.615234375,291.1766662597656,1.0,0.1686310172080993,0.962416172027588,0.962416172027588,1.0,1.0,-0.6562513709068298,0.2646839320659637,0.3915674388408661,0.143900454044342,0.0,0.0,0.2291435450315475,26.159950256347656,25.0,1.8107534646987915,-5378.009765625,45.24964904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3978576660156,305.5393981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.64453125,18000.0,0.0,0.0,0.120988555252552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634973585605621,0.1635016798973083,-4.322345830587437e-06,0.0,0.0001227879984071,0.0,0.0,6.56484317779541,0.0,0.0,0.0,0.2801791131496429,4.0,0.0,1.0
395520,293.3822021484375,297.1499938964844,293.1499938964844,0.0050560729578137,-373.6643981933594,297.9324951171875,0.5471588373184204,0.050000000745058,0.0458318404853343,294.769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5471588373184204,0.050000000745058,0.048263132572174,293.3169250488281,297.1499938964844,293.1499938964844,0.0747916772961616,-1416.775146484375,304.1662292480469,0.7573292255401611,0.126994252204895,0.0901943817734718,293.22283935546875,297.1499938964844,293.1499938964844,0.08400209993124,-2097.43701171875,304.1572265625,0.7805013656616211,0.1397446095943451,0.133619025349617,293.6155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5471588373184204,0.050000000745058,0.2289395332336425,291.1764221191406,291.1499938964844,267.4033203125,265.8468933105469,283.0468444824219,293.615234375,291.1766662597656,1.0,0.1686310172080993,0.962416172027588,0.962416172027588,1.0,1.0,-0.6562513709068298,0.2646839320659637,0.3915674388408661,0.143900454044342,0.0,0.0,0.2291435450315475,26.159950256347656,25.0,1.8107534646987915,-5378.009765625,45.24964904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3978576660156,305.5393981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.64453125,18000.0,0.0,0.0,0.120988555252552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634973585605621,0.1635016798973083,-4.322345830587437e-06,0.0,0.0001227879984071,0.0,0.0,6.56484317779541,0.0,0.0,0.0,0.2801791131496429,4.0,0.0,1.0
395580,293.3840026855469,297.1499938964844,293.1499938964844,0.0049840654246509,-368.9172058105469,297.84771728515625,0.5469149947166443,0.050000000745058,0.0458336286246776,294.7812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.5469149947166443,0.050000000745058,0.048265017569065,293.3161315917969,297.1499938964844,293.1499938964844,0.0715931057929992,-1371.794677734375,304.1661682128906,0.7492276430130005,0.1229279339313507,0.087339237332344,293.22271728515625,297.1499938964844,293.1499938964844,0.0825994983315467,-2070.07177734375,304.1571655273437,0.776752233505249,0.1379247307777404,0.1318883299827575,293.6180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.5469149947166443,0.050000000745058,0.2289484739303589,291.1776733398437,291.1499938964844,267.44000244140625,265.8767395019531,283.0604858398437,293.6177978515625,291.1778564453125,1.0,0.1680703610181808,0.9627305269241332,0.9627305269241332,1.0,1.0,-0.6507628560066223,0.2625304460525512,0.388232409954071,0.1422791332006454,0.0,0.0,0.2253693491220474,26.14921760559082,25.0,1.6699514389038086,-5324.3623046875,44.59454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.412353515625,305.51934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.88671875,18000.0,0.0,0.0,0.1198225244879722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611545532941818,0.161158874630928,-4.317887032811996e-06,0.0,0.0001216046293848,0.0,0.0,6.4598774909973145,0.0,0.0,0.0,0.2797684073448181,4.0,0.0,1.0
395640,293.3840026855469,297.1499938964844,293.1499938964844,0.0049840654246509,-368.9172058105469,297.84771728515625,0.5469149947166443,0.050000000745058,0.0458336286246776,294.7812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.5469149947166443,0.050000000745058,0.048265017569065,293.3161315917969,297.1499938964844,293.1499938964844,0.0715931057929992,-1371.794677734375,304.1661682128906,0.7492276430130005,0.1229279339313507,0.087339237332344,293.22271728515625,297.1499938964844,293.1499938964844,0.0825994983315467,-2070.07177734375,304.1571655273437,0.776752233505249,0.1379247307777404,0.1318883299827575,293.6180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.5469149947166443,0.050000000745058,0.2289484739303589,291.1776733398437,291.1499938964844,267.44000244140625,265.8767395019531,283.0604858398437,293.6177978515625,291.1778564453125,1.0,0.1680703610181808,0.9627305269241332,0.9627305269241332,1.0,1.0,-0.6507628560066223,0.2625304460525512,0.388232409954071,0.1422791332006454,0.0,0.0,0.2253693491220474,26.14921760559082,25.0,1.6699514389038086,-5324.3623046875,44.59454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.412353515625,305.51934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.88671875,18000.0,0.0,0.0,0.1198225244879722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611545532941818,0.161158874630928,-4.317887032811996e-06,0.0,0.0001216046293848,0.0,0.0,6.4598774909973145,0.0,0.0,0.0,0.2797684073448181,4.0,0.0,1.0
395700,293.3847351074219,297.1499938964844,293.1499938964844,0.0049484628252685,-366.55853271484375,297.8055114746094,0.5468118190765381,0.050000000745058,0.0458343885838985,294.7860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781005859375,0.5468118190765381,0.050000000745058,0.0482658185064792,293.3155517578125,297.1499938964844,293.1499938964844,0.0700113326311111,-1349.725341796875,304.1661071777344,0.7452737092971802,0.1209358572959899,0.0859377458691597,293.2225341796875,297.1499938964844,293.1499938964844,0.0819129571318626,-2056.7021484375,304.1571044921875,0.7749344110488892,0.1370364129543304,0.1310419589281082,293.6192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781005859375,0.5468118190765381,0.050000000745058,0.2289522588253021,291.1781921386719,291.1499938964844,267.4583435058594,265.89166259765625,283.06854248046875,293.6189880371094,291.1783447265625,1.0,0.1677927076816558,0.9628876447677612,0.9628876447677612,1.0,1.0,-0.6480714678764343,0.2614421844482422,0.3866292834281921,0.1415597945451736,0.0,0.0,0.2234343588352203,26.142202377319336,25.0,1.449712872505188,-5296.9638671875,44.27388000488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4198608398437,305.50909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.97265625,18000.0,0.0,0.0,0.1192144230008125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1599619090557098,0.159966230392456,-4.3156242099939846e-06,0.0,0.0001209874826599,0.0,0.0,6.406601905822754,0.0,0.0,0.0,0.2795601487159729,4.0,0.0,1.0
395760,293.3853454589844,297.1499938964844,293.1499938964844,0.0049132322892546,-364.2171630859375,297.76348876953125,0.5467249155044556,0.050000000745058,0.0458350330591201,294.7901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.5467249155044556,0.050000000745058,0.0482664965093135,293.3147277832031,297.1499938964844,293.1499938964844,0.0684526041150093,-1328.1005859375,304.166015625,0.7414138913154602,0.1190012767910957,0.084564208984375,293.2222900390625,297.1499938964844,293.1499938964844,0.0812387242913246,-2043.5899658203125,304.15704345703125,0.7731655240058899,0.1361684948205948,0.1302113384008407,293.6203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.5467249155044556,0.050000000745058,0.22895547747612,291.1786499023437,291.1499938964844,267.4766540527344,265.9065246582031,283.07745361328125,293.6201171875,291.1788024902344,1.0,0.1675173044204712,0.963053584098816,0.963053584098816,1.0,1.0,-0.645431637763977,0.2603523135185241,0.3850793242454529,0.1409071087837219,0.0,0.0,0.2214797586202621,26.133514404296875,25.0,1.3966498374938965,-5270.19921875,43.958980560302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4273986816406,305.4975891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.01171875,18000.0,0.0,0.0,0.1185915470123291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1587639451026916,0.1587682515382766,-4.313350473239552e-06,0.0,0.0001203553401865,0.0,0.0,6.353188991546631,0.0,0.0,0.0,0.2793513536453247,4.0,0.0,1.0
395820,293.3860168457031,297.1499938964844,293.1499938964844,0.0048440187238156,-359.5843505859375,297.6809387207031,0.5466221570968628,0.050000000745058,0.0458357967436313,294.7954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.179931640625,0.5466221570968628,0.050000000745058,0.048267301172018,293.31219482421875,297.1499938964844,293.1499938964844,0.0654681771993637,-1287.0511474609375,304.1656494140625,0.7341437935829163,0.1153435707092285,0.0819623172283172,293.22137451171875,297.1499938964844,293.1499938964844,0.0799422040581703,-2018.4188232421875,304.1568603515625,0.7698559165000916,0.1345187723636627,0.1286242753267288,293.6221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.179931640625,0.5466221570968628,0.050000000745058,0.2289593070745468,291.1800842285156,291.1499938964844,267.5133361816406,265.93621826171875,283.097900390625,293.6220092773437,291.1805114746094,1.0,0.1669766306877136,0.9633853435516356,0.9633853435516356,1.0,1.0,-0.6404107213020325,0.2582088708877563,0.3822018504142761,0.1398296058177948,0.0,0.0,0.2173857986927032,26.10780334472656,25.0,2.7076425552368164,-5219.9873046875,43.354469299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4414367675781,305.4655456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.26953125,18000.0,0.0,0.0,0.1173121482133865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1563159078359604,0.1563202291727066,-4.308777079131687e-06,0.0,0.0001190569164464,0.0,0.0,6.244456768035889,0.0,0.0,0.0,0.2789269089698791,4.0,0.0,1.0
395880,293.3860168457031,297.1499938964844,293.1499938964844,0.0048440187238156,-359.5843505859375,297.6809387207031,0.5466221570968628,0.050000000745058,0.0458357967436313,294.7954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.179931640625,0.5466221570968628,0.050000000745058,0.048267301172018,293.31219482421875,297.1499938964844,293.1499938964844,0.0654681771993637,-1287.0511474609375,304.1656494140625,0.7341437935829163,0.1153435707092285,0.0819623172283172,293.22137451171875,297.1499938964844,293.1499938964844,0.0799422040581703,-2018.4188232421875,304.1568603515625,0.7698559165000916,0.1345187723636627,0.1286242753267288,293.6221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.179931640625,0.5466221570968628,0.050000000745058,0.2289593070745468,291.1800842285156,291.1499938964844,267.5133361816406,265.93621826171875,283.097900390625,293.6220092773437,291.1805114746094,1.0,0.1669766306877136,0.9633853435516356,0.9633853435516356,1.0,1.0,-0.6404107213020325,0.2582088708877563,0.3822018504142761,0.1398296058177948,0.0,0.0,0.2173857986927032,26.10780334472656,25.0,2.7076425552368164,-5219.9873046875,43.354469299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4414367675781,305.4655456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.26953125,18000.0,0.0,0.0,0.1173121482133865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1563159078359604,0.1563202291727066,-4.308777079131687e-06,0.0,0.0001190569164464,0.0,0.0,6.244456768035889,0.0,0.0,0.0,0.2789269089698791,4.0,0.0,1.0
395940,293.385986328125,297.1499938964844,293.1499938964844,0.0047762538306415,-354.9990234375,297.60089111328125,0.5465936660766602,0.050000000745058,0.0458360239863395,294.7978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.5465936660766602,0.050000000745058,0.0482675395905971,293.3089904785156,297.1499938964844,293.1499938964844,0.0626156479120254,-1248.2545166015625,304.1651916503906,0.7272785305976868,0.1118816658854484,0.0795125812292099,293.22003173828125,297.1499938964844,293.1499938964844,0.0787186399102211,-1994.7103271484373,304.1566162109375,0.7668444514274597,0.1329816430807113,0.1271448731422424,293.62359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.5465936660766602,0.050000000745058,0.2289604246616363,291.1830139160156,291.1499938964844,267.54998779296875,265.9658203125,283.1220397949219,293.6234741210937,291.18359375,1.0,0.1664525419473648,0.9637171626091005,0.9637171626091005,1.0,1.0,-0.6356971263885498,0.2560924291610718,0.3796046674251556,0.1390578001737594,0.0,0.0,0.2127889543771743,26.07465934753418,25.0,3.98971438407898,-5168.56689453125,42.7825927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45263671875,305.4190368652344,278.1499938964844,0.0,18000.0,313.1499938964844,18011.142578125,18000.0,0.0,0.0,0.1160103008151054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153643786907196,0.1536480784416198,-4.303967216401361e-06,0.0,0.000117735704407,0.0,0.0,6.1264967918396,0.0,0.0,0.0,0.2784690856933594,4.0,0.0,1.0
396000,293.385986328125,297.1499938964844,293.1499938964844,0.0047762538306415,-354.9990234375,297.60089111328125,0.5465936660766602,0.050000000745058,0.0458360239863395,294.7978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.5465936660766602,0.050000000745058,0.0482675395905971,293.3089904785156,297.1499938964844,293.1499938964844,0.0626156479120254,-1248.2545166015625,304.1651916503906,0.7272785305976868,0.1118816658854484,0.0795125812292099,293.22003173828125,297.1499938964844,293.1499938964844,0.0787186399102211,-1994.7103271484373,304.1566162109375,0.7668444514274597,0.1329816430807113,0.1271448731422424,293.62359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.5465936660766602,0.050000000745058,0.2289604246616363,291.1830139160156,291.1499938964844,267.54998779296875,265.9658203125,283.1220397949219,293.6234741210937,291.18359375,1.0,0.1664525419473648,0.9637171626091005,0.9637171626091005,1.0,1.0,-0.6356971263885498,0.2560924291610718,0.3796046674251556,0.1390578001737594,0.0,0.0,0.2127889543771743,26.07465934753418,25.0,3.98971438407898,-5168.56689453125,42.7825927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45263671875,305.4190368652344,278.1499938964844,0.0,18000.0,313.1499938964844,18011.142578125,18000.0,0.0,0.0,0.1160103008151054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153643786907196,0.1536480784416198,-4.303967216401361e-06,0.0,0.000117735704407,0.0,0.0,6.1264967918396,0.0,0.0,0.0,0.2784690856933594,4.0,0.0,1.0
396060,293.38531494140625,297.1499938964844,293.1499938964844,0.0047104898840188,-350.53857421875,297.5220947265625,0.5466151237487793,0.050000000745058,0.0458358824253082,294.7977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.5466151237487793,0.050000000745058,0.0482673905789852,293.3054504394531,297.1499938964844,293.1499938964844,0.0598702691495418,-1211.35595703125,304.1647033691406,0.7205797433853149,0.1085714846849441,0.0771744921803474,293.2183532714844,297.1499938964844,293.1499938964844,0.0775809660553932,-1972.7506103515625,304.15631103515625,0.7640841007232666,0.1315474659204483,0.1257635205984115,293.62451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.5466151237487793,0.050000000745058,0.2289597243070602,291.1849975585937,291.1499938964844,267.5882873535156,265.9967956542969,283.1502380371094,293.6244201660156,291.1847839355469,1.0,0.1659463495016098,0.964062750339508,0.964062750339508,1.0,1.0,-0.6312321424484253,0.2539879381656647,0.3772442042827606,0.1385553628206253,0.0,0.0,0.2079496085643768,26.03778076171875,25.0,0.1602535545825958,-5104.13037109375,42.23989486694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4623718261719,305.376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.623046875,18000.0,0.0,0.0,0.1146829947829246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.150794118642807,0.150798425078392,-4.298790372558869e-06,0.0,0.0001163886627182,0.0,0.0,6.001164436340332,0.0,0.0,0.0,0.277983546257019,4.0,0.0,1.0
396120,293.38531494140625,297.1499938964844,293.1499938964844,0.0047104898840188,-350.53857421875,297.5220947265625,0.5466151237487793,0.050000000745058,0.0458358824253082,294.7977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.5466151237487793,0.050000000745058,0.0482673905789852,293.3054504394531,297.1499938964844,293.1499938964844,0.0598702691495418,-1211.35595703125,304.1647033691406,0.7205797433853149,0.1085714846849441,0.0771744921803474,293.2183532714844,297.1499938964844,293.1499938964844,0.0775809660553932,-1972.7506103515625,304.15631103515625,0.7640841007232666,0.1315474659204483,0.1257635205984115,293.62451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.5466151237487793,0.050000000745058,0.2289597243070602,291.1849975585937,291.1499938964844,267.5882873535156,265.9967956542969,283.1502380371094,293.6244201660156,291.1847839355469,1.0,0.1659463495016098,0.964062750339508,0.964062750339508,1.0,1.0,-0.6312321424484253,0.2539879381656647,0.3772442042827606,0.1385553628206253,0.0,0.0,0.2079496085643768,26.03778076171875,25.0,0.1602535545825958,-5104.13037109375,42.23989486694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4623718261719,305.376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.623046875,18000.0,0.0,0.0,0.1146829947829246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.150794118642807,0.150798425078392,-4.298790372558869e-06,0.0,0.0001163886627182,0.0,0.0,6.001164436340332,0.0,0.0,0.0,0.277983546257019,4.0,0.0,1.0
396180,293.38409423828125,297.1499938964844,293.1499938964844,0.0046480717137455,-346.3554382324219,297.44207763671875,0.5466696619987488,0.050000000745058,0.0458354987204074,294.79541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.5466696619987488,0.050000000745058,0.0482669882476329,293.3017883300781,297.1499938964844,293.1499938964844,0.0572319813072681,-1176.349609375,304.1641845703125,0.7138090133666992,0.1053756698966026,0.0749220103025436,293.2164001464844,297.1499938964844,293.1499938964844,0.0765600949525833,-1953.1929931640625,304.1559143066406,0.7615531086921692,0.1302152574062347,0.1244787871837616,293.6249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.5466696619987488,0.050000000745058,0.2289578169584274,291.1811218261719,291.1499938964844,267.6296691894531,266.030517578125,283.18243408203125,293.6249389648437,291.1800842285156,1.0,0.1654589772224426,0.964408278465271,0.964408278465271,1.0,1.0,-0.6269838213920593,0.2519020438194275,0.3750817775726318,0.1382675915956497,0.0,0.0,0.2040136754512787,25.99930953979492,25.0,-5.441157341003418,-5042.4013671875,41.724403381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4742736816406,305.3529357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.732421875,18000.0,0.0,0.0,0.1132906824350357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483348608016967,0.1483391523361206,-4.293846359360032e-06,0.0,0.0001149756426457,0.0,0.0,5.892797470092773,0.0,0.0,0.0,0.2775585353374481,4.0,0.0,1.0
396240,293.38409423828125,297.1499938964844,293.1499938964844,0.0046480717137455,-346.3554382324219,297.44207763671875,0.5466696619987488,0.050000000745058,0.0458354987204074,294.79541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.5466696619987488,0.050000000745058,0.0482669882476329,293.3017883300781,297.1499938964844,293.1499938964844,0.0572319813072681,-1176.349609375,304.1641845703125,0.7138090133666992,0.1053756698966026,0.0749220103025436,293.2164001464844,297.1499938964844,293.1499938964844,0.0765600949525833,-1953.1929931640625,304.1559143066406,0.7615531086921692,0.1302152574062347,0.1244787871837616,293.6249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.5466696619987488,0.050000000745058,0.2289578169584274,291.1811218261719,291.1499938964844,267.6296691894531,266.030517578125,283.18243408203125,293.6249389648437,291.1800842285156,1.0,0.1654589772224426,0.964408278465271,0.964408278465271,1.0,1.0,-0.6269838213920593,0.2519020438194275,0.3750817775726318,0.1382675915956497,0.0,0.0,0.2040136754512787,25.99930953979492,25.0,-5.441157341003418,-5042.4013671875,41.724403381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4742736816406,305.3529357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.732421875,18000.0,0.0,0.0,0.1132906824350357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483348608016967,0.1483391523361206,-4.293846359360032e-06,0.0,0.0001149756426457,0.0,0.0,5.892797470092773,0.0,0.0,0.0,0.2775585353374481,4.0,0.0,1.0
396300,293.38330078125,297.1499938964844,293.1499938964844,0.0046172956936061,-344.2840881347656,297.402587890625,0.5467065572738647,0.050000000745058,0.0458352379500865,294.79345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.5467065572738647,0.050000000745058,0.0482667125761508,293.2999572753906,297.1499938964844,293.1499938964844,0.0559350103139877,-1159.2774658203125,304.1639709472656,0.7103177905082703,0.103816844522953,0.0738234519958496,293.2153015136719,297.1499938964844,293.1499938964844,0.0760778933763504,-1943.974609375,304.1557006835937,0.7603696584701538,0.1295868158340454,0.1238722056150436,293.625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.5467065572738647,0.050000000745058,0.2289565056562423,291.1788330078125,291.1499938964844,267.6514892578125,266.0483703613281,283.19989013671875,293.625,291.1781311035156,1.0,0.1652224510908126,0.9645810723304749,0.9645810723304749,1.0,1.0,-0.6249352097511292,0.2508670091629028,0.3740682005882263,0.1381950080394745,0.0,0.0,0.2023289948701858,25.979835510253903,25.0,-4.90526294708252,-5017.13037109375,41.47642135620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4799194335937,305.34405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.65234375,18000.0,0.0,0.0,0.1125798225402832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473308354616165,0.1473351269960403,-4.291769982955884e-06,0.0,0.0001142542096204,0.0,0.0,5.848599433898926,0.0,0.0,0.0,0.2773831188678741,4.0,0.0,1.0
396360,293.3823547363281,297.1499938964844,293.1499938964844,0.0045869634486734,-342.22119140625,297.3641052246094,0.5467488765716553,0.050000000745058,0.0458349362015724,294.7910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778259277344,0.5467488765716553,0.050000000745058,0.0482663959264755,293.298095703125,297.1499938964844,293.1499938964844,0.0546450614929199,-1142.371826171875,304.1637878417969,0.7067252397537231,0.1022833213210105,0.0727426260709762,293.21417236328125,297.1499938964844,293.1499938964844,0.075605422258377,-1934.9349365234373,304.155517578125,0.7592385411262512,0.128982663154602,0.1232888028025627,293.6249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778259277344,0.5467488765716553,0.050000000745058,0.2289550006389618,291.1776733398437,291.1499938964844,267.6739807128906,266.0668029785156,283.2181396484375,293.6249694824219,291.177490234375,1.0,0.1649907082319259,0.9647610187530518,0.9647610187530518,1.0,1.0,-0.62293541431427,0.2498388290405273,0.3730965554714203,0.1381648331880569,0.0,0.0,0.2006071507930755,25.960289001464844,25.0,-2.757016181945801,-4993.3642578125,41.23476028442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4842834472656,305.3337097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.14453125,18000.0,0.0,0.0,0.1118713989853859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1463633477687835,0.1463676393032074,-4.289895969122881e-06,0.0,0.0001135352504206,0.0,0.0,5.806245803833008,0.0,0.0,0.0,0.2772162556648254,4.0,0.0,1.0
396420,293.3802490234375,297.1499938964844,293.1499938964844,0.0045268586836755,-338.0777282714844,297.2901306152344,0.5468471050262451,0.050000000745058,0.045834232121706,294.7849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5468471050262451,0.050000000745058,0.0482656545937061,293.2943420410156,297.1499938964844,293.1499938964844,0.0520913377404212,-1109.1160888671875,304.1634521484375,0.6995314955711365,0.0992907136678695,0.0706334039568901,293.2117614746094,297.1499938964844,293.1499938964844,0.0746926441788673,-1917.4581298828125,304.1552124023437,0.7571263313293457,0.1278448849916458,0.1221896186470985,293.6246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5468471050262451,0.050000000745058,0.22895148396492,291.1786499023437,291.1499938964844,267.72100830078125,266.10546875,283.2567749023437,293.6246643066406,291.1791076660156,1.0,0.1645416021347046,0.9651209115982056,0.9651209115982056,1.0,1.0,-0.619079053401947,0.2478086501359939,0.3712703883647918,0.1382137984037399,0.0,0.0,0.196750983595848,25.92119598388672,25.0,1.5437469482421875,-4943.9267578125,40.77003479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48858642578125,305.302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.603515625,18000.0,0.0,0.0,0.1104807630181312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1442737579345703,0.1442780345678329,-4.2862216105277184e-06,0.0,0.0001121239329222,0.0,0.0,5.71547269821167,0.0,0.0,0.0,0.2768647074699402,4.0,0.0,1.0
396480,293.3802490234375,297.1499938964844,293.1499938964844,0.0045268586836755,-338.0777282714844,297.2901306152344,0.5468471050262451,0.050000000745058,0.045834232121706,294.7849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5468471050262451,0.050000000745058,0.0482656545937061,293.2943420410156,297.1499938964844,293.1499938964844,0.0520913377404212,-1109.1160888671875,304.1634521484375,0.6995314955711365,0.0992907136678695,0.0706334039568901,293.2117614746094,297.1499938964844,293.1499938964844,0.0746926441788673,-1917.4581298828125,304.1552124023437,0.7571263313293457,0.1278448849916458,0.1221896186470985,293.6246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5468471050262451,0.050000000745058,0.22895148396492,291.1786499023437,291.1499938964844,267.72100830078125,266.10546875,283.2567749023437,293.6246643066406,291.1791076660156,1.0,0.1645416021347046,0.9651209115982056,0.9651209115982056,1.0,1.0,-0.619079053401947,0.2478086501359939,0.3712703883647918,0.1382137984037399,0.0,0.0,0.196750983595848,25.92119598388672,25.0,1.5437469482421875,-4943.9267578125,40.77003479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48858642578125,305.302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.603515625,18000.0,0.0,0.0,0.1104807630181312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1442737579345703,0.1442780345678329,-4.2862216105277184e-06,0.0,0.0001121239329222,0.0,0.0,5.71547269821167,0.0,0.0,0.0,0.2768647074699402,4.0,0.0,1.0
396540,293.3777770996094,297.1499938964844,293.1499938964844,0.0044681215658783,-333.99737548828125,297.21844482421875,0.5469586253166199,0.050000000745058,0.0458334349095821,294.7774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806640625,0.5469586253166199,0.050000000745058,0.0482648126780986,293.29058837890625,297.1499938964844,293.1499938964844,0.0495928116142749,-1076.858642578125,304.1631164550781,0.6924004554748535,0.0963940545916557,0.0685915723443031,293.209228515625,297.1499938964844,293.1499938964844,0.0738419145345687,-1901.1993408203125,304.1548767089844,0.7551988959312439,0.1267959177494049,0.1211756095290184,293.6239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806640625,0.5469586253166199,0.050000000745058,0.2289474904537201,291.1808166503906,291.1499938964844,267.7705383300781,266.1463623046875,283.2976379394531,293.6240539550781,291.18115234375,1.0,0.164111390709877,0.9654808044433594,0.9654808044433594,1.0,1.0,-0.6154049038887024,0.2458236366510391,0.3695812821388244,0.138374850153923,0.0,0.0,0.1924890130758285,25.88243103027344,25.0,2.4602768421173096,-4890.04638671875,40.329063415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4886169433594,305.2604675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.33203125,18000.0,0.0,0.0,0.1091251075267791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419545263051986,0.1419588029384613,-4.282227109797532e-06,0.0,0.000110748107545,0.0,0.0,5.61515998840332,0.0,0.0,0.0,0.2764790058135986,4.0,0.0,1.0
396600,293.3777770996094,297.1499938964844,293.1499938964844,0.0044681215658783,-333.99737548828125,297.21844482421875,0.5469586253166199,0.050000000745058,0.0458334349095821,294.7774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806640625,0.5469586253166199,0.050000000745058,0.0482648126780986,293.29058837890625,297.1499938964844,293.1499938964844,0.0495928116142749,-1076.858642578125,304.1631164550781,0.6924004554748535,0.0963940545916557,0.0685915723443031,293.209228515625,297.1499938964844,293.1499938964844,0.0738419145345687,-1901.1993408203125,304.1548767089844,0.7551988959312439,0.1267959177494049,0.1211756095290184,293.6239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806640625,0.5469586253166199,0.050000000745058,0.2289474904537201,291.1808166503906,291.1499938964844,267.7705383300781,266.1463623046875,283.2976379394531,293.6240539550781,291.18115234375,1.0,0.164111390709877,0.9654808044433594,0.9654808044433594,1.0,1.0,-0.6154049038887024,0.2458236366510391,0.3695812821388244,0.138374850153923,0.0,0.0,0.1924890130758285,25.88243103027344,25.0,2.4602768421173096,-4890.04638671875,40.329063415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4886169433594,305.2604675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.33203125,18000.0,0.0,0.0,0.1091251075267791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419545263051986,0.1419588029384613,-4.282227109797532e-06,0.0,0.000110748107545,0.0,0.0,5.61515998840332,0.0,0.0,0.0,0.2764790058135986,4.0,0.0,1.0
