time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
396660,293.3750305175781,297.1499938964844,293.1499938964844,0.0044111451134085,-330.03082275390625,297.1479797363281,0.5470782518386841,0.050000000745058,0.0458325743675231,294.7687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820678710937,0.5470782518386841,0.050000000745058,0.0482639074325561,293.286865234375,297.1499938964844,293.1499938964844,0.0471623800694942,-1045.732666015625,304.1628112792969,0.6853625178337097,0.0935932248830795,0.0666165426373481,293.2065734863281,297.1499938964844,293.1499938964844,0.0730619430541992,-1886.343017578125,304.1545715332031,0.7534420490264893,0.1258312165737152,0.1202424243092536,293.6230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820678710937,0.5470782518386841,0.050000000745058,0.2289431989192962,291.18212890625,291.1499938964844,267.8223876953125,266.1892395019531,283.33990478515625,293.6231994628906,291.1822814941406,1.0,0.1636998951435089,0.9658517837524414,0.9658517837524414,1.0,1.0,-0.6119075417518616,0.2439004033803939,0.3680071234703064,0.1386044770479202,0.0,0.0,0.1881059855222702,25.84423446655273,25.0,1.6864120960235596,-4835.2880859375,39.91102600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4862976074219,305.21173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.5078125,18000.0,0.0,0.0,0.1077980995178222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395722329616546,0.1395765095949173,-4.2780302464962006e-06,0.0,0.0001094013641704,0.0,0.0,5.51235294342041,0.0,0.0,0.0,0.2760825753211975,4.0,0.0,1.0
396720,293.3750305175781,297.1499938964844,293.1499938964844,0.0044111451134085,-330.03082275390625,297.1479797363281,0.5470782518386841,0.050000000745058,0.0458325743675231,294.7687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820678710937,0.5470782518386841,0.050000000745058,0.0482639074325561,293.286865234375,297.1499938964844,293.1499938964844,0.0471623800694942,-1045.732666015625,304.1628112792969,0.6853625178337097,0.0935932248830795,0.0666165426373481,293.2065734863281,297.1499938964844,293.1499938964844,0.0730619430541992,-1886.343017578125,304.1545715332031,0.7534420490264893,0.1258312165737152,0.1202424243092536,293.6230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820678710937,0.5470782518386841,0.050000000745058,0.2289431989192962,291.18212890625,291.1499938964844,267.8223876953125,266.1892395019531,283.33990478515625,293.6231994628906,291.1822814941406,1.0,0.1636998951435089,0.9658517837524414,0.9658517837524414,1.0,1.0,-0.6119075417518616,0.2439004033803939,0.3680071234703064,0.1386044770479202,0.0,0.0,0.1881059855222702,25.84423446655273,25.0,1.6864120960235596,-4835.2880859375,39.91102600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4862976074219,305.21173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.5078125,18000.0,0.0,0.0,0.1077980995178222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395722329616546,0.1395765095949173,-4.2780302464962006e-06,0.0,0.0001094013641704,0.0,0.0,5.51235294342041,0.0,0.0,0.0,0.2760825753211975,4.0,0.0,1.0
396780,293.3720397949219,297.1499938964844,293.1499938964844,0.0043558371253311,-326.17254638671875,297.07867431640625,0.5472000241279602,0.050000000745058,0.0458317026495933,294.7592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825866699219,0.5472000241279602,0.050000000745058,0.0482629910111427,293.2831420898437,297.1499938964844,293.1499938964844,0.0447993911802768,-1015.6718139648438,304.1624755859375,0.6784361600875854,0.0908795669674873,0.0647047832608223,293.2038879394531,297.1499938964844,293.1499938964844,0.0723482146859169,-1872.79248046875,304.1542358398437,0.7518380880355835,0.124944694340229,0.1193846091628074,293.6219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825866699219,0.5472000241279602,0.050000000745058,0.2289388477802276,291.1825866699219,291.1499938964844,267.8763427734375,266.2340087890625,283.38262939453125,293.6221008300781,291.1825866699219,1.0,0.1633066236972808,0.9662227630615234,0.9662227630615234,1.0,1.0,-0.6085763573646545,0.2420551776885986,0.3665211796760559,0.138853520154953,0.0,0.0,0.1837196797132492,25.80690193176269,25.0,0.5316848158836365,-4781.2119140625,39.5146598815918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4823303222656,305.1597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.369140625,18000.0,0.0,0.0,0.1065004616975784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1372129768133163,0.1372172534465789,-4.27383884016308e-06,0.0,0.0001080844303942,0.0,0.0,5.410848617553711,0.0,0.0,0.0,0.2756906151771545,4.0,0.0,1.0
396840,293.3720397949219,297.1499938964844,293.1499938964844,0.0043558371253311,-326.17254638671875,297.07867431640625,0.5472000241279602,0.050000000745058,0.0458317026495933,294.7592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825866699219,0.5472000241279602,0.050000000745058,0.0482629910111427,293.2831420898437,297.1499938964844,293.1499938964844,0.0447993911802768,-1015.6718139648438,304.1624755859375,0.6784361600875854,0.0908795669674873,0.0647047832608223,293.2038879394531,297.1499938964844,293.1499938964844,0.0723482146859169,-1872.79248046875,304.1542358398437,0.7518380880355835,0.124944694340229,0.1193846091628074,293.6219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825866699219,0.5472000241279602,0.050000000745058,0.2289388477802276,291.1825866699219,291.1499938964844,267.8763427734375,266.2340087890625,283.38262939453125,293.6221008300781,291.1825866699219,1.0,0.1633066236972808,0.9662227630615234,0.9662227630615234,1.0,1.0,-0.6085763573646545,0.2420551776885986,0.3665211796760559,0.138853520154953,0.0,0.0,0.1837196797132492,25.80690193176269,25.0,0.5316848158836365,-4781.2119140625,39.5146598815918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4823303222656,305.1597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.369140625,18000.0,0.0,0.0,0.1065004616975784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1372129768133163,0.1372172534465789,-4.27383884016308e-06,0.0,0.0001080844303942,0.0,0.0,5.410848617553711,0.0,0.0,0.0,0.2756906151771545,4.0,0.0,1.0
396900,293.3704833984375,297.1499938964844,293.1499938964844,0.0043287840671837,-324.2826538085937,297.04443359375,0.5472590923309326,0.050000000745058,0.0458312779664993,294.7542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.5472590923309326,0.050000000745058,0.0482625439763069,293.28131103515625,297.1499938964844,293.1499938964844,0.0436412990093231,-1000.995361328125,304.1623229980469,0.6750134229660034,0.0895518660545349,0.0637699142098426,293.2025451660156,297.1499938964844,293.1499938964844,0.0720150768756866,-1866.48291015625,304.1540832519531,0.75108802318573,0.124529130756855,0.1189825981855392,293.621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.5472590923309326,0.050000000745058,0.2289367318153381,291.1825256347656,291.1499938964844,267.9040832519531,266.25701904296875,283.4038391113281,293.6214904785156,291.1824645996094,1.0,0.1631167531013488,0.9664082527160645,0.9664082527160645,1.0,1.0,-0.6069684028625488,0.2411666214466095,0.3658017814159393,0.138969138264656,0.0,0.0,0.181556761264801,25.788761138916016,25.0,-0.0459280721843242,-4754.73095703125,39.32418441772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4797668457031,305.13311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.216796875,18000.0,0.0,0.0,0.1058642268180847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1360586732625961,0.1360629349946975,-4.2717824726423714e-06,0.0,0.0001074387328117,0.0,0.0,5.3613057136535645,0.0,0.0,0.0,0.2754991948604584,4.0,0.0,1.0
396960,293.368896484375,297.1499938964844,293.1499938964844,0.0043021123856306,-322.41748046875,297.0104675292969,0.5473158955574036,0.050000000745058,0.0458308719098567,294.7492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18231201171875,0.5473158955574036,0.050000000745058,0.0482621155679225,293.279541015625,297.1499938964844,293.1499938964844,0.0424981787800788,-986.5341796875,304.16217041015625,0.6716179251670837,0.0882420912384986,0.0628478974103927,293.201171875,297.1499938964844,293.1499938964844,0.071696363389492,-1860.455810546875,304.1539001464844,0.7503681778907776,0.1241303756833076,0.1185969859361648,293.62066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18231201171875,0.5473158955574036,0.050000000745058,0.2289347052574157,291.1822814941406,291.1499938964844,267.9322509765625,266.2803955078125,283.4248046875,293.6208190917969,291.1821594238281,1.0,0.1629311889410019,0.9665991067886353,0.9665991067886353,1.0,1.0,-0.6053957343101501,0.2403031885623932,0.3650925159454345,0.1390700191259384,0.0,0.0,0.1794285327196121,25.771020889282227,25.0,-0.5770972371101379,-4728.76318359375,39.13850402832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4768371582031,305.10626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.021484375,18000.0,0.0,0.0,0.1052373275160789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349292248487472,0.1349335014820099,-4.269767032383243e-06,0.0,0.000106802508526,0.0,0.0,5.312906742095947,0.0,0.0,0.0,0.2753121554851532,4.0,0.0,1.0
397020,293.3656311035156,297.1499938964844,293.1499938964844,0.0042498088441789,-318.75347900390625,296.9432983398437,0.5474193692207336,0.050000000745058,0.0458301343023777,294.73907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18145751953125,0.5474193692207336,0.050000000745058,0.0482613369822502,293.27606201171875,297.1499938964844,293.1499938964844,0.0402535051107406,-958.17236328125,304.1618347167969,0.6649039387702942,0.0856685787439346,0.0610376596450805,293.1985168457031,297.1499938964844,293.1499938964844,0.0710973665118217,-1849.151611328125,304.1535949707031,0.7490054368972778,0.1233775839209556,0.1178696975111961,293.6192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18145751953125,0.5474193692207336,0.050000000745058,0.2289310097694397,291.181396484375,291.1499938964844,267.9898681640625,266.32830810546875,283.4655456542969,293.6194152832031,291.1811218261719,1.0,0.1625721007585525,0.9669809341430664,0.9669809341430664,1.0,1.0,-0.6023441553115845,0.2386556565761566,0.3636884987354278,0.1392043083906173,0.0,0.0,0.1753017306327819,25.736909866333008,25.0,-1.445140361785889,-4678.6005859375,38.78026580810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46978759765625,305.0524597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.52734375,18000.0,0.0,0.0,0.1040144860744476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327587813138961,0.1327630430459976,-4.265889856469585e-06,0.0,0.0001055614775395,0.0,0.0,5.220115184783936,0.0,0.0,0.0,0.2749535143375397,4.0,0.0,1.0
397080,293.3656311035156,297.1499938964844,293.1499938964844,0.0042498088441789,-318.75347900390625,296.9432983398437,0.5474193692207336,0.050000000745058,0.0458301343023777,294.73907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18145751953125,0.5474193692207336,0.050000000745058,0.0482613369822502,293.27606201171875,297.1499938964844,293.1499938964844,0.0402535051107406,-958.17236328125,304.1618347167969,0.6649039387702942,0.0856685787439346,0.0610376596450805,293.1985168457031,297.1499938964844,293.1499938964844,0.0710973665118217,-1849.151611328125,304.1535949707031,0.7490054368972778,0.1233775839209556,0.1178696975111961,293.6192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18145751953125,0.5474193692207336,0.050000000745058,0.2289310097694397,291.181396484375,291.1499938964844,267.9898681640625,266.32830810546875,283.4655456542969,293.6194152832031,291.1811218261719,1.0,0.1625721007585525,0.9669809341430664,0.9669809341430664,1.0,1.0,-0.6023441553115845,0.2386556565761566,0.3636884987354278,0.1392043083906173,0.0,0.0,0.1753017306327819,25.736909866333008,25.0,-1.445140361785889,-4678.6005859375,38.78026580810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46978759765625,305.0524597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.52734375,18000.0,0.0,0.0,0.1040144860744476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327587813138961,0.1327630430459976,-4.265889856469585e-06,0.0,0.0001055614775395,0.0,0.0,5.220115184783936,0.0,0.0,0.0,0.2749535143375397,4.0,0.0,1.0
397140,293.3623352050781,297.1499938964844,293.1499938964844,0.0041987425647675,-315.1667785644531,296.8770751953125,0.5475047826766968,0.050000000745058,0.045829527080059,294.72906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801452636719,0.5475047826766968,0.050000000745058,0.0482606962323188,293.2727355957031,297.1499938964844,293.1499938964844,0.0380635559558868,-930.472900390625,304.1615600585937,0.6582956314086914,0.0831507071852684,0.0592678748071193,293.1958923339844,297.1499938964844,293.1499938964844,0.0705440714955329,-1838.7362060546875,304.1533203125,0.7477289438247681,0.1226781010627746,0.1171951964497566,293.61773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801452636719,0.5475047826766968,0.050000000745058,0.2289279699325561,291.1800537109375,291.1499938964844,268.0490417480469,266.3775329589844,283.50408935546875,293.617919921875,291.1797180175781,1.0,0.1622285544872284,0.9673627018928528,0.9673627018928528,1.0,1.0,-0.5994055867195129,0.2371210902929306,0.3622845113277435,0.1392189115285873,0.0,0.0,0.1713844984769821,25.70493507385254,25.0,-2.033061981201172,-4631.09521484375,38.43833541870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4609680175781,304.9991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.955078125,18000.0,0.0,0.0,0.1028410494327545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307238340377807,0.1307280957698822,-4.262255970388651e-06,0.0,0.000104370592453,0.0,0.0,5.133382320404053,0.0,0.0,0.0,0.2746182382106781,4.0,0.0,1.0
397200,293.3623352050781,297.1499938964844,293.1499938964844,0.0041987425647675,-315.1667785644531,296.8770751953125,0.5475047826766968,0.050000000745058,0.045829527080059,294.72906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801452636719,0.5475047826766968,0.050000000745058,0.0482606962323188,293.2727355957031,297.1499938964844,293.1499938964844,0.0380635559558868,-930.472900390625,304.1615600585937,0.6582956314086914,0.0831507071852684,0.0592678748071193,293.1958923339844,297.1499938964844,293.1499938964844,0.0705440714955329,-1838.7362060546875,304.1533203125,0.7477289438247681,0.1226781010627746,0.1171951964497566,293.61773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801452636719,0.5475047826766968,0.050000000745058,0.2289279699325561,291.1800537109375,291.1499938964844,268.0490417480469,266.3775329589844,283.50408935546875,293.617919921875,291.1797180175781,1.0,0.1622285544872284,0.9673627018928528,0.9673627018928528,1.0,1.0,-0.5994055867195129,0.2371210902929306,0.3622845113277435,0.1392189115285873,0.0,0.0,0.1713844984769821,25.70493507385254,25.0,-2.033061981201172,-4631.09521484375,38.43833541870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4609680175781,304.9991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.955078125,18000.0,0.0,0.0,0.1028410494327545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307238340377807,0.1307280957698822,-4.262255970388651e-06,0.0,0.000104370592453,0.0,0.0,5.133382320404053,0.0,0.0,0.0,0.2746182382106781,4.0,0.0,1.0
397260,293.35906982421875,297.1499938964844,293.1499938964844,0.0041487477719783,-311.6448669433594,296.8117980957031,0.547569215297699,0.050000000745058,0.0458290688693523,294.7194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.547569215297699,0.050000000745058,0.0482602193951606,293.26959228515625,297.1499938964844,293.1499938964844,0.0359276793897151,-903.3263549804688,304.1612548828125,0.6517929434776306,0.0806797295808792,0.0575324967503547,293.1933898925781,297.1499938964844,293.1499938964844,0.0700283944606781,-1829.050048828125,304.153076171875,0.7465181946754456,0.1220228746533393,0.116564817726612,293.6162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.547569215297699,0.050000000745058,0.2289256900548935,291.1784362792969,291.1499938964844,268.1095275878906,266.4278869628906,283.54010009765625,293.6163635253906,291.1781005859375,1.0,0.1618993133306503,0.9677484631538392,0.9677484631538392,1.0,1.0,-0.5965625643730164,0.2356969863176345,0.3608655929565429,0.1390997320413589,0.0,0.0,0.1676985770463943,25.675331115722656,25.0,-2.353583574295044,-4586.34423828125,38.11086654663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45025634765625,304.94683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.357421875,18000.0,0.0,0.0,0.1017257571220398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1288330256938934,0.1288372725248336,-4.258887202013284e-06,0.0,0.0001032387153827,0.0,0.0,5.053027629852295,0.0,0.0,0.0,0.2743076682090759,4.0,0.0,1.0
397320,293.35906982421875,297.1499938964844,293.1499938964844,0.0041487477719783,-311.6448669433594,296.8117980957031,0.547569215297699,0.050000000745058,0.0458290688693523,294.7194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.547569215297699,0.050000000745058,0.0482602193951606,293.26959228515625,297.1499938964844,293.1499938964844,0.0359276793897151,-903.3263549804688,304.1612548828125,0.6517929434776306,0.0806797295808792,0.0575324967503547,293.1933898925781,297.1499938964844,293.1499938964844,0.0700283944606781,-1829.050048828125,304.153076171875,0.7465181946754456,0.1220228746533393,0.116564817726612,293.6162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.547569215297699,0.050000000745058,0.2289256900548935,291.1784362792969,291.1499938964844,268.1095275878906,266.4278869628906,283.54010009765625,293.6163635253906,291.1781005859375,1.0,0.1618993133306503,0.9677484631538392,0.9677484631538392,1.0,1.0,-0.5965625643730164,0.2356969863176345,0.3608655929565429,0.1390997320413589,0.0,0.0,0.1676985770463943,25.675331115722656,25.0,-2.353583574295044,-4586.34423828125,38.11086654663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45025634765625,304.94683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.357421875,18000.0,0.0,0.0,0.1017257571220398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1288330256938934,0.1288372725248336,-4.258887202013284e-06,0.0,0.0001032387153827,0.0,0.0,5.053027629852295,0.0,0.0,0.0,0.2743076682090759,4.0,0.0,1.0
397380,293.3558654785156,297.1499938964844,293.1499938964844,0.00409966846928,-308.17547607421875,296.7474060058594,0.5476134419441223,0.050000000745058,0.0458287596702575,294.7102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.5476134419441223,0.050000000745058,0.0482598915696144,293.2666320800781,297.1499938964844,293.1499938964844,0.0338467322289943,-876.6329956054688,304.1609802246094,0.6453930735588074,0.0782480910420417,0.0558261387050151,293.1910400390625,297.1499938964844,293.1499938964844,0.0695436149835586,-1819.9598388671875,304.1528625488281,0.7453608512878418,0.1214053630828857,0.1159718558192253,293.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.5476134419441223,0.050000000745058,0.2289241552352905,291.1767883300781,291.1499938964844,268.171142578125,266.47918701171875,283.5740051269531,293.6148376464844,291.1764221191406,1.0,0.1615833938121795,0.9681342840194702,0.9681342840194702,1.0,1.0,-0.5938005447387695,0.2343641966581344,0.3594363629817962,0.1388724893331527,0.0,0.0,0.1642441302537918,25.648303985595703,25.0,-2.335748672485352,-4544.20361328125,37.79632568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4375305175781,304.89599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.78515625,18000.0,0.0,0.0,0.1006776243448257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270853281021118,0.127089574933052,-4.255787189322291e-06,0.0,0.0001021749849314,0.0,0.0,4.978963375091553,0.0,0.0,0.0,0.274021565914154,4.0,0.0,1.0
397440,293.3558654785156,297.1499938964844,293.1499938964844,0.00409966846928,-308.17547607421875,296.7474060058594,0.5476134419441223,0.050000000745058,0.0458287596702575,294.7102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.5476134419441223,0.050000000745058,0.0482598915696144,293.2666320800781,297.1499938964844,293.1499938964844,0.0338467322289943,-876.6329956054688,304.1609802246094,0.6453930735588074,0.0782480910420417,0.0558261387050151,293.1910400390625,297.1499938964844,293.1499938964844,0.0695436149835586,-1819.9598388671875,304.1528625488281,0.7453608512878418,0.1214053630828857,0.1159718558192253,293.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.5476134419441223,0.050000000745058,0.2289241552352905,291.1767883300781,291.1499938964844,268.171142578125,266.47918701171875,283.5740051269531,293.6148376464844,291.1764221191406,1.0,0.1615833938121795,0.9681342840194702,0.9681342840194702,1.0,1.0,-0.5938005447387695,0.2343641966581344,0.3594363629817962,0.1388724893331527,0.0,0.0,0.1642441302537918,25.648303985595703,25.0,-2.335748672485352,-4544.20361328125,37.79632568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4375305175781,304.89599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.78515625,18000.0,0.0,0.0,0.1006776243448257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270853281021118,0.127089574933052,-4.255787189322291e-06,0.0,0.0001021749849314,0.0,0.0,4.978963375091553,0.0,0.0,0.0,0.274021565914154,4.0,0.0,1.0
397500,293.35430908203125,297.1499938964844,293.1499938964844,0.0040754349902272,-306.45703125,296.7155456542969,0.5476295351982117,0.050000000745058,0.0458286516368389,294.70574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761169433594,0.5476295351982117,0.050000000745058,0.0482597760856151,293.2652587890625,297.1499938964844,293.1499938964844,0.0328273251652717,-863.4249267578125,304.16082763671875,0.6422287821769714,0.0770449489355087,0.0549822673201561,293.1898803710937,297.1499938964844,293.1499938964844,0.0693109706044197,-1815.6015625,304.1527709960937,0.7448009848594666,0.1211095303297042,0.1156879216432571,293.6139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761169433594,0.5476295351982117,0.050000000745058,0.2289235889911651,291.1759948730469,291.1499938964844,268.20233154296875,266.5051574707031,283.5905456542969,293.61407470703125,291.1756896972656,1.0,0.1614300608634948,0.9683271646499634,0.9683271646499634,1.0,1.0,-0.5924460887908936,0.2337208092212677,0.3587253093719482,0.1387389302253723,0.0,0.0,0.162590816617012,25.635757446289062,25.0,-2.159191131591797,-4523.958984375,37.64345550537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4305114746094,304.8711853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.533203125,18000.0,0.0,0.0,0.1001808494329452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1262593269348144,0.1262635886669159,-4.254332452546805e-06,0.0,0.0001016708265524,0.0,0.0,4.944035053253174,0.0,0.0,0.0,0.2738867104053497,4.0,0.0,1.0
397560,293.3527526855469,297.1499938964844,293.1499938964844,0.0040514064021408,-304.7490234375,296.6839904785156,0.5476425290107727,0.050000000745058,0.0458285622298717,294.7012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754150390625,0.5476425290107727,0.050000000745058,0.0482596829533577,293.263916015625,297.1499938964844,293.1499938964844,0.0318223498761653,-850.2935180664062,304.16070556640625,0.6390841007232666,0.0758495330810546,0.0541437976062297,293.18878173828125,297.1499938964844,293.1499938964844,0.0690839663147926,-1811.3505859375,304.1526794433594,0.744253396987915,0.1208219453692436,0.1154117360711097,293.6131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754150390625,0.5476425290107727,0.050000000745058,0.2289231568574905,291.1753234863281,291.1499938964844,268.23370361328125,266.5312805175781,283.60693359375,293.61334228515625,291.1750793457031,1.0,0.1612795144319534,0.9685220718383788,0.9685220718383788,1.0,1.0,-0.5911076664924622,0.2330892980098724,0.3580183684825897,0.1385978162288665,0.0,0.0,0.1609710752964019,25.62378692626953,25.0,-1.8784394264221191,-4504.14306640625,37.49324035644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.423095703125,304.8467102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3125,18000.0,0.0,0.0,0.0997019633650779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1254578828811645,0.1254621297121048,-4.252930921211373e-06,0.0,0.0001011848216876,0.0,0.0,4.910194396972656,0.0,0.0,0.0,0.273756206035614,4.0,0.0,1.0
397620,293.3497009277344,297.1499938964844,293.1499938964844,0.0040039089508354,-301.3601989746094,296.6217346191406,0.547660231590271,0.050000000745058,0.0458284430205822,294.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744384765625,0.547660231590271,0.050000000745058,0.0482595562934875,293.2613525390625,297.1499938964844,293.1499938964844,0.0298622902482748,-824.266357421875,304.160400390625,0.6328385472297668,0.0734825581312179,0.0524834245443344,293.1866455078125,297.1499938964844,293.1499938964844,0.0686471983790397,-1803.1759033203125,304.15252685546875,0.7431980967521667,0.1202725619077682,0.1148835346102714,293.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744384765625,0.547660231590271,0.050000000745058,0.2289225608110427,291.17437744140625,291.1499938964844,268.2970275878906,266.583984375,283.63922119140625,293.61187744140625,291.1742248535156,1.0,0.1609863936901092,0.9689120054244996,0.9689120054244996,1.0,1.0,-0.5884801149368286,0.2318631261587143,0.3566170036792755,0.1382916718721389,0.0,0.0,0.157791718840599,25.60131454467773,25.0,-1.1967132091522217,-4465.52001953125,37.20058441162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.407470703125,304.798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0,18000.0,0.0,0.0,0.0987976267933845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1239069551229476,0.1239112019538879,-4.250253823556704e-06,0.0,0.0001002670323941,0.0,0.0,4.844854354858398,0.0,0.0,0.0,0.2735046744346618,4.0,0.0,1.0
397680,293.3497009277344,297.1499938964844,293.1499938964844,0.0040039089508354,-301.3601989746094,296.6217346191406,0.547660231590271,0.050000000745058,0.0458284430205822,294.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744384765625,0.547660231590271,0.050000000745058,0.0482595562934875,293.2613525390625,297.1499938964844,293.1499938964844,0.0298622902482748,-824.266357421875,304.160400390625,0.6328385472297668,0.0734825581312179,0.0524834245443344,293.1866455078125,297.1499938964844,293.1499938964844,0.0686471983790397,-1803.1759033203125,304.15252685546875,0.7431980967521667,0.1202725619077682,0.1148835346102714,293.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744384765625,0.547660231590271,0.050000000745058,0.2289225608110427,291.17437744140625,291.1499938964844,268.2970275878906,266.583984375,283.63922119140625,293.61187744140625,291.1742248535156,1.0,0.1609863936901092,0.9689120054244996,0.9689120054244996,1.0,1.0,-0.5884801149368286,0.2318631261587143,0.3566170036792755,0.1382916718721389,0.0,0.0,0.157791718840599,25.60131454467773,25.0,-1.1967132091522217,-4465.52001953125,37.20058441162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.407470703125,304.798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0,18000.0,0.0,0.0,0.0987976267933845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1239069551229476,0.1239112019538879,-4.250253823556704e-06,0.0,0.0001002670323941,0.0,0.0,4.844854354858398,0.0,0.0,0.0,0.2735046744346618,4.0,0.0,1.0
397740,293.3467102050781,297.1499938964844,293.1499938964844,0.003957231529057,-298.0145263671875,296.5606689453125,0.5476687550544739,0.050000000745058,0.045828390866518,294.68328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17388916015625,0.5476687550544739,0.050000000745058,0.048259500414133,293.2589416503906,297.1499938964844,293.1499938964844,0.0277455449104309,-798.0324096679688,304.160400390625,0.6266036033630371,0.0711505338549614,0.0508470423519611,293.1846008300781,297.1499938964844,293.1499938964844,0.068236120045185,-1795.4879150390625,304.1523742675781,0.7422032952308655,0.1197601333260536,0.1143901050090789,293.6102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17388916015625,0.5476687550544739,0.050000000745058,0.2289222925901413,291.1738586425781,291.1499938964844,268.3608703613281,266.6371154785156,283.6708068847656,293.6104431152344,291.1737670898437,1.0,0.1607037186622619,0.9693018794059752,0.9693018794059752,1.0,1.0,-0.5859236717224121,0.2306884825229644,0.3552351891994476,0.1379544287919998,0.0,0.0,0.1546515673398971,25.58049774169922,25.0,-0.6358168721199036,-4427.9609375,36.91841506958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.391357421875,304.7493591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.8203125,18000.0,0.0,0.0,0.0979637280106544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1223996803164482,0.1224039271473884,-4.247693141223863e-06,0.0,9.942072938429192e-05,0.0,0.0,4.781533241271973,0.0,0.0,0.0,0.2732615172863006,4.0,0.0,1.0
397800,293.3467102050781,297.1499938964844,293.1499938964844,0.003957231529057,-298.0145263671875,296.5606689453125,0.5476687550544739,0.050000000745058,0.045828390866518,294.68328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17388916015625,0.5476687550544739,0.050000000745058,0.048259500414133,293.2589416503906,297.1499938964844,293.1499938964844,0.0277455449104309,-798.0324096679688,304.160400390625,0.6266036033630371,0.0711505338549614,0.0508470423519611,293.1846008300781,297.1499938964844,293.1499938964844,0.068236120045185,-1795.4879150390625,304.1523742675781,0.7422032952308655,0.1197601333260536,0.1143901050090789,293.6102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17388916015625,0.5476687550544739,0.050000000745058,0.2289222925901413,291.1738586425781,291.1499938964844,268.3608703613281,266.6371154785156,283.6708068847656,293.6104431152344,291.1737670898437,1.0,0.1607037186622619,0.9693018794059752,0.9693018794059752,1.0,1.0,-0.5859236717224121,0.2306884825229644,0.3552351891994476,0.1379544287919998,0.0,0.0,0.1546515673398971,25.58049774169922,25.0,-0.6358168721199036,-4427.9609375,36.91841506958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.391357421875,304.7493591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.8203125,18000.0,0.0,0.0,0.0979637280106544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1223996803164482,0.1224039271473884,-4.247693141223863e-06,0.0,9.942072938429192e-05,0.0,0.0,4.781533241271973,0.0,0.0,0.0,0.2732615172863006,4.0,0.0,1.0
397860,293.34375,297.1499938964844,293.1499938964844,0.0039113666862249,-294.7147827148437,296.50067138671875,0.5476710796356201,0.050000000745058,0.0458283834159374,294.6742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.173583984375,0.5476710796356201,0.050000000745058,0.0482594929635524,293.25665283203125,297.1499938964844,293.1499938964844,0.0261552426964044,-773.145263671875,304.15966796875,0.6202666163444519,0.0688563585281372,0.0492363199591636,293.1826477050781,297.1499938964844,293.1499938964844,0.0678508058190345,-1788.2899169921875,304.1522216796875,0.7412689328193665,0.1192827299237251,0.1139298379421234,293.6089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.173583984375,0.5476710796356201,0.050000000745058,0.2289222627878189,291.173583984375,291.1499938964844,268.4250793457031,266.69049072265625,283.7015686035156,293.60906982421875,291.17352294921875,1.0,0.1604303568601608,0.9696965217590332,0.9696965217590332,1.0,1.0,-0.5834381580352783,0.229565218091011,0.3538729250431061,0.1375864893198013,0.0,0.0,0.1515275985002517,25.560773849487305,25.0,-0.3142232298851013,-4391.337890625,36.64601516723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3756103515625,304.7003479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.689453125,18000.0,0.0,0.0,0.0971884205937385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209197640419006,0.1209240108728408,-4.245202035235707e-06,0.0,9.863389277597888e-05,0.0,0.0,4.719512939453125,0.0,0.0,0.0,0.2730236947536468,4.0,0.0,1.0
397920,293.34375,297.1499938964844,293.1499938964844,0.0039113666862249,-294.7147827148437,296.50067138671875,0.5476710796356201,0.050000000745058,0.0458283834159374,294.6742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.173583984375,0.5476710796356201,0.050000000745058,0.0482594929635524,293.25665283203125,297.1499938964844,293.1499938964844,0.0261552426964044,-773.145263671875,304.15966796875,0.6202666163444519,0.0688563585281372,0.0492363199591636,293.1826477050781,297.1499938964844,293.1499938964844,0.0678508058190345,-1788.2899169921875,304.1522216796875,0.7412689328193665,0.1192827299237251,0.1139298379421234,293.6089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.173583984375,0.5476710796356201,0.050000000745058,0.2289222627878189,291.173583984375,291.1499938964844,268.4250793457031,266.69049072265625,283.7015686035156,293.60906982421875,291.17352294921875,1.0,0.1604303568601608,0.9696965217590332,0.9696965217590332,1.0,1.0,-0.5834381580352783,0.229565218091011,0.3538729250431061,0.1375864893198013,0.0,0.0,0.1515275985002517,25.560773849487305,25.0,-0.3142232298851013,-4391.337890625,36.64601516723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3756103515625,304.7003479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.689453125,18000.0,0.0,0.0,0.0971884205937385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209197640419006,0.1209240108728408,-4.245202035235707e-06,0.0,9.863389277597888e-05,0.0,0.0,4.719512939453125,0.0,0.0,0.0,0.2730236947536468,4.0,0.0,1.0
397980,293.3407897949219,297.1499938964844,293.1499938964844,0.0038663826417177,-291.4682922363281,296.44171142578125,0.547668993473053,0.050000000745058,0.0458284057676792,294.6651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.547668993473053,0.050000000745058,0.0482595190405845,293.2544250488281,297.1499938964844,293.1499938964844,0.0244612451642751,-748.4305419921875,304.1592712402344,0.6136366128921509,0.0666060522198677,0.0476549379527568,293.1807556152344,297.1499938964844,293.1499938964844,0.0674931481480598,-1781.6175537109375,304.1520690917969,0.7403990030288696,0.1188414171338081,0.1135037541389465,293.6075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.547668993473053,0.050000000745058,0.2289223819971084,291.17340087890625,291.1499938964844,268.4894104003906,266.7439880371094,283.7314147949219,293.60772705078125,291.17333984375,1.0,0.1601662188768386,0.9700911641120912,0.9700911641120912,1.0,1.0,-0.5810291767120361,0.2284949123859405,0.3525342345237732,0.1371906399726867,0.0,0.0,0.1484205722808838,25.54187774658203,25.0,-0.2116088569164276,-4355.7236328125,36.383548736572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36083984375,304.6513366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.576171875,18000.0,0.0,0.0,0.0964646115899086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1194650083780288,0.1194692477583885,-4.242768227413762e-06,0.0,9.789931209525092e-05,0.0,0.0,4.658683776855469,0.0,0.0,0.0,0.2727906405925751,4.0,0.0,1.0
398040,293.3407897949219,297.1499938964844,293.1499938964844,0.0038663826417177,-291.4682922363281,296.44171142578125,0.547668993473053,0.050000000745058,0.0458284057676792,294.6651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.547668993473053,0.050000000745058,0.0482595190405845,293.2544250488281,297.1499938964844,293.1499938964844,0.0244612451642751,-748.4305419921875,304.1592712402344,0.6136366128921509,0.0666060522198677,0.0476549379527568,293.1807556152344,297.1499938964844,293.1499938964844,0.0674931481480598,-1781.6175537109375,304.1520690917969,0.7403990030288696,0.1188414171338081,0.1135037541389465,293.6075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.547668993473053,0.050000000745058,0.2289223819971084,291.17340087890625,291.1499938964844,268.4894104003906,266.7439880371094,283.7314147949219,293.60772705078125,291.17333984375,1.0,0.1601662188768386,0.9700911641120912,0.9700911641120912,1.0,1.0,-0.5810291767120361,0.2284949123859405,0.3525342345237732,0.1371906399726867,0.0,0.0,0.1484205722808838,25.54187774658203,25.0,-0.2116088569164276,-4355.7236328125,36.383548736572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36083984375,304.6513366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.576171875,18000.0,0.0,0.0,0.0964646115899086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1194650083780288,0.1194692477583885,-4.242768227413762e-06,0.0,9.789931209525092e-05,0.0,0.0,4.658683776855469,0.0,0.0,0.0,0.2727906405925751,4.0,0.0,1.0
398100,293.3392944335937,297.1499938964844,293.1499938964844,0.0038442285731434,-289.8661804199219,296.41259765625,0.5476672053337097,0.050000000745058,0.0458284243941307,294.66064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733093261719,0.5476672053337097,0.050000000745058,0.048259537667036,293.2533264160156,297.1499938964844,293.1499938964844,0.0236459728330373,-736.2122802734375,304.1590576171875,0.6101301312446594,0.0655005946755409,0.0468772388994693,293.1798095703125,297.1499938964844,293.1499938964844,0.0673248469829559,-1778.4813232421875,304.1520080566406,0.7399889826774597,0.1186342164874076,0.1133034229278564,293.6069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733093261719,0.5476672053337097,0.050000000745058,0.2289224565029144,291.1733093261719,291.1499938964844,268.5215759277344,266.77069091796875,283.7460021972656,293.6070556640625,291.1732482910156,1.0,0.1600375175476074,0.9702884554862976,0.9702884554862976,1.0,1.0,-0.5798555612564087,0.227980151772499,0.3518753945827484,0.1369836032390594,0.0,0.0,0.1468759030103683,25.5325927734375,25.0,-0.2199349403381347,-4338.33056640625,36.256080627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3539733886719,304.6269226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.515625,18000.0,0.0,0.0,0.0961188599467277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187477484345436,0.1187519878149032,-4.24157178713358e-06,0.0,9.754842903930694e-05,0.0,0.0,4.628739833831787,0.0,0.0,0.0,0.2726759612560272,4.0,0.0,1.0
398160,293.3378295898437,297.1499938964844,293.1499938964844,0.0038223098963499,-288.2791442871094,296.3837585449219,0.547665536403656,0.050000000745058,0.0458284392952919,294.65606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.547665536403656,0.050000000745058,0.0482595525681972,293.2522277832031,297.1499938964844,293.1499938964844,0.0228586494922637,-724.1590576171875,304.1588439941406,0.6065424680709839,0.0644110366702079,0.0461100079119205,293.17889404296875,297.1499938964844,293.1499938964844,0.0671639665961265,-1775.4857177734375,304.1519470214844,0.7395970225334167,0.1184364333748817,0.1131119355559349,293.6062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.547665536403656,0.050000000745058,0.2289225459098816,291.1732177734375,291.1499938964844,268.5537109375,266.79736328125,283.7603454589844,293.6063842773437,291.17315673828125,1.0,0.1599111258983612,0.9704872369766236,0.9704872369766236,1.0,1.0,-0.5787051320075989,0.2274797558784485,0.351225346326828,0.1367717832326889,0.0,0.0,0.1453397125005722,25.52334213256836,25.0,-0.2568848729133606,-4321.2431640625,36.13127899169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3475341796875,304.6026916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.453125,18000.0,0.0,0.0,0.0957826450467109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180381923913955,0.1180424317717552,-4.240389898768626e-06,0.0,9.720720845507458e-05,0.0,0.0,4.599147796630859,0.0,0.0,0.0,0.2725626528263092,4.0,0.0,1.0
398220,293.3348693847656,297.1499938964844,293.1499938964844,0.0037791871000081,-285.1514892578125,296.32684326171875,0.5476645231246948,0.050000000745058,0.045828454196453,294.6468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.5476645231246948,0.050000000745058,0.0482595711946487,293.2499084472656,297.1499938964844,293.1499938964844,0.0213716328144073,-700.6209106445312,304.15838623046875,0.599243700504303,0.0622889064252376,0.0446116216480731,293.1771240234375,297.1499938964844,293.1499938964844,0.0668642297387123,-1769.9114990234375,304.1517944335937,0.7388681769371033,0.1180688515305519,0.1127549931406974,293.6048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.5476645231246948,0.050000000745058,0.2289226204156875,291.1729431152344,291.1499938964844,268.6177673339844,266.8504638671875,283.788330078125,293.60504150390625,291.1728515625,1.0,0.1596651524305343,0.9708847403526306,0.9708847403526306,1.0,1.0,-0.5764786601066589,0.226523146033287,0.3499554991722107,0.1363369673490524,0.0,0.0,0.142299547791481,25.504636764526367,25.0,-0.3862813711166382,-4288.03662109375,35.88980484008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3359069824219,304.5547790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.310546875,18000.0,0.0,0.0,0.0951335206627845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166448146104812,0.1166490539908409,-4.2380734157632105e-06,0.0,9.654842870077118e-05,0.0,0.0,4.541121959686279,0.0,0.0,0.0,0.2723404765129089,4.0,0.0,1.0
398280,293.3348693847656,297.1499938964844,293.1499938964844,0.0037791871000081,-285.1514892578125,296.32684326171875,0.5476645231246948,0.050000000745058,0.045828454196453,294.6468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.5476645231246948,0.050000000745058,0.0482595711946487,293.2499084472656,297.1499938964844,293.1499938964844,0.0213716328144073,-700.6209106445312,304.15838623046875,0.599243700504303,0.0622889064252376,0.0446116216480731,293.1771240234375,297.1499938964844,293.1499938964844,0.0668642297387123,-1769.9114990234375,304.1517944335937,0.7388681769371033,0.1180688515305519,0.1127549931406974,293.6048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.5476645231246948,0.050000000745058,0.2289226204156875,291.1729431152344,291.1499938964844,268.6177673339844,266.8504638671875,283.788330078125,293.60504150390625,291.1728515625,1.0,0.1596651524305343,0.9708847403526306,0.9708847403526306,1.0,1.0,-0.5764786601066589,0.226523146033287,0.3499554991722107,0.1363369673490524,0.0,0.0,0.142299547791481,25.504636764526367,25.0,-0.3862813711166382,-4288.03662109375,35.88980484008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3359069824219,304.5547790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.310546875,18000.0,0.0,0.0,0.0951335206627845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166448146104812,0.1166490539908409,-4.2380734157632105e-06,0.0,9.654842870077118e-05,0.0,0.0,4.541121959686279,0.0,0.0,0.0,0.2723404765129089,4.0,0.0,1.0
398340,293.331787109375,297.1499938964844,293.1499938964844,0.0037372112274169,-282.1009826660156,296.2711486816406,0.5476816892623901,0.050000000745058,0.0458283387124538,294.6370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.5476816892623901,0.050000000745058,0.0482594482600688,293.2471008300781,297.1499938964844,293.1499938964844,0.0200385358184576,-678.52685546875,304.1578063964844,0.5920528173446655,0.0603289902210235,0.0432052426040172,293.17529296875,297.1499938964844,293.1499938964844,0.066600501537323,-1765.017333984375,304.1516418457031,0.7382442355155945,0.1177509501576423,0.1124403774738311,293.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.5476816892623901,0.050000000745058,0.2289220541715622,291.17254638671875,291.1499938964844,268.681396484375,266.90313720703125,283.8153381347656,293.6036682128906,291.17242431640625,1.0,0.1594292819499969,0.9712822437286376,0.9712822437286376,1.0,1.0,-0.5744122266769409,0.2256477922201156,0.348764419555664,0.1359077990055084,0.0,0.0,0.1393190771341323,25.48341178894043,25.0,-0.6323894262313843,-4256.35986328125,35.66291427612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32598876953125,304.5075988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.138671875,18000.0,0.0,0.0,0.0945099294185638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152916699647903,0.1152959018945694,-4.23582605435513e-06,0.0,9.591556590748952e-05,0.0,0.0,4.484876155853272,0.0,0.0,0.0,0.2721251249313354,4.0,0.0,1.0
398400,293.331787109375,297.1499938964844,293.1499938964844,0.0037372112274169,-282.1009826660156,296.2711486816406,0.5476816892623901,0.050000000745058,0.0458283387124538,294.6370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.5476816892623901,0.050000000745058,0.0482594482600688,293.2471008300781,297.1499938964844,293.1499938964844,0.0200385358184576,-678.52685546875,304.1578063964844,0.5920528173446655,0.0603289902210235,0.0432052426040172,293.17529296875,297.1499938964844,293.1499938964844,0.066600501537323,-1765.017333984375,304.1516418457031,0.7382442355155945,0.1177509501576423,0.1124403774738311,293.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.5476816892623901,0.050000000745058,0.2289220541715622,291.17254638671875,291.1499938964844,268.681396484375,266.90313720703125,283.8153381347656,293.6036682128906,291.17242431640625,1.0,0.1594292819499969,0.9712822437286376,0.9712822437286376,1.0,1.0,-0.5744122266769409,0.2256477922201156,0.348764419555664,0.1359077990055084,0.0,0.0,0.1393190771341323,25.48341178894043,25.0,-0.6323894262313843,-4256.35986328125,35.66291427612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32598876953125,304.5075988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.138671875,18000.0,0.0,0.0,0.0945099294185638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152916699647903,0.1152959018945694,-4.23582605435513e-06,0.0,9.591556590748952e-05,0.0,0.0,4.484876155853272,0.0,0.0,0.0,0.2721251249313354,4.0,0.0,1.0
