time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398460,293.3284912109375,297.1499938964844,293.1499938964844,0.0036966227926313,-279.1477966308594,296.2169494628906,0.5477332472801208,0.050000000745058,0.0458279773592948,294.62652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5477332472801208,0.050000000745058,0.0482590682804584,293.24365234375,297.1499938964844,293.1499938964844,0.0188941862434148,-658.684814453125,304.1571044921875,0.5853321552276611,0.0585673078894615,0.0419415310025215,293.17340087890625,297.1499938964844,293.1499938964844,0.0663877204060554,-1761.083251953125,304.15142822265625,0.7377756834030151,0.1174971535801887,0.1121845319867134,293.6020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5477332472801208,0.050000000745058,0.2289202362298965,291.1718444824219,291.1499938964844,268.744384765625,266.9552001953125,283.84130859375,293.6022033691406,291.1716613769531,1.0,0.1592061966657638,0.9716833233833312,0.9716833233833312,1.0,1.0,-0.5725854635238647,0.2248827219009399,0.3477027416229248,0.1355117857456207,0.0,0.0,0.1364476233720779,25.457427978515625,25.0,-1.1233227252960205,-4226.62890625,35.45613098144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31756591796875,304.46124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.904296875,18000.0,0.0,0.0,0.09390789270401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139952912926673,0.113999530673027,-4.233665549691068e-06,0.0,9.530457464279608e-05,0.0,0.0,4.431076526641846,0.0,0.0,0.0,0.2719190120697021,4.0,0.0,1.0
398520,293.3284912109375,297.1499938964844,293.1499938964844,0.0036966227926313,-279.1477966308594,296.2169494628906,0.5477332472801208,0.050000000745058,0.0458279773592948,294.62652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5477332472801208,0.050000000745058,0.0482590682804584,293.24365234375,297.1499938964844,293.1499938964844,0.0188941862434148,-658.684814453125,304.1571044921875,0.5853321552276611,0.0585673078894615,0.0419415310025215,293.17340087890625,297.1499938964844,293.1499938964844,0.0663877204060554,-1761.083251953125,304.15142822265625,0.7377756834030151,0.1174971535801887,0.1121845319867134,293.6020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5477332472801208,0.050000000745058,0.2289202362298965,291.1718444824219,291.1499938964844,268.744384765625,266.9552001953125,283.84130859375,293.6022033691406,291.1716613769531,1.0,0.1592061966657638,0.9716833233833312,0.9716833233833312,1.0,1.0,-0.5725854635238647,0.2248827219009399,0.3477027416229248,0.1355117857456207,0.0,0.0,0.1364476233720779,25.457427978515625,25.0,-1.1233227252960205,-4226.62890625,35.45613098144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31756591796875,304.46124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.904296875,18000.0,0.0,0.0,0.09390789270401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139952912926673,0.113999530673027,-4.233665549691068e-06,0.0,9.530457464279608e-05,0.0,0.0,4.431076526641846,0.0,0.0,0.0,0.2719190120697021,4.0,0.0,1.0
398580,293.3250427246094,297.1499938964844,293.1499938964844,0.003657394554466,-276.2913513183594,296.1640930175781,0.5478031635284424,0.050000000745058,0.0458274818956851,294.6158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.5478031635284424,0.050000000745058,0.0482585467398166,293.2399597167969,297.1499938964844,293.1499938964844,0.0178906098008155,-640.5164184570312,304.1564025878906,0.5789522528648376,0.0569446049630641,0.0407831631600856,293.17144775390625,297.1499938964844,293.1499938964844,0.0662233084440231,-1758.058349609375,304.1512451171875,0.737437903881073,0.1172985956072807,0.1119835451245307,293.6004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.5478031635284424,0.050000000745058,0.2289177626371383,291.1708068847656,291.1499938964844,268.8065185546875,267.0064697265625,283.8663635253906,293.6006164550781,291.1705322265625,1.0,0.1589968055486679,0.97208434343338,0.97208434343338,1.0,1.0,-0.5709498524665833,0.2242052406072616,0.3467446267604828,0.1351428776979446,0.0,0.0,0.1337442398071289,25.42941093444824,25.0,-1.5887072086334229,-4199.0146484375,35.267059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3102111816406,304.41680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.578125,18000.0,0.0,0.0,0.0933263823390007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127810180187225,0.1127852499485015,-4.231626917317044e-06,0.0,9.471441444475204e-05,0.0,0.0,4.380751132965088,0.0,0.0,0.0,0.2717258930206299,4.0,0.0,1.0
398640,293.3250427246094,297.1499938964844,293.1499938964844,0.003657394554466,-276.2913513183594,296.1640930175781,0.5478031635284424,0.050000000745058,0.0458274818956851,294.6158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.5478031635284424,0.050000000745058,0.0482585467398166,293.2399597167969,297.1499938964844,293.1499938964844,0.0178906098008155,-640.5164184570312,304.1564025878906,0.5789522528648376,0.0569446049630641,0.0407831631600856,293.17144775390625,297.1499938964844,293.1499938964844,0.0662233084440231,-1758.058349609375,304.1512451171875,0.737437903881073,0.1172985956072807,0.1119835451245307,293.6004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.5478031635284424,0.050000000745058,0.2289177626371383,291.1708068847656,291.1499938964844,268.8065185546875,267.0064697265625,283.8663635253906,293.6006164550781,291.1705322265625,1.0,0.1589968055486679,0.97208434343338,0.97208434343338,1.0,1.0,-0.5709498524665833,0.2242052406072616,0.3467446267604828,0.1351428776979446,0.0,0.0,0.1337442398071289,25.42941093444824,25.0,-1.5887072086334229,-4199.0146484375,35.267059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3102111816406,304.41680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.578125,18000.0,0.0,0.0,0.0933263823390007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127810180187225,0.1127852499485015,-4.231626917317044e-06,0.0,9.471441444475204e-05,0.0,0.0,4.380751132965088,0.0,0.0,0.0,0.2717258930206299,4.0,0.0,1.0
398700,293.3232727050781,297.1499938964844,293.1499938964844,0.0036382349207997,-274.8949279785156,296.13818359375,0.5478422045707703,0.050000000745058,0.0458272062242031,294.6105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702575683594,0.5478422045707703,0.050000000745058,0.0482582561671733,293.238037109375,297.1499938964844,293.1499938964844,0.0174344144761562,-631.993896484375,304.1560974121094,0.5758858919143677,0.0561839565634727,0.0402394570410251,293.17047119140625,297.1499938964844,293.1499938964844,0.0661570057272911,-1756.843017578125,304.151123046875,0.7373104095458984,0.1172177642583847,0.1119012832641601,293.5995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702575683594,0.5478422045707703,0.050000000745058,0.2289163768291473,291.170166015625,291.1499938964844,268.83721923828125,267.03173828125,283.8785400390625,293.59979248046875,291.1698913574219,1.0,0.1588975638151168,0.9722848534584044,0.9722848534584044,1.0,1.0,-0.570196270942688,0.2238953411579132,0.3463009595870971,0.1349687874317169,0.0,0.0,0.1324646174907684,25.415132522583008,25.0,-1.7213714122772217,-4186.03271484375,35.17884826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3067932128906,304.3956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40234375,18000.0,0.0,0.0,0.0930440723896026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122098490595817,0.1122140809893608,-4.230665126669919e-06,0.0,9.442790906177834e-05,0.0,0.0,4.357104301452637,0.0,0.0,0.0,0.2716350853443146,4.0,0.0,1.0
398760,293.32147216796875,297.1499938964844,293.1499938964844,0.0036193847190588,-273.5198974609375,296.1126403808594,0.5478836894035339,0.050000000745058,0.0458269119262695,294.6051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.5478836894035339,0.050000000745058,0.0482579469680786,293.2360534667969,297.1499938964844,293.1499938964844,0.0170062966644763,-623.8339233398438,304.15576171875,0.5729080438613892,0.0554572641849517,0.0397188067436218,293.1695251464844,297.1499938964844,293.1499938964844,0.0660995095968246,-1755.791748046875,304.1510314941406,0.7372063994407654,0.1171475648880004,0.1118293553590774,293.5987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.5478836894035339,0.050000000745058,0.2289149165153503,291.1695251464844,291.1499938964844,268.8676452636719,267.0567626953125,283.8905334472656,293.59893798828125,291.16925048828125,1.0,0.158801794052124,0.9724853038787842,0.9724853038787842,1.0,1.0,-0.5694826245307922,0.2236029058694839,0.3458797037601471,0.1348021030426025,0.0,0.0,0.1312290430068969,25.400739669799805,25.0,-1.789161205291748,-4173.5517578125,35.09459686279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.303466796875,304.37506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2265625,18000.0,0.0,0.0,0.0927675813436508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116610616445541,0.1116652935743331,-4.229741534800269e-06,0.0,9.414729720447212e-05,0.0,0.0,4.3344011306762695,0.0,0.0,0.0,0.2715478837490082,4.0,0.0,1.0
398820,293.3178405761719,297.1499938964844,293.1499938964844,0.0035825201775878,-270.8269958496094,296.0625915527344,0.5479748249053955,0.050000000745058,0.0458262637257576,294.5946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683349609375,0.5479748249053955,0.050000000745058,0.0482572652399539,293.23193359375,297.1499938964844,293.1499938964844,0.0162338539958,-608.6864624023438,304.1551208496094,0.5672799348831177,0.0541143231093883,0.0387522391974926,293.1676330566406,297.1499938964844,293.1499938964844,0.066009022295475,-1754.1441650390625,304.1508483886719,0.7370662093162537,0.1170372143387794,0.1117145046591758,293.596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683349609375,0.5479748249053955,0.050000000745058,0.2289116829633712,291.16827392578125,291.1499938964844,268.9275207519531,267.10595703125,283.9139099121094,293.5971374511719,291.1679992675781,1.0,0.1586208641529083,0.972886085510254,0.972886085510254,1.0,1.0,-0.5681793093681335,0.2230704128742218,0.3451088666915893,0.1344959288835525,0.0,0.0,0.1288830637931823,25.371484756469727,25.0,-1.7985328435897827,-4150.001953125,34.93821334838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.296875,304.3355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.89453125,18000.0,0.0,0.0,0.0922334566712379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106264814734458,0.1106307134032249,-4.228003945172532e-06,0.0,9.360523108625785e-05,0.0,0.0,4.291648864746094,0.0,0.0,0.0,0.271383672952652,4.0,0.0,1.0
398880,293.3178405761719,297.1499938964844,293.1499938964844,0.0035825201775878,-270.8269958496094,296.0625915527344,0.5479748249053955,0.050000000745058,0.0458262637257576,294.5946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683349609375,0.5479748249053955,0.050000000745058,0.0482572652399539,293.23193359375,297.1499938964844,293.1499938964844,0.0162338539958,-608.6864624023438,304.1551208496094,0.5672799348831177,0.0541143231093883,0.0387522391974926,293.1676330566406,297.1499938964844,293.1499938964844,0.066009022295475,-1754.1441650390625,304.1508483886719,0.7370662093162537,0.1170372143387794,0.1117145046591758,293.596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683349609375,0.5479748249053955,0.050000000745058,0.2289116829633712,291.16827392578125,291.1499938964844,268.9275207519531,267.10595703125,283.9139099121094,293.5971374511719,291.1679992675781,1.0,0.1586208641529083,0.972886085510254,0.972886085510254,1.0,1.0,-0.5681793093681335,0.2230704128742218,0.3451088666915893,0.1344959288835525,0.0,0.0,0.1288830637931823,25.371484756469727,25.0,-1.7985328435897827,-4150.001953125,34.93821334838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.296875,304.3355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.89453125,18000.0,0.0,0.0,0.0922334566712379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106264814734458,0.1106307134032249,-4.228003945172532e-06,0.0,9.360523108625785e-05,0.0,0.0,4.291648864746094,0.0,0.0,0.0,0.271383672952652,4.0,0.0,1.0
398940,293.31414794921875,297.1499938964844,293.1499938964844,0.0035467480774968,-268.2089538574219,296.0139465332031,0.5480794310569763,0.050000000745058,0.0458255223929882,294.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671142578125,0.5480794310569763,0.050000000745058,0.0482564829289913,293.2275085449219,297.1499938964844,293.1499938964844,0.0155741237103939,-595.2830200195312,304.1545104980469,0.562206506729126,0.0529355220496654,0.0378969088196754,293.165771484375,297.1499938964844,293.1499938964844,0.0659494921565055,-1753.0701904296875,304.1506652832031,0.7370151877403259,0.1169652640819549,0.1116364449262619,293.5950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671142578125,0.5480794310569763,0.050000000745058,0.228907972574234,291.1670227050781,291.1499938964844,268.9859924316406,267.1538391113281,283.9366149902344,293.5953063964844,291.166748046875,1.0,0.1584545522928238,0.9732869267463684,0.9732869267463684,1.0,1.0,-0.5670527815818787,0.2226092666387558,0.344443529844284,0.1342357099056244,0.0,0.0,0.1266983747482299,25.341358184814453,25.0,-1.7428697347640991,-4128.24169921875,34.79874420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901306152344,304.2978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.587890625,18000.0,0.0,0.0,0.0917273163795471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096711829304695,0.1096754074096679,-4.226404598739464e-06,0.0,9.309157030656934e-05,0.0,0.0,4.252227783203125,0.0,0.0,0.0,0.2712322771549225,4.0,0.0,1.0
399000,293.31414794921875,297.1499938964844,293.1499938964844,0.0035467480774968,-268.2089538574219,296.0139465332031,0.5480794310569763,0.050000000745058,0.0458255223929882,294.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671142578125,0.5480794310569763,0.050000000745058,0.0482564829289913,293.2275085449219,297.1499938964844,293.1499938964844,0.0155741237103939,-595.2830200195312,304.1545104980469,0.562206506729126,0.0529355220496654,0.0378969088196754,293.165771484375,297.1499938964844,293.1499938964844,0.0659494921565055,-1753.0701904296875,304.1506652832031,0.7370151877403259,0.1169652640819549,0.1116364449262619,293.5950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671142578125,0.5480794310569763,0.050000000745058,0.228907972574234,291.1670227050781,291.1499938964844,268.9859924316406,267.1538391113281,283.9366149902344,293.5953063964844,291.166748046875,1.0,0.1584545522928238,0.9732869267463684,0.9732869267463684,1.0,1.0,-0.5670527815818787,0.2226092666387558,0.344443529844284,0.1342357099056244,0.0,0.0,0.1266983747482299,25.341358184814453,25.0,-1.7428697347640991,-4128.24169921875,34.79874420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901306152344,304.2978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.587890625,18000.0,0.0,0.0,0.0917273163795471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096711829304695,0.1096754074096679,-4.226404598739464e-06,0.0,9.309157030656934e-05,0.0,0.0,4.252227783203125,0.0,0.0,0.0,0.2712322771549225,4.0,0.0,1.0
399060,293.3104248046875,297.1499938964844,293.1499938964844,0.0035120695829391,-265.6666259765625,295.9667053222656,0.548200786113739,0.050000000745058,0.0458246581256389,294.57421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.548200786113739,0.050000000745058,0.0482555739581584,293.2227478027344,297.1499938964844,293.1499938964844,0.0150287235155701,-583.851806640625,304.1539306640625,0.5578302145004272,0.051941905170679,0.0371672138571739,293.1640014648437,297.1499938964844,293.1499938964844,0.0659195333719253,-1752.5445556640625,304.1504821777344,0.7370530962944031,0.1169300451874733,0.111593410372734,293.5931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.548200786113739,0.050000000745058,0.228903666138649,291.1658020019531,291.1499938964844,269.0428161621094,267.20025634765625,283.9587097167969,293.5933837890625,291.1655578613281,1.0,0.1583035290241241,0.9736858010292052,0.9736858010292052,1.0,1.0,-0.5661181211471558,0.2222218960523605,0.343896210193634,0.1340330094099044,0.0,0.0,0.1246729493141174,25.31001663208008,25.0,-1.712257981300354,-4108.2060546875,34.677188873291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28302001953125,304.26177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.296875,18000.0,0.0,0.0,0.0912523195147514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087915524840354,0.1087957769632339,-4.224933945806697e-06,0.0,9.260950901079924e-05,0.0,0.0,4.215975284576416,0.0,0.0,0.0,0.2710930705070495,4.0,0.0,1.0
399120,293.3104248046875,297.1499938964844,293.1499938964844,0.0035120695829391,-265.6666259765625,295.9667053222656,0.548200786113739,0.050000000745058,0.0458246581256389,294.57421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.548200786113739,0.050000000745058,0.0482555739581584,293.2227478027344,297.1499938964844,293.1499938964844,0.0150287235155701,-583.851806640625,304.1539306640625,0.5578302145004272,0.051941905170679,0.0371672138571739,293.1640014648437,297.1499938964844,293.1499938964844,0.0659195333719253,-1752.5445556640625,304.1504821777344,0.7370530962944031,0.1169300451874733,0.111593410372734,293.5931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.548200786113739,0.050000000745058,0.228903666138649,291.1658020019531,291.1499938964844,269.0428161621094,267.20025634765625,283.9587097167969,293.5933837890625,291.1655578613281,1.0,0.1583035290241241,0.9736858010292052,0.9736858010292052,1.0,1.0,-0.5661181211471558,0.2222218960523605,0.343896210193634,0.1340330094099044,0.0,0.0,0.1246729493141174,25.31001663208008,25.0,-1.712257981300354,-4108.2060546875,34.677188873291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28302001953125,304.26177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.296875,18000.0,0.0,0.0,0.0912523195147514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087915524840354,0.1087957769632339,-4.224933945806697e-06,0.0,9.260950901079924e-05,0.0,0.0,4.215975284576416,0.0,0.0,0.0,0.2710930705070495,4.0,0.0,1.0
399180,293.306640625,297.1499938964844,293.1499938964844,0.0034784828312695,-263.2008361816406,295.9208374023437,0.5483418703079224,0.050000000745058,0.0458236560225486,294.5643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646728515625,0.5483418703079224,0.050000000745058,0.0482545159757137,293.217529296875,297.1499938964844,293.1499938964844,0.0145994098857045,-574.6175537109375,304.1533508300781,0.5542865991592407,0.0511538758873939,0.0365773551166057,293.1622314453125,297.1499938964844,293.1499938964844,0.0659181624650955,-1752.5491943359375,304.1503295898437,0.7371801137924194,0.1169300302863121,0.1115838661789894,293.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646728515625,0.5483418703079224,0.050000000745058,0.2288986593484878,291.1645812988281,291.1499938964844,269.09783935546875,267.2450256347656,283.980224609375,293.5914306640625,291.164306640625,1.0,0.1581684798002243,0.9740846753120422,0.9740846753120422,1.0,1.0,-0.5653902292251587,0.2219110876321792,0.3434791266918182,0.1338988989591598,0.0,0.0,0.1228120923042297,25.277149200439453,25.0,-1.749264121055603,-4089.892578125,34.57457733154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27545166015625,304.22723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0078125,18000.0,0.0,0.0,0.0908113345503807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079872176051139,0.1079914420843124,-4.223586984153371e-06,0.0,9.21619575819932e-05,0.0,0.0,4.182859420776367,0.0,0.0,0.0,0.2709658443927765,4.0,0.0,1.0
399240,293.306640625,297.1499938964844,293.1499938964844,0.0034784828312695,-263.2008361816406,295.9208374023437,0.5483418703079224,0.050000000745058,0.0458236560225486,294.5643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646728515625,0.5483418703079224,0.050000000745058,0.0482545159757137,293.217529296875,297.1499938964844,293.1499938964844,0.0145994098857045,-574.6175537109375,304.1533508300781,0.5542865991592407,0.0511538758873939,0.0365773551166057,293.1622314453125,297.1499938964844,293.1499938964844,0.0659181624650955,-1752.5491943359375,304.1503295898437,0.7371801137924194,0.1169300302863121,0.1115838661789894,293.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646728515625,0.5483418703079224,0.050000000745058,0.2288986593484878,291.1645812988281,291.1499938964844,269.09783935546875,267.2450256347656,283.980224609375,293.5914306640625,291.164306640625,1.0,0.1581684798002243,0.9740846753120422,0.9740846753120422,1.0,1.0,-0.5653902292251587,0.2219110876321792,0.3434791266918182,0.1338988989591598,0.0,0.0,0.1228120923042297,25.277149200439453,25.0,-1.749264121055603,-4089.892578125,34.57457733154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27545166015625,304.22723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0078125,18000.0,0.0,0.0,0.0908113345503807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079872176051139,0.1079914420843124,-4.223586984153371e-06,0.0,9.21619575819932e-05,0.0,0.0,4.182859420776367,0.0,0.0,0.0,0.2709658443927765,4.0,0.0,1.0
399300,293.30474853515625,297.1499938964844,293.1499938964844,0.0034621059894561,-261.9974975585937,295.8984069824219,0.5484208464622498,0.050000000745058,0.0458230972290039,294.5595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.5484208464622498,0.050000000745058,0.0482539273798465,293.2147521972656,297.1499938964844,293.1499938964844,0.0144297778606414,-570.9102783203125,304.1530456542969,0.5528736114501953,0.050844594836235,0.0363402999937534,293.161376953125,297.1499938964844,293.1499938964844,0.0659281089901924,-1752.7490234375,304.1502685546875,0.7372776865959167,0.1169429868459701,0.1115914285182952,293.5901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.5484208464622498,0.050000000745058,0.2288958579301834,291.1639404296875,291.1499938964844,269.1246032714844,267.2667236328125,283.9908142089844,293.5904235839844,291.1636657714844,1.0,0.1581073254346847,0.9742841124534608,0.9742841124534608,1.0,1.0,-0.5651100277900696,0.2217859923839569,0.3433240354061126,0.1338611096143722,0.0,0.0,0.1219481602311134,25.260047912597656,25.0,-1.7962318658828735,-4081.408447265625,34.53084945678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2714538574219,304.2106018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.861328125,18000.0,0.0,0.0,0.0906047001481056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076145395636558,0.1076187640428543,-4.222961251798552e-06,0.0,9.19522499316372e-05,0.0,0.0,4.167525768280029,0.0,0.0,0.0,0.2709068953990936,4.0,0.0,1.0
399360,293.3028259277344,297.1499938964844,293.1499938964844,0.003446009941399,-260.814208984375,295.8763427734375,0.5485058426856995,0.050000000745058,0.0458224937319755,294.55474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.5485058426856995,0.050000000745058,0.0482532903552055,293.2118530273437,297.1499938964844,293.1499938964844,0.0142910219728946,-567.8536987304688,304.1527404785156,0.5517227649688721,0.050595823675394,0.0361446142196655,293.1605529785156,297.1499938964844,293.1499938964844,0.0659450516104698,-1753.0791015625,304.1501770019531,0.7373980283737183,0.1169644519686698,0.111607052385807,293.5891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.5485058426856995,0.050000000745058,0.228892832994461,291.16326904296875,291.1499938964844,269.1508483886719,267.2879638671875,284.0012512207031,293.5893859863281,291.1629943847656,1.0,0.1580506116151809,0.9744828939437866,0.9744828939437866,1.0,1.0,-0.5648888349533081,0.2216819524765014,0.3432068526744842,0.1338444948196411,0.0,0.0,0.1211320012807846,25.24246597290039,25.0,-1.8595197200775144,-4073.3935546875,34.492427825927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2673034667969,304.19439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.708984375,18000.0,0.0,0.0,0.0904079154133796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1072626039385795,0.107266828417778,-4.222367806505645e-06,0.0,9.17525467230007e-05,0.0,0.0,4.153049945831299,0.0,0.0,0.0,0.270851194858551,4.0,0.0,1.0
399420,293.29901123046875,297.1499938964844,293.1499938964844,0.0034146413672715,-258.5068664550781,295.8331604003906,0.5486945509910583,0.050000000745058,0.0458211526274681,294.5455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619567871094,0.5486945509910583,0.050000000745058,0.0482518821954727,293.2056884765625,297.1499938964844,293.1499938964844,0.0141061171889305,-563.7521362304688,304.1521301269531,0.5502429604530334,0.0502853132784366,0.0358810871839523,293.1589050292969,297.1499938964844,293.1499938964844,0.0659989565610885,-1754.1119384765625,304.1500244140625,0.7377052903175354,0.1170314326882362,0.1116612181067466,293.5870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619567871094,0.5486945509910583,0.050000000745058,0.228886142373085,291.161865234375,291.1499938964844,269.2016296386719,267.3289489746094,284.0217590332031,293.5873107910156,291.1615295410156,1.0,0.1579507142305374,0.9748805165290833,0.9748805165290833,1.0,1.0,-0.564626157283783,0.2215374708175659,0.3430887162685394,0.1338772773742675,0.0,0.0,0.1196486949920654,25.2058048248291,25.0,-2.022747755050659,-4058.796630859375,34.43167495727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.258544921875,304.1634826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.388671875,18000.0,0.0,0.0,0.0900446400046348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1066224575042724,0.1066266819834709,-4.221280505589675e-06,0.0,9.13838593987748e-05,0.0,0.0,4.126728057861328,0.0,0.0,0.0,0.2707497775554657,4.0,0.0,1.0
399480,293.29901123046875,297.1499938964844,293.1499938964844,0.0034146413672715,-258.5068664550781,295.8331604003906,0.5486945509910583,0.050000000745058,0.0458211526274681,294.5455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619567871094,0.5486945509910583,0.050000000745058,0.0482518821954727,293.2056884765625,297.1499938964844,293.1499938964844,0.0141061171889305,-563.7521362304688,304.1521301269531,0.5502429604530334,0.0502853132784366,0.0358810871839523,293.1589050292969,297.1499938964844,293.1499938964844,0.0659989565610885,-1754.1119384765625,304.1500244140625,0.7377052903175354,0.1170314326882362,0.1116612181067466,293.5870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619567871094,0.5486945509910583,0.050000000745058,0.228886142373085,291.161865234375,291.1499938964844,269.2016296386719,267.3289489746094,284.0217590332031,293.5873107910156,291.1615295410156,1.0,0.1579507142305374,0.9748805165290833,0.9748805165290833,1.0,1.0,-0.564626157283783,0.2215374708175659,0.3430887162685394,0.1338772773742675,0.0,0.0,0.1196486949920654,25.2058048248291,25.0,-2.022747755050659,-4058.796630859375,34.43167495727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.258544921875,304.1634826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.388671875,18000.0,0.0,0.0,0.0900446400046348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1066224575042724,0.1066266819834709,-4.221280505589675e-06,0.0,9.13838593987748e-05,0.0,0.0,4.126728057861328,0.0,0.0,0.0,0.2707497775554657,4.0,0.0,1.0
399540,293.2951354980469,297.1499938964844,293.1499938964844,0.0033843354322016,-256.2762756347656,295.7912902832031,0.5489099025726318,0.050000000745058,0.0458196252584457,294.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5489099025726318,0.050000000745058,0.0482502728700637,293.1989440917969,297.1499938964844,293.1499938964844,0.0140485232695937,-562.486083984375,304.1515197753906,0.5499345064163208,0.050239160656929,0.0357977263629436,293.1573181152344,297.1499938964844,293.1499938964844,0.0660780593752861,-1755.614501953125,304.14990234375,0.738099217414856,0.1171284914016723,0.1117440685629844,293.5849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5489099025726318,0.050000000745058,0.2288785278797149,291.1603088378906,291.1499938964844,269.25,267.3677673339844,284.0417175292969,293.5851745605469,291.15997314453125,1.0,0.1578693687915802,0.97527813911438,0.97527813911438,1.0,1.0,-0.564612627029419,0.2214808911085128,0.3431317210197449,0.1340019106864929,0.0,0.0,0.1183764189481735,25.166990280151367,25.0,-2.224256753921509,-4046.185546875,34.39307403564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2491760253906,304.1347351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.044921875,18000.0,0.0,0.0,0.0897233784198761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060710027813911,0.106075219810009,-4.220330083626322e-06,0.0,9.105782373808324e-05,0.0,0.0,4.1040568351745605,0.0,0.0,0.0,0.270662248134613,4.0,0.0,1.0
399600,293.2951354980469,297.1499938964844,293.1499938964844,0.0033843354322016,-256.2762756347656,295.7912902832031,0.5489099025726318,0.050000000745058,0.0458196252584457,294.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5489099025726318,0.050000000745058,0.0482502728700637,293.1989440917969,297.1499938964844,293.1499938964844,0.0140485232695937,-562.486083984375,304.1515197753906,0.5499345064163208,0.050239160656929,0.0357977263629436,293.1573181152344,297.1499938964844,293.1499938964844,0.0660780593752861,-1755.614501953125,304.14990234375,0.738099217414856,0.1171284914016723,0.1117440685629844,293.5849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5489099025726318,0.050000000745058,0.2288785278797149,291.1603088378906,291.1499938964844,269.25,267.3677673339844,284.0417175292969,293.5851745605469,291.15997314453125,1.0,0.1578693687915802,0.97527813911438,0.97527813911438,1.0,1.0,-0.564612627029419,0.2214808911085128,0.3431317210197449,0.1340019106864929,0.0,0.0,0.1183764189481735,25.166990280151367,25.0,-2.224256753921509,-4046.185546875,34.39307403564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2491760253906,304.1347351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.044921875,18000.0,0.0,0.0,0.0897233784198761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060710027813911,0.106075219810009,-4.220330083626322e-06,0.0,9.105782373808324e-05,0.0,0.0,4.1040568351745605,0.0,0.0,0.0,0.270662248134613,4.0,0.0,1.0
399660,293.291259765625,297.1499938964844,293.1499938964844,0.0033551235683262,-254.1253204345703,295.75067138671875,0.5491563677787781,0.050000000745058,0.045817881822586,294.5282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5491563677787781,0.050000000745058,0.0482484363019466,293.1915588378906,297.1499938964844,293.1499938964844,0.0141350459307432,-564.4617309570312,304.15087890625,0.5509729385375977,0.0504968948662281,0.0359203591942787,293.1557922363281,297.1499938964844,293.1499938964844,0.0661814659833908,-1757.5709228515625,304.1497497558594,0.7385825514793396,0.1172543913125991,0.1118544414639473,293.58270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5491563677787781,0.050000000745058,0.2288698107004165,291.1586303710937,291.1499938964844,269.29656982421875,267.4049987792969,284.06134033203125,293.5829772949219,291.1582336425781,1.0,0.1578082740306854,0.975671112537384,0.975671112537384,1.0,1.0,-0.564877450466156,0.2215223312377929,0.343355119228363,0.1342295706272125,0.0,0.0,0.1173411533236503,25.12551689147949,25.0,-2.4199695587158203,-4035.71923828125,34.37893295288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2390441894531,304.108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.67578125,18000.0,0.0,0.0,0.089448258280754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056175380945205,0.1056217551231384,-4.219529728288762e-06,0.0,9.077860886463895e-05,0.0,0.0,4.085409164428711,0.0,0.0,0.0,0.2705899178981781,4.0,0.0,1.0
399720,293.291259765625,297.1499938964844,293.1499938964844,0.0033551235683262,-254.1253204345703,295.75067138671875,0.5491563677787781,0.050000000745058,0.045817881822586,294.5282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5491563677787781,0.050000000745058,0.0482484363019466,293.1915588378906,297.1499938964844,293.1499938964844,0.0141350459307432,-564.4617309570312,304.15087890625,0.5509729385375977,0.0504968948662281,0.0359203591942787,293.1557922363281,297.1499938964844,293.1499938964844,0.0661814659833908,-1757.5709228515625,304.1497497558594,0.7385825514793396,0.1172543913125991,0.1118544414639473,293.58270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5491563677787781,0.050000000745058,0.2288698107004165,291.1586303710937,291.1499938964844,269.29656982421875,267.4049987792969,284.06134033203125,293.5829772949219,291.1582336425781,1.0,0.1578082740306854,0.975671112537384,0.975671112537384,1.0,1.0,-0.564877450466156,0.2215223312377929,0.343355119228363,0.1342295706272125,0.0,0.0,0.1173411533236503,25.12551689147949,25.0,-2.4199695587158203,-4035.71923828125,34.37893295288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2390441894531,304.108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.67578125,18000.0,0.0,0.0,0.089448258280754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056175380945205,0.1056217551231384,-4.219529728288762e-06,0.0,9.077860886463895e-05,0.0,0.0,4.085409164428711,0.0,0.0,0.0,0.2705899178981781,4.0,0.0,1.0
399780,293.287353515625,297.1499938964844,293.1499938964844,0.0033269736450165,-252.0513153076172,295.71142578125,0.5494354367256165,0.050000000745058,0.0458159148693084,294.52020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1569519042969,0.5494354367256165,0.050000000745058,0.0482463613152504,293.1835327148437,297.1499938964844,293.1499938964844,0.0143777057528495,-569.8960571289062,304.1501770019531,0.5534414052963257,0.051071036607027,0.0362628661096096,293.154296875,297.1499938964844,293.1499938964844,0.0663073733448982,-1759.947265625,304.1496276855469,0.7391533851623535,0.117407739162445,0.1119907051324844,293.5804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1569519042969,0.5494354367256165,0.050000000745058,0.2288599759340286,291.1568298339844,291.1499938964844,269.3420715332031,267.4412536621094,284.0809020996094,293.5806884765625,291.15643310546875,1.0,0.1577686518430709,0.976064145565033,0.976064145565033,1.0,1.0,-0.5654353499412537,0.221668928861618,0.3437664210796356,0.1345616579055786,0.0,0.0,0.1165505349636077,25.0812931060791,25.0,-2.527440071105957,-4027.45068359375,34.390567779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22821044921875,304.08551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.29296875,18000.0,0.0,0.0,0.0892220437526702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052657291293144,0.1052699536085128,-4.2188880797766615e-06,0.0,9.054903057403862e-05,0.0,0.0,4.070929050445557,0.0,0.0,0.0,0.2705334424972534,4.0,0.0,1.0
399840,293.287353515625,297.1499938964844,293.1499938964844,0.0033269736450165,-252.0513153076172,295.71142578125,0.5494354367256165,0.050000000745058,0.0458159148693084,294.52020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1569519042969,0.5494354367256165,0.050000000745058,0.0482463613152504,293.1835327148437,297.1499938964844,293.1499938964844,0.0143777057528495,-569.8960571289062,304.1501770019531,0.5534414052963257,0.051071036607027,0.0362628661096096,293.154296875,297.1499938964844,293.1499938964844,0.0663073733448982,-1759.947265625,304.1496276855469,0.7391533851623535,0.117407739162445,0.1119907051324844,293.5804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1569519042969,0.5494354367256165,0.050000000745058,0.2288599759340286,291.1568298339844,291.1499938964844,269.3420715332031,267.4412536621094,284.0809020996094,293.5806884765625,291.15643310546875,1.0,0.1577686518430709,0.976064145565033,0.976064145565033,1.0,1.0,-0.5654353499412537,0.221668928861618,0.3437664210796356,0.1345616579055786,0.0,0.0,0.1165505349636077,25.0812931060791,25.0,-2.527440071105957,-4027.45068359375,34.390567779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22821044921875,304.08551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.29296875,18000.0,0.0,0.0,0.0892220437526702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052657291293144,0.1052699536085128,-4.2188880797766615e-06,0.0,9.054903057403862e-05,0.0,0.0,4.070929050445557,0.0,0.0,0.0,0.2705334424972534,4.0,0.0,1.0
399900,293.2853698730469,297.1499938964844,293.1499938964844,0.0033133218530565,-251.0449676513672,295.6923217773437,0.5495866537094116,0.050000000745058,0.0458148494362831,294.5162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560363769531,0.5495866537094116,0.050000000745058,0.0482452400028705,293.1792907714844,297.1499938964844,293.1499938964844,0.0145619250833988,-573.9650268554688,304.1498107910156,0.555227518081665,0.051480658352375,0.0365202240645885,293.1535949707031,297.1499938964844,293.1499938964844,0.0663789212703704,-1761.295654296875,304.1495666503906,0.7394718527793884,0.117495097219944,0.1120688542723655,293.5792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560363769531,0.5495866537094116,0.050000000745058,0.2288546562194824,291.1559143066406,291.1499938964844,269.3643798828125,267.458984375,284.090576171875,293.5795288085937,291.155517578125,1.0,0.1577575653791427,0.9762606024742126,0.9762606024742126,1.0,1.0,-0.5658289790153503,0.2217849940061569,0.3440439701080322,0.1347650736570358,0.0,0.0,0.1162509694695472,25.058258056640625,25.0,-2.562439680099488,-4024.18115234375,34.4066276550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2225341796875,304.0750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1015625,18000.0,0.0,0.0,0.0891289561986923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051293984055519,0.1051336154341697,-4.218629783281358e-06,0.0,9.045455954037608e-05,0.0,0.0,4.065310478210449,0.0,0.0,0.0,0.2705113589763641,4.0,0.0,1.0
399960,293.2834167480469,297.1499938964844,293.1499938964844,0.0032999364193528,-250.05796813964844,295.6735534667969,0.5497444272041321,0.050000000745058,0.0458137392997741,294.51239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551208496094,0.5497444272041321,0.050000000745058,0.0482440739870071,293.1749572753906,297.1499938964844,293.1499938964844,0.0147868441417813,-578.8726806640625,304.1494445800781,0.5573474168777466,0.0519660487771034,0.0368308313190937,293.1528625488281,297.1499938964844,293.1499938964844,0.0664558783173561,-1762.745361328125,304.1495056152344,0.7398104071617126,0.1175891906023025,0.1121533289551734,293.5780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551208496094,0.5497444272041321,0.050000000745058,0.2288491129875183,291.1549987792969,291.1499938964844,269.3863830566406,267.4764709472656,284.10015869140625,293.5783386230469,291.15460205078125,1.0,0.1577521413564682,0.9764539003372192,0.9764539003372192,1.0,1.0,-0.5662937164306641,0.2219283878803253,0.3443652987480163,0.1349897980690002,0.0,0.0,0.1160128191113472,25.03476524353028,25.0,-2.596830606460572,-4021.462158203125,34.42915344238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2166442871094,304.0654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.91015625,18000.0,0.0,0.0,0.0890489667654037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1050181537866592,0.1050223782658577,-4.2184110498055816e-06,0.0,9.0373374405317e-05,0.0,0.0,4.060719013214111,0.0,0.0,0.0,0.27049320936203,4.0,0.0,1.0
400020,293.2794494628906,297.1499938964844,293.1499938964844,0.0032739941962063,-248.14439392089844,295.6371154785156,0.5500781536102295,0.050000000745058,0.0458113960921764,294.5048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.5500781536102295,0.050000000745058,0.0482416078448295,293.1659240722656,297.1499938964844,293.1499938964844,0.0153664713725447,-591.2374267578125,304.148681640625,0.5625718235969543,0.053166527301073,0.0376140810549259,293.1514892578125,297.1499938964844,293.1499938964844,0.0666263923048973,-1765.9554443359375,304.1493835449219,0.7405469417572021,0.1177977472543716,0.1123416125774383,293.5756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.5500781536102295,0.050000000745058,0.2288374155759811,291.1531066894531,291.1499938964844,269.429443359375,267.5106201171875,284.118896484375,293.5758972167969,291.1526794433594,1.0,0.1577591896057129,0.9768404364585876,0.9768404364585876,1.0,1.0,-0.5674397945404053,0.2223012298345565,0.3451385796070099,0.1354985833168029,0.0,0.0,0.1157316267490387,24.986661911010746,25.0,-2.6718668937683105,-4017.7626953125,34.49422073364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2043762207031,304.0484924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.51953125,18000.0,0.0,0.0,0.0889307186007499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048749312758445,0.104879155755043,-4.218096819386119e-06,0.0,9.025337203638628e-05,0.0,0.0,4.054778099060059,0.0,0.0,0.0,0.2704692184925079,4.0,0.0,1.0
400080,293.2794494628906,297.1499938964844,293.1499938964844,0.0032739941962063,-248.14439392089844,295.6371154785156,0.5500781536102295,0.050000000745058,0.0458113960921764,294.5048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.5500781536102295,0.050000000745058,0.0482416078448295,293.1659240722656,297.1499938964844,293.1499938964844,0.0153664713725447,-591.2374267578125,304.148681640625,0.5625718235969543,0.053166527301073,0.0376140810549259,293.1514892578125,297.1499938964844,293.1499938964844,0.0666263923048973,-1765.9554443359375,304.1493835449219,0.7405469417572021,0.1177977472543716,0.1123416125774383,293.5756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.5500781536102295,0.050000000745058,0.2288374155759811,291.1531066894531,291.1499938964844,269.429443359375,267.5106201171875,284.118896484375,293.5758972167969,291.1526794433594,1.0,0.1577591896057129,0.9768404364585876,0.9768404364585876,1.0,1.0,-0.5674397945404053,0.2223012298345565,0.3451385796070099,0.1354985833168029,0.0,0.0,0.1157316267490387,24.986661911010746,25.0,-2.6718668937683105,-4017.7626953125,34.49422073364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2043762207031,304.0484924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.51953125,18000.0,0.0,0.0,0.0889307186007499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048749312758445,0.104879155755043,-4.218096819386119e-06,0.0,9.025337203638628e-05,0.0,0.0,4.054778099060059,0.0,0.0,0.0,0.2704692184925079,4.0,0.0,1.0
400140,293.27545166015625,297.1499938964844,293.1499938964844,0.0032491108868271,-246.30825805664065,295.6020202636719,0.5504312515258789,0.050000000745058,0.0458089299499988,294.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.5504312515258789,0.050000000745058,0.0482390075922012,293.1566162109375,297.1499938964844,293.1499938964844,0.0161221846938133,-606.7939453125,304.1478576660156,0.5689545273780823,0.054653376340866,0.0386001020669937,293.150146484375,297.1499938964844,293.1499938964844,0.0668175891041755,-1769.5535888671875,304.1492614746094,0.7413545250892639,0.1180314570665359,0.1125539541244506,293.5731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.5504312515258789,0.050000000745058,0.2288250923156738,291.1511535644531,291.1499938964844,269.4711608886719,267.5435791015625,284.13677978515625,293.5733947753906,291.1507263183594,1.0,0.1577897667884826,0.9772269129753112,0.9772269129753112,1.0,1.0,-0.5688570737838745,0.2227864861488342,0.3460705876350403,0.1360715478658676,0.0,0.0,0.1157110854983329,24.93766593933105,25.0,-2.7561469078063965,-4016.3720703125,34.584922790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19146728515625,304.03485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1171875,18000.0,0.0,0.0,0.0888682007789611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048372834920883,0.1048415079712867,-4.217946752760327e-06,0.0,9.01899256859906e-05,0.0,0.0,4.053152084350586,0.0,0.0,0.0,0.2704616487026214,4.0,0.0,1.0
400200,293.27545166015625,297.1499938964844,293.1499938964844,0.0032491108868271,-246.30825805664065,295.6020202636719,0.5504312515258789,0.050000000745058,0.0458089299499988,294.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.5504312515258789,0.050000000745058,0.0482390075922012,293.1566162109375,297.1499938964844,293.1499938964844,0.0161221846938133,-606.7939453125,304.1478576660156,0.5689545273780823,0.054653376340866,0.0386001020669937,293.150146484375,297.1499938964844,293.1499938964844,0.0668175891041755,-1769.5535888671875,304.1492614746094,0.7413545250892639,0.1180314570665359,0.1125539541244506,293.5731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.5504312515258789,0.050000000745058,0.2288250923156738,291.1511535644531,291.1499938964844,269.4711608886719,267.5435791015625,284.13677978515625,293.5733947753906,291.1507263183594,1.0,0.1577897667884826,0.9772269129753112,0.9772269129753112,1.0,1.0,-0.5688570737838745,0.2227864861488342,0.3460705876350403,0.1360715478658676,0.0,0.0,0.1157110854983329,24.93766593933105,25.0,-2.7561469078063965,-4016.3720703125,34.584922790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19146728515625,304.03485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1171875,18000.0,0.0,0.0,0.0888682007789611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048372834920883,0.1048415079712867,-4.217946752760327e-06,0.0,9.01899256859906e-05,0.0,0.0,4.053152084350586,0.0,0.0,0.0,0.2704616487026214,4.0,0.0,1.0
