time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400260,293.2714538574219,297.1499938964844,293.1499938964844,0.003225312102586,-244.5517120361328,295.5682983398437,0.5507988929748535,0.050000000745058,0.0458063669502735,294.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.5507988929748535,0.050000000745058,0.0482363104820251,293.1470947265625,297.1499938964844,293.1499938964844,0.0170677788555622,-625.4476928710938,304.1470031738281,0.5763489603996277,0.0564167909324169,0.0397831089794635,293.1488647460937,297.1499938964844,293.1499938964844,0.0670285746455192,-1773.52392578125,304.149169921875,0.7422263026237488,0.1182890683412551,0.1127893254160881,293.570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.5507988929748535,0.050000000745058,0.2288122922182083,291.1491394042969,291.1499938964844,269.511474609375,267.5753173828125,284.1535949707031,293.57086181640625,291.148681640625,1.0,0.1578446924686432,0.9776039719581604,0.9776039719581604,1.0,1.0,-0.5705375671386719,0.2233863770961761,0.3471512198448181,0.1366947144269943,0.0,0.0,0.1159675866365432,24.88846969604492,25.0,-2.829735040664673,-4017.4130859375,34.70131301879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1780090332031,304.0248718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.701171875,18000.0,0.0,0.0,0.0888647586107254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049119532108306,0.1049161702394485,-4.217970399622573e-06,0.0,9.01864332263358e-05,0.0,0.0,4.056116104125977,0.0,0.0,0.0,0.2704715430736542,4.0,0.0,1.0
400320,293.2714538574219,297.1499938964844,293.1499938964844,0.003225312102586,-244.5517120361328,295.5682983398437,0.5507988929748535,0.050000000745058,0.0458063669502735,294.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.5507988929748535,0.050000000745058,0.0482363104820251,293.1470947265625,297.1499938964844,293.1499938964844,0.0170677788555622,-625.4476928710938,304.1470031738281,0.5763489603996277,0.0564167909324169,0.0397831089794635,293.1488647460937,297.1499938964844,293.1499938964844,0.0670285746455192,-1773.52392578125,304.149169921875,0.7422263026237488,0.1182890683412551,0.1127893254160881,293.570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.5507988929748535,0.050000000745058,0.2288122922182083,291.1491394042969,291.1499938964844,269.511474609375,267.5753173828125,284.1535949707031,293.57086181640625,291.148681640625,1.0,0.1578446924686432,0.9776039719581604,0.9776039719581604,1.0,1.0,-0.5705375671386719,0.2233863770961761,0.3471512198448181,0.1366947144269943,0.0,0.0,0.1159675866365432,24.88846969604492,25.0,-2.829735040664673,-4017.4130859375,34.70131301879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1780090332031,304.0248718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.701171875,18000.0,0.0,0.0,0.0888647586107254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049119532108306,0.1049161702394485,-4.217970399622573e-06,0.0,9.01864332263358e-05,0.0,0.0,4.056116104125977,0.0,0.0,0.0,0.2704715430736542,4.0,0.0,1.0
400380,293.2674865722656,297.1499938964844,293.1499938964844,0.0032025387044996,-242.8703765869141,295.535888671875,0.5511755347251892,0.050000000745058,0.0458037555217742,294.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5511755347251892,0.050000000745058,0.0482335612177848,293.1375427246094,297.1499938964844,293.1499938964844,0.0182102657854557,-646.9137573242188,304.1460876464844,0.584509551525116,0.058432687073946,0.0411446280777454,293.14764404296875,297.1499938964844,293.1499938964844,0.0672570243477821,-1777.823486328125,304.1490478515625,0.7431514263153076,0.1185680478811264,0.113045185804367,293.5679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5511755347251892,0.050000000745058,0.2287992388010025,291.1470642089844,291.1499938964844,269.55029296875,267.6058044433594,284.1690979003906,293.5682373046875,291.1466369628906,1.0,0.1579231172800064,0.9779809713363647,0.9779809713363647,1.0,1.0,-0.5724564790725708,0.2240967005491256,0.3483597934246063,0.1373495310544967,0.0,0.0,0.1164980381727218,24.839704513549805,25.0,-2.876544713973999,-4020.864013671875,34.841758728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1640930175781,304.0187072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.279296875,18000.0,0.0,0.0,0.0889200791716575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1050984188914299,0.1051026359200477,-4.218168214720208e-06,0.0,9.024258179124443e-05,0.0,0.0,4.063650608062744,0.0,0.0,0.0,0.2704987823963165,4.0,0.0,1.0
400440,293.2674865722656,297.1499938964844,293.1499938964844,0.0032025387044996,-242.8703765869141,295.535888671875,0.5511755347251892,0.050000000745058,0.0458037555217742,294.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5511755347251892,0.050000000745058,0.0482335612177848,293.1375427246094,297.1499938964844,293.1499938964844,0.0182102657854557,-646.9137573242188,304.1460876464844,0.584509551525116,0.058432687073946,0.0411446280777454,293.14764404296875,297.1499938964844,293.1499938964844,0.0672570243477821,-1777.823486328125,304.1490478515625,0.7431514263153076,0.1185680478811264,0.113045185804367,293.5679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5511755347251892,0.050000000745058,0.2287992388010025,291.1470642089844,291.1499938964844,269.55029296875,267.6058044433594,284.1690979003906,293.5682373046875,291.1466369628906,1.0,0.1579231172800064,0.9779809713363647,0.9779809713363647,1.0,1.0,-0.5724564790725708,0.2240967005491256,0.3483597934246063,0.1373495310544967,0.0,0.0,0.1164980381727218,24.839704513549805,25.0,-2.876544713973999,-4020.864013671875,34.841758728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1640930175781,304.0187072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.279296875,18000.0,0.0,0.0,0.0889200791716575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1050984188914299,0.1051026359200477,-4.218168214720208e-06,0.0,9.024258179124443e-05,0.0,0.0,4.063650608062744,0.0,0.0,0.0,0.2704987823963165,4.0,0.0,1.0
400500,293.2654724121094,297.1499938964844,293.1499938964844,0.0031915863510221,-242.0616607666016,295.5202331542969,0.5513684749603271,0.050000000745058,0.0458024218678474,294.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5513684749603271,0.050000000745058,0.0482321567833423,293.1326599121094,297.1499938964844,293.1499938964844,0.0188676454126834,-658.7916870117188,304.1456298828125,0.5888651013374329,0.0595513619482517,0.0418982468545436,293.14703369140625,297.1499938964844,293.1499938964844,0.0673786178231239,-1780.1124267578125,304.1490173339844,0.7436376810073853,0.1187179014086723,0.1131818443536758,293.5666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5513684749603271,0.050000000745058,0.2287925779819488,291.1460266113281,291.1499938964844,269.5691223144531,267.6205139160156,284.17626953125,293.5669250488281,291.1455993652344,1.0,0.1579715460538864,0.9781695008277892,0.9781695008277892,1.0,1.0,-0.5735136270523071,0.2244981378316879,0.3490155041217804,0.1376876980066299,0.0,0.0,0.116871491074562,24.81528282165528,25.0,-2.896725416183472,-4023.563720703125,34.92168426513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.156982421875,304.01708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.064453125,18000.0,0.0,0.0,0.0889711007475853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105236031115055,0.1052402481436729,-4.218336925987387e-06,0.0,9.029435750562698e-05,0.0,0.0,4.069232940673828,0.0,0.0,0.0,0.270519345998764,4.0,0.0,1.0
400560,293.263427734375,297.1499938964844,293.1499938964844,0.0031809357460588,-241.2752380371093,295.5049743652344,0.5515674948692322,0.050000000745058,0.0458010472357273,294.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5515674948692322,0.050000000745058,0.0482307076454162,293.127685546875,297.1499938964844,293.1499938964844,0.0195913966745138,-671.507080078125,304.1451110839844,0.593402624130249,0.0607505515217781,0.0427050366997718,293.1464233398437,297.1499938964844,293.1499938964844,0.0675065591931343,-1782.5216064453125,304.1489562988281,0.7441465258598328,0.1188769489526748,0.1133260577917099,293.5653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5515674948692322,0.050000000745058,0.2287857234477996,291.1449890136719,291.1499938964844,269.5875549316406,267.6349182128906,284.1830139160156,293.56561279296875,291.14453125,1.0,0.1580258160829544,0.9783523082733154,0.9783523082733154,1.0,1.0,-0.5746433138847351,0.2249341011047363,0.3497092127799988,0.1380333453416824,0.0,0.0,0.117312267422676,24.790328979492188,25.0,-2.9421277046203613,-4026.90673828125,35.008358001708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1497802734375,304.0163269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.84765625,18000.0,0.0,0.0,0.0890365317463874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1054011657834053,0.1054053902626037,-4.218548383505549e-06,0.0,9.036076517077164e-05,0.0,0.0,4.075942516326904,0.0,0.0,0.0,0.270544171333313,4.0,0.0,1.0
400620,293.2593078613281,297.1499938964844,293.1499938964844,0.0031605917029082,-239.7740936279297,295.47564697265625,0.5519821643829346,0.050000000745058,0.0457981936633586,294.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5519821643829346,0.050000000745058,0.0482277050614357,293.1176147460937,297.1499938964844,293.1499938964844,0.0212564561516046,-699.4898681640625,304.1439514160156,0.6029321551322937,0.0633613765239715,0.044480625540018,293.1451416015625,297.1499938964844,293.1499938964844,0.0677858665585517,-1787.7845458984375,304.1488342285156,0.7452399134635925,0.1192228198051452,0.1136417090892791,293.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5519821643829346,0.050000000745058,0.2287714630365371,291.14276123046875,291.1499938964844,269.6231384277344,267.6626281738281,284.1951599121094,293.5628967285156,291.14227294921875,1.0,0.1581534743309021,0.9787178635597228,0.9787178635597228,1.0,1.0,-0.5771288871765137,0.2259153574705124,0.3512135148048401,0.1387450993061065,0.0,0.0,0.1184270977973938,24.739208221435547,25.0,-3.1568288803100586,-4035.732421875,35.20332336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1351318359375,304.0176696777344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.384765625,18000.0,0.0,0.0,0.0892143324017524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1058253422379493,0.1058295667171478,-4.219114089210052e-06,0.0,9.054120891960338e-05,0.0,0.0,4.093202590942383,0.0,0.0,0.0,0.2706083953380584,4.0,0.0,1.0
400680,293.2593078613281,297.1499938964844,293.1499938964844,0.0031605917029082,-239.7740936279297,295.47564697265625,0.5519821643829346,0.050000000745058,0.0457981936633586,294.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5519821643829346,0.050000000745058,0.0482277050614357,293.1176147460937,297.1499938964844,293.1499938964844,0.0212564561516046,-699.4898681640625,304.1439514160156,0.6029321551322937,0.0633613765239715,0.044480625540018,293.1451416015625,297.1499938964844,293.1499938964844,0.0677858665585517,-1787.7845458984375,304.1488342285156,0.7452399134635925,0.1192228198051452,0.1136417090892791,293.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5519821643829346,0.050000000745058,0.2287714630365371,291.14276123046875,291.1499938964844,269.6231384277344,267.6626281738281,284.1951599121094,293.5628967285156,291.14227294921875,1.0,0.1581534743309021,0.9787178635597228,0.9787178635597228,1.0,1.0,-0.5771288871765137,0.2259153574705124,0.3512135148048401,0.1387450993061065,0.0,0.0,0.1184270977973938,24.739208221435547,25.0,-3.1568288803100586,-4035.732421875,35.20332336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1351318359375,304.0176696777344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.384765625,18000.0,0.0,0.0,0.0892143324017524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1058253422379493,0.1058295667171478,-4.219114089210052e-06,0.0,9.054120891960338e-05,0.0,0.0,4.093202590942383,0.0,0.0,0.0,0.2706083953380584,4.0,0.0,1.0
400740,293.2551574707031,297.1499938964844,293.1499938964844,0.0031413654796779,-238.35671997070312,295.4477233886719,0.552396833896637,0.050000000745058,0.0457953549921512,294.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.552396833896637,0.050000000745058,0.048224713653326,293.1078186035156,297.1499938964844,293.1499938964844,0.0231764260679483,-729.906982421875,304.1427917480469,0.6125728487968445,0.0661721229553222,0.04641043394804,293.1439208984375,297.1499938964844,293.1499938964844,0.0680885761976242,-1793.493408203125,304.1487121582031,0.7463918328285217,0.1195937246084213,0.1139842644333839,293.5598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.552396833896637,0.050000000745058,0.2287572771310806,291.1404113769531,291.1499938964844,269.6570129394531,267.6888427734375,284.2053527832031,293.5601501464844,291.139892578125,1.0,0.1583053022623062,0.9790834784507751,0.9790834784507751,1.0,1.0,-0.5798318982124329,0.2270125746726989,0.3528193235397339,0.1394533216953277,0.0,0.0,0.1198688596487045,24.6895751953125,25.0,-3.29688572883606,-4047.381103515625,35.422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1200866699219,304.0235900878906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.876953125,18000.0,0.0,0.0,0.0894549190998077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063845008611679,0.1063887253403663,-4.219883066980401e-06,0.0,9.078536822926252e-05,0.0,0.0,4.115991115570068,0.0,0.0,0.0,0.2706935405731201,4.0,0.0,1.0
400800,293.2551574707031,297.1499938964844,293.1499938964844,0.0031413654796779,-238.35671997070312,295.4477233886719,0.552396833896637,0.050000000745058,0.0457953549921512,294.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.552396833896637,0.050000000745058,0.048224713653326,293.1078186035156,297.1499938964844,293.1499938964844,0.0231764260679483,-729.906982421875,304.1427917480469,0.6125728487968445,0.0661721229553222,0.04641043394804,293.1439208984375,297.1499938964844,293.1499938964844,0.0680885761976242,-1793.493408203125,304.1487121582031,0.7463918328285217,0.1195937246084213,0.1139842644333839,293.5598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.552396833896637,0.050000000745058,0.2287572771310806,291.1404113769531,291.1499938964844,269.6570129394531,267.6888427734375,284.2053527832031,293.5601501464844,291.139892578125,1.0,0.1583053022623062,0.9790834784507751,0.9790834784507751,1.0,1.0,-0.5798318982124329,0.2270125746726989,0.3528193235397339,0.1394533216953277,0.0,0.0,0.1198688596487045,24.6895751953125,25.0,-3.29688572883606,-4047.381103515625,35.422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1200866699219,304.0235900878906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.876953125,18000.0,0.0,0.0,0.0894549190998077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063845008611679,0.1063887253403663,-4.219883066980401e-06,0.0,9.078536822926252e-05,0.0,0.0,4.115991115570068,0.0,0.0,0.0,0.2706935405731201,4.0,0.0,1.0
400860,293.25103759765625,297.1499938964844,293.1499938964844,0.0031230901367962,-237.009017944336,295.42108154296875,0.5527974367141724,0.050000000745058,0.0457926206290721,294.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.5527974367141724,0.050000000745058,0.0482218340039253,293.09844970703125,297.1499938964844,293.1499938964844,0.025327967479825,-762.1249389648438,304.1416015625,0.6216904520988464,0.0691369175910949,0.0484544672071933,293.1427917480469,297.1499938964844,293.1499938964844,0.0684043243527412,-1799.450927734375,304.14862060546875,0.7475649118423462,0.1199789866805076,0.1143428012728691,293.5570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.5527974367141724,0.050000000745058,0.228743627667427,291.1380615234375,291.1499938964844,269.6890869140625,267.71356201171875,284.21343994140625,293.5574035644531,291.1376037597656,1.0,0.1584795266389846,0.9794339537620544,0.9794339537620544,1.0,1.0,-0.5826921463012695,0.2282057702541351,0.3544863760471344,0.1401323676109314,0.0,0.0,0.121619738638401,24.64323234558105,25.0,-3.183974266052246,-4061.731689453125,35.66083526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1047058105469,304.03436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.369140625,18000.0,0.0,0.0,0.0897594913840293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070783883333206,0.107082612812519,-4.220868049742421e-06,0.0,9.109447273658589e-05,0.0,0.0,4.144320964813232,0.0,0.0,0.0,0.2707997858524322,4.0,0.0,1.0
400920,293.25103759765625,297.1499938964844,293.1499938964844,0.0031230901367962,-237.009017944336,295.42108154296875,0.5527974367141724,0.050000000745058,0.0457926206290721,294.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.5527974367141724,0.050000000745058,0.0482218340039253,293.09844970703125,297.1499938964844,293.1499938964844,0.025327967479825,-762.1249389648438,304.1416015625,0.6216904520988464,0.0691369175910949,0.0484544672071933,293.1427917480469,297.1499938964844,293.1499938964844,0.0684043243527412,-1799.450927734375,304.14862060546875,0.7475649118423462,0.1199789866805076,0.1143428012728691,293.5570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.5527974367141724,0.050000000745058,0.228743627667427,291.1380615234375,291.1499938964844,269.6890869140625,267.71356201171875,284.21343994140625,293.5574035644531,291.1376037597656,1.0,0.1584795266389846,0.9794339537620544,0.9794339537620544,1.0,1.0,-0.5826921463012695,0.2282057702541351,0.3544863760471344,0.1401323676109314,0.0,0.0,0.121619738638401,24.64323234558105,25.0,-3.183974266052246,-4061.731689453125,35.66083526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1047058105469,304.03436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.369140625,18000.0,0.0,0.0,0.0897594913840293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070783883333206,0.107082612812519,-4.220868049742421e-06,0.0,9.109447273658589e-05,0.0,0.0,4.144320964813232,0.0,0.0,0.0,0.2707997858524322,4.0,0.0,1.0
400980,293.2470092773437,297.1499938964844,293.1499938964844,0.0031056473962962,-235.7207794189453,295.395751953125,0.5531779527664185,0.050000000745058,0.045790035277605,294.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.5531779527664185,0.050000000745058,0.0482191145420074,293.08966064453125,297.1499938964844,293.1499938964844,0.027572987601161,-795.880615234375,304.14068603515625,0.6305155754089355,0.0722280815243721,0.0505925007164478,293.1417541503906,297.1499938964844,293.1499938964844,0.0687259584665298,-1805.520263671875,304.1485595703125,0.7487375736236572,0.1203715950250625,0.1147100776433944,293.55438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.5531779527664185,0.050000000745058,0.228730708360672,291.13592529296875,291.1499938964844,269.7192687988281,267.73663330078125,284.2193603515625,293.5546875,291.1355285644531,1.0,0.1586744636297226,0.979784369468689,0.979784369468689,1.0,1.0,-0.5856768488883972,0.2294853031635284,0.3561915755271911,0.140766441822052,0.0,0.0,0.1236424520611763,24.60080909729004,25.0,-2.857952356338501,-4078.568115234375,35.917118072509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0890197753906,304.0494689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.908203125,18000.0,0.0,0.0,0.0901290401816368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078958362340927,0.1079000607132911,-4.222062216285849e-06,0.0,9.146951924776658e-05,0.0,0.0,4.177757740020752,0.0,0.0,0.0,0.2709256708621979,4.0,0.0,1.0
401040,293.2470092773437,297.1499938964844,293.1499938964844,0.0031056473962962,-235.7207794189453,295.395751953125,0.5531779527664185,0.050000000745058,0.045790035277605,294.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.5531779527664185,0.050000000745058,0.0482191145420074,293.08966064453125,297.1499938964844,293.1499938964844,0.027572987601161,-795.880615234375,304.14068603515625,0.6305155754089355,0.0722280815243721,0.0505925007164478,293.1417541503906,297.1499938964844,293.1499938964844,0.0687259584665298,-1805.520263671875,304.1485595703125,0.7487375736236572,0.1203715950250625,0.1147100776433944,293.55438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.5531779527664185,0.050000000745058,0.228730708360672,291.13592529296875,291.1499938964844,269.7192687988281,267.73663330078125,284.2193603515625,293.5546875,291.1355285644531,1.0,0.1586744636297226,0.979784369468689,0.979784369468689,1.0,1.0,-0.5856768488883972,0.2294853031635284,0.3561915755271911,0.140766441822052,0.0,0.0,0.1236424520611763,24.60080909729004,25.0,-2.857952356338501,-4078.568115234375,35.917118072509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0890197753906,304.0494689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.908203125,18000.0,0.0,0.0,0.0901290401816368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078958362340927,0.1079000607132911,-4.222062216285849e-06,0.0,9.146951924776658e-05,0.0,0.0,4.177757740020752,0.0,0.0,0.0,0.2709256708621979,4.0,0.0,1.0
401100,293.2450561523437,297.1499938964844,293.1499938964844,0.0030972016975283,-235.09600830078125,295.383544921875,0.5533581376075745,0.050000000745058,0.0457888171076774,294.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5533581376075745,0.050000000745058,0.0482178293168544,293.08551025390625,297.1499938964844,293.1499938964844,0.0285409931093454,-813.262451171875,304.140625,0.634933590888977,0.073807418346405,0.0516887977719306,293.14129638671875,297.1499938964844,293.1499938964844,0.0688872560858726,-1808.5643310546875,304.1485290527344,0.7493172287940979,0.1205688193440437,0.114895187318325,293.5530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5533581376075745,0.050000000745058,0.2287246137857437,291.1349792480469,291.1499938964844,269.733642578125,267.74755859375,284.2214660644531,293.5533752441406,291.13458251953125,1.0,0.1587792187929153,0.9799596071243286,0.9799596071243286,1.0,1.0,-0.5872043967247009,0.230153739452362,0.3570506274700165,0.1410614997148513,0.0,0.0,0.1247439607977867,24.581357955932617,25.0,-2.644963026046753,-4087.843505859375,36.05105209350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08111572265625,304.0585021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.69921875,18000.0,0.0,0.0,0.0903386622667312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083468943834304,0.1083511188626289,-4.222732968628407e-06,0.0,9.168225369649008e-05,0.0,0.0,4.19623327255249,0.0,0.0,0.0,0.2709954082965851,4.0,0.0,1.0
401160,293.2431640625,297.1499938964844,293.1499938964844,0.0030889164190739,-234.4823455810547,295.3716125488281,0.5535305142402649,0.050000000745058,0.045787651091814,294.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5535305142402649,0.050000000745058,0.0482165999710559,293.0815734863281,297.1499938964844,293.1499938964844,0.0302619691938161,-830.7471313476562,304.1392517089844,0.6393799185752869,0.0754041820764541,0.0527979172766208,293.1408386230469,297.1499938964844,293.1499938964844,0.0690480172634124,-1811.5982666015625,304.14849853515625,0.7498892545700073,0.120765708386898,0.1150803342461586,293.5517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5535305142402649,0.050000000745058,0.2287187874317169,291.13409423828125,291.1499938964844,269.7474975585937,267.7580871582031,284.2229919433594,293.55206298828125,291.1337585449219,1.0,0.1588883250951767,0.98012775182724,0.98012775182724,1.0,1.0,-0.5887477993965149,0.2308386266231537,0.3579091429710388,0.1413387954235077,0.0,0.0,0.1258959621191024,24.56317138671875,25.0,-2.409912347793579,-4097.62744140625,36.1882209777832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0732421875,304.068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5078125,18000.0,0.0,0.0,0.0905641913414001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088226363062858,0.1088268607854843,-4.223447831464e-06,0.0,9.191114077111706e-05,0.0,0.0,4.215738773345947,0.0,0.0,0.0,0.2710691094398498,4.0,0.0,1.0
401220,293.2394714355469,297.1499938964844,293.1499938964844,0.0030727521516382,-233.2827606201172,295.3485107421875,0.5538515448570251,0.050000000745058,0.0457854829728603,294.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5538515448570251,0.050000000745058,0.0482143200933933,293.07421875,297.1499938964844,293.1499938964844,0.0329157300293445,-865.9334716796875,304.1383972167969,0.6483827829360962,0.0786321088671684,0.0550443679094314,293.1400756835937,297.1499938964844,293.1499938964844,0.0693661123514175,-1817.6015625,304.1484680175781,0.751005232334137,0.1211561933159828,0.1154485493898391,293.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5538515448570251,0.050000000745058,0.2287079691886901,291.1325988769531,291.1499938964844,269.773681640625,267.7778015136719,284.2243347167969,293.5495910644531,291.1323547363281,1.0,0.1591178625822067,0.9804640412330629,0.9804640412330629,1.0,1.0,-0.5918673276901245,0.232252836227417,0.3596145212650299,0.1418344974517822,0.0,0.0,0.1283221244812011,24.530458450317383,25.0,-1.9375865459442136,-4118.53271484375,36.47071838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05767822265625,304.090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.173828125,18000.0,0.0,0.0,0.0910592153668403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109836459159851,0.1098406836390495,-4.2249921534676105e-06,0.0,9.24135310924612e-05,0.0,0.0,4.257362842559815,0.0,0.0,0.0,0.271226704120636,4.0,0.0,1.0
401280,293.2394714355469,297.1499938964844,293.1499938964844,0.0030727521516382,-233.2827606201172,295.3485107421875,0.5538515448570251,0.050000000745058,0.0457854829728603,294.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5538515448570251,0.050000000745058,0.0482143200933933,293.07421875,297.1499938964844,293.1499938964844,0.0329157300293445,-865.9334716796875,304.1383972167969,0.6483827829360962,0.0786321088671684,0.0550443679094314,293.1400756835937,297.1499938964844,293.1499938964844,0.0693661123514175,-1817.6015625,304.1484680175781,0.751005232334137,0.1211561933159828,0.1154485493898391,293.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5538515448570251,0.050000000745058,0.2287079691886901,291.1325988769531,291.1499938964844,269.773681640625,267.7778015136719,284.2243347167969,293.5495910644531,291.1323547363281,1.0,0.1591178625822067,0.9804640412330629,0.9804640412330629,1.0,1.0,-0.5918673276901245,0.232252836227417,0.3596145212650299,0.1418344974517822,0.0,0.0,0.1283221244812011,24.530458450317383,25.0,-1.9375865459442136,-4118.53271484375,36.47071838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05767822265625,304.090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.173828125,18000.0,0.0,0.0,0.0910592153668403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109836459159851,0.1098406836390495,-4.2249921534676105e-06,0.0,9.24135310924612e-05,0.0,0.0,4.257362842559815,0.0,0.0,0.0,0.271226704120636,4.0,0.0,1.0
401340,293.2359924316406,297.1499938964844,293.1499938964844,0.0030570672824978,-232.1158905029297,295.3262939453125,0.5541387796401978,0.050000000745058,0.0457835532724857,294.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5541387796401978,0.050000000745058,0.0482122860848903,293.067626953125,297.1499938964844,293.1499938964844,0.0356827713549137,-901.6942138671876,304.1376647949219,0.6575080156326294,0.0818896144628524,0.0573154427111148,293.1394348144531,297.1499938964844,293.1499938964844,0.0696768462657928,-1823.467041015625,304.1484680175781,0.7520737051963806,0.1215385720133781,0.1158104091882705,293.54705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5541387796401978,0.050000000745058,0.2286983281373977,291.13140869140625,291.1499938964844,269.7977294921875,267.79571533203125,284.22332763671875,293.5473022460937,291.1312255859375,1.0,0.1593608260154724,0.9808003902435304,0.9808003902435304,1.0,1.0,-0.5950107574462891,0.2337194085121154,0.3612913787364959,0.1422437578439712,0.0,0.0,0.130883976817131,24.5027084350586,25.0,-1.5205588340759275,-4141.0546875,36.76229476928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0426940917969,304.1141662597656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.89453125,18000.0,0.0,0.0,0.0916095674037933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109223067760467,0.1109265312552452,-4.226669716445031e-06,0.0,9.2972069978714e-05,0.0,0.0,4.30202579498291,0.0,0.0,0.0,0.27139613032341,4.0,0.0,1.0
401400,293.2359924316406,297.1499938964844,293.1499938964844,0.0030570672824978,-232.1158905029297,295.3262939453125,0.5541387796401978,0.050000000745058,0.0457835532724857,294.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5541387796401978,0.050000000745058,0.0482122860848903,293.067626953125,297.1499938964844,293.1499938964844,0.0356827713549137,-901.6942138671876,304.1376647949219,0.6575080156326294,0.0818896144628524,0.0573154427111148,293.1394348144531,297.1499938964844,293.1499938964844,0.0696768462657928,-1823.467041015625,304.1484680175781,0.7520737051963806,0.1215385720133781,0.1158104091882705,293.54705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5541387796401978,0.050000000745058,0.2286983281373977,291.13140869140625,291.1499938964844,269.7977294921875,267.79571533203125,284.22332763671875,293.5473022460937,291.1312255859375,1.0,0.1593608260154724,0.9808003902435304,0.9808003902435304,1.0,1.0,-0.5950107574462891,0.2337194085121154,0.3612913787364959,0.1422437578439712,0.0,0.0,0.130883976817131,24.5027084350586,25.0,-1.5205588340759275,-4141.0546875,36.76229476928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0426940917969,304.1141662597656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.89453125,18000.0,0.0,0.0,0.0916095674037933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109223067760467,0.1109265312552452,-4.226669716445031e-06,0.0,9.2972069978714e-05,0.0,0.0,4.30202579498291,0.0,0.0,0.0,0.27139613032341,4.0,0.0,1.0
401460,293.2327575683594,297.1499938964844,293.1499938964844,0.003041774732992,-230.975830078125,295.3048400878906,0.5543909072875977,0.050000000745058,0.0457818582653999,294.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5543909072875977,0.050000000745058,0.0482105016708374,293.06182861328125,297.1499938964844,293.1499938964844,0.0384977050125598,-937.5957641601562,304.1370849609375,0.6666616797447205,0.0851545333862304,0.0595956929028034,293.138916015625,297.1499938964844,293.1499938964844,0.0699773207306861,-1829.14013671875,304.1484680175781,0.7530844807624817,0.1219087839126586,0.116161972284317,293.54498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5543909072875977,0.050000000745058,0.2286898642778396,291.1304626464844,291.1499938964844,269.819580078125,267.811767578125,284.219970703125,293.54522705078125,291.1303100585937,1.0,0.1596147567033767,0.9811233282089232,0.9811233282089232,1.0,1.0,-0.5981549024581909,0.2352297157049179,0.3629252016544342,0.1425581127405166,0.0,0.0,0.1335522979497909,24.479825973510746,25.0,-1.1894433498382568,-4165.0107421875,37.06060409545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0285949707031,304.14013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.658203125,18000.0,0.0,0.0,0.0922086685895919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120682433247566,0.112072467803955,-4.22845960201812e-06,0.0,9.35800781007856e-05,0.0,0.0,4.349246025085449,0.0,0.0,0.0,0.2715755105018616,4.0,0.0,1.0
401520,293.2327575683594,297.1499938964844,293.1499938964844,0.003041774732992,-230.975830078125,295.3048400878906,0.5543909072875977,0.050000000745058,0.0457818582653999,294.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5543909072875977,0.050000000745058,0.0482105016708374,293.06182861328125,297.1499938964844,293.1499938964844,0.0384977050125598,-937.5957641601562,304.1370849609375,0.6666616797447205,0.0851545333862304,0.0595956929028034,293.138916015625,297.1499938964844,293.1499938964844,0.0699773207306861,-1829.14013671875,304.1484680175781,0.7530844807624817,0.1219087839126586,0.116161972284317,293.54498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5543909072875977,0.050000000745058,0.2286898642778396,291.1304626464844,291.1499938964844,269.819580078125,267.811767578125,284.219970703125,293.54522705078125,291.1303100585937,1.0,0.1596147567033767,0.9811233282089232,0.9811233282089232,1.0,1.0,-0.5981549024581909,0.2352297157049179,0.3629252016544342,0.1425581127405166,0.0,0.0,0.1335522979497909,24.479825973510746,25.0,-1.1894433498382568,-4165.0107421875,37.06060409545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0285949707031,304.14013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.658203125,18000.0,0.0,0.0,0.0922086685895919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120682433247566,0.112072467803955,-4.22845960201812e-06,0.0,9.35800781007856e-05,0.0,0.0,4.349246025085449,0.0,0.0,0.0,0.2715755105018616,4.0,0.0,1.0
401580,293.229736328125,297.1499938964844,293.1499938964844,0.0030268116388469,-229.8583526611328,295.2839660644531,0.5546071529388428,0.050000000745058,0.0457804128527641,294.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.5546071529388428,0.050000000745058,0.0482089780271053,293.0567932128906,297.1499938964844,293.1499938964844,0.0413239635527133,-973.4378051757812,304.1366882324219,0.6757270693778992,0.0884094759821891,0.0618720240890979,293.1385498046875,297.1499938964844,293.1499938964844,0.0702650398015976,-1834.57421875,304.14849853515625,0.7540290355682373,0.1222635507583618,0.1164998933672905,293.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.5546071529388428,0.050000000745058,0.2286826372146606,291.1297302246094,291.1499938964844,269.8391418457031,267.825927734375,284.2142944335937,293.5433349609375,291.1296081542969,1.0,0.159877523779869,0.9814463257789612,0.9814463257789612,1.0,1.0,-0.6012800335884094,0.2367759048938751,0.3645041286945343,0.1427722424268722,0.0,0.0,0.1363067924976349,24.46170997619629,25.0,-0.9312129616737366,-4190.279296875,37.36360168457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0156555175781,304.1678771972656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.455078125,18000.0,0.0,0.0,0.0928500965237617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132663413882255,0.113270565867424,-4.230348167766351e-06,0.0,9.423104347661138e-05,0.0,0.0,4.398705959320068,0.0,0.0,0.0,0.2717636227607727,4.0,0.0,1.0
401640,293.229736328125,297.1499938964844,293.1499938964844,0.0030268116388469,-229.8583526611328,295.2839660644531,0.5546071529388428,0.050000000745058,0.0457804128527641,294.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.5546071529388428,0.050000000745058,0.0482089780271053,293.0567932128906,297.1499938964844,293.1499938964844,0.0413239635527133,-973.4378051757812,304.1366882324219,0.6757270693778992,0.0884094759821891,0.0618720240890979,293.1385498046875,297.1499938964844,293.1499938964844,0.0702650398015976,-1834.57421875,304.14849853515625,0.7540290355682373,0.1222635507583618,0.1164998933672905,293.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.5546071529388428,0.050000000745058,0.2286826372146606,291.1297302246094,291.1499938964844,269.8391418457031,267.825927734375,284.2142944335937,293.5433349609375,291.1296081542969,1.0,0.159877523779869,0.9814463257789612,0.9814463257789612,1.0,1.0,-0.6012800335884094,0.2367759048938751,0.3645041286945343,0.1427722424268722,0.0,0.0,0.1363067924976349,24.46170997619629,25.0,-0.9312129616737366,-4190.279296875,37.36360168457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0156555175781,304.1678771972656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.455078125,18000.0,0.0,0.0,0.0928500965237617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132663413882255,0.113270565867424,-4.230348167766351e-06,0.0,9.423104347661138e-05,0.0,0.0,4.398705959320068,0.0,0.0,0.0,0.2717636227607727,4.0,0.0,1.0
401700,293.22833251953125,297.1499938964844,293.1499938964844,0.0030194346327334,-229.3067779541016,295.2737121582031,0.5547019243240356,0.050000000745058,0.045779775828123,294.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5547019243240356,0.050000000745058,0.0482083112001419,293.0545654296875,297.1499938964844,293.1499938964844,0.0427319817245006,-991.2858276367188,304.13653564453125,0.6801924705505371,0.0900288447737693,0.0630054473876953,293.138427734375,297.1499938964844,293.1499938964844,0.0704035460948944,-1837.1907958984373,304.1485290527344,0.7544748783111572,0.1224344223737716,0.1166629567742347,293.5423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5547019243240356,0.050000000745058,0.2286794632673263,291.1294250488281,291.1499938964844,269.8480529785156,267.832275390625,284.2105712890625,293.54248046875,291.1293029785156,1.0,0.1600115895271301,0.9816077947616576,0.9816077947616576,1.0,1.0,-0.6028305888175964,0.2375602722167968,0.3652703166007995,0.1428408026695251,0.0,0.0,0.1377108544111251,24.4543571472168,25.0,-0.8257007598876953,-4203.373046875,37.51628875732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0097045898437,304.1823425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.36328125,18000.0,0.0,0.0,0.0931845381855964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138827875256538,0.1138870194554328,-4.231325419823406e-06,0.0,9.457045962335542e-05,0.0,0.0,4.424190044403076,0.0,0.0,0.0,0.2718606293201446,4.0,0.0,1.0
401760,293.2269897460937,297.1499938964844,293.1499938964844,0.0030121130403131,-228.7589569091797,295.2635498046875,0.5547881126403809,0.050000000745058,0.0457792021334171,294.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.5547881126403809,0.050000000745058,0.0482077039778232,293.0525207519531,297.1499938964844,293.1499938964844,0.044132325798273,-1009.0599365234376,304.1364440917969,0.6845970153808594,0.0916407257318496,0.0641341805458068,293.1383361816406,297.1499938964844,293.1499938964844,0.0705383345484733,-1839.737548828125,304.1485595703125,0.7549028396606445,0.1226007491350174,0.1168218553066253,293.5415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.5547881126403809,0.050000000745058,0.2286765873432159,291.129150390625,291.1499938964844,269.8563537597656,267.8381042480469,284.206298828125,293.5417175292969,291.1290588378906,1.0,0.160147026181221,0.9817619919776917,0.9817619919776917,1.0,1.0,-0.6043710112571716,0.2383510023355484,0.3660200238227844,0.1428834497928619,0.0,0.0,0.1391299068927765,24.44806289672852,25.0,-0.7328249216079712,-4216.7529296875,37.66946792602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.004150390625,304.1971740722656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.275390625,18000.0,0.0,0.0,0.0935267359018325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145096719264984,0.1145139038562774,-4.232323135511251e-06,0.0,9.4917748356238e-05,0.0,0.0,4.45012903213501,0.0,0.0,0.0,0.2719593942165375,4.0,0.0,1.0
401820,293.2244873046875,297.1499938964844,293.1499938964844,0.0029976277146488,-227.674072265625,295.2435302734375,0.5549347996711731,0.050000000745058,0.0457782223820686,294.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.5549347996711731,0.050000000745058,0.0482066720724105,293.0489807128906,297.1499938964844,293.1499938964844,0.0468995757400989,-1044.31298828125,304.1363525390625,0.6931795477867126,0.0948352590203285,0.0663727298378944,293.1382141113281,297.1499938964844,293.1499938964844,0.0707959160208702,-1844.6058349609373,304.1485900878906,0.7557028532028198,0.1229187548160553,0.1171261072158813,293.5401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.5549347996711731,0.050000000745058,0.2286716997623443,291.1286926269531,291.1499938964844,269.8711242675781,267.8482666015625,284.196044921875,293.5403137207031,291.12860107421875,1.0,0.1604212522506714,0.9820703268051147,0.9820703268051147,1.0,1.0,-0.6074143648147583,0.2399479746818542,0.367466390132904,0.1428912132978439,0.0,0.0,0.1420075595378875,24.43857955932617,25.0,-0.5741387009620667,-4244.3388671875,37.97648620605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942321777344,304.2279357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.12109375,18000.0,0.0,0.0,0.0942315682768821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157927587628364,0.1157969906926155,-4.2343767745478544e-06,0.0,9.56330623012036e-05,0.0,0.0,4.503298759460449,0.0,0.0,0.0,0.272161990404129,4.0,0.0,1.0
401880,293.2244873046875,297.1499938964844,293.1499938964844,0.0029976277146488,-227.674072265625,295.2435302734375,0.5549347996711731,0.050000000745058,0.0457782223820686,294.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.5549347996711731,0.050000000745058,0.0482066720724105,293.0489807128906,297.1499938964844,293.1499938964844,0.0468995757400989,-1044.31298828125,304.1363525390625,0.6931795477867126,0.0948352590203285,0.0663727298378944,293.1382141113281,297.1499938964844,293.1499938964844,0.0707959160208702,-1844.6058349609373,304.1485900878906,0.7557028532028198,0.1229187548160553,0.1171261072158813,293.5401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.5549347996711731,0.050000000745058,0.2286716997623443,291.1286926269531,291.1499938964844,269.8711242675781,267.8482666015625,284.196044921875,293.5403137207031,291.12860107421875,1.0,0.1604212522506714,0.9820703268051147,0.9820703268051147,1.0,1.0,-0.6074143648147583,0.2399479746818542,0.367466390132904,0.1428912132978439,0.0,0.0,0.1420075595378875,24.43857955932617,25.0,-0.5741387009620667,-4244.3388671875,37.97648620605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942321777344,304.2279357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.12109375,18000.0,0.0,0.0,0.0942315682768821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157927587628364,0.1157969906926155,-4.2343767745478544e-06,0.0,9.56330623012036e-05,0.0,0.0,4.503298759460449,0.0,0.0,0.0,0.272161990404129,4.0,0.0,1.0
401940,293.2221984863281,297.1499938964844,293.1499938964844,0.002983306068927,-226.6002655029297,295.22381591796875,0.5550506114959717,0.050000000745058,0.0457774475216865,294.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.5550506114959717,0.050000000745058,0.0482058562338352,293.04608154296875,297.1499938964844,293.1499938964844,0.0496113747358322,-1079.099365234375,304.1363830566406,0.7014137506484985,0.0979835912585258,0.0685813501477241,293.1382141113281,297.1499938964844,293.1499938964844,0.0710384100675582,-1849.19091796875,304.1486511230469,0.7564334869384766,0.1232182830572128,0.1174131631851196,293.5390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.5550506114959717,0.050000000745058,0.2286678254604339,291.1283264160156,291.1499938964844,269.88336181640625,267.8562927246094,284.18365478515625,293.5391540527344,291.1282653808594,1.0,0.1606982052326202,0.9823786616325378,0.9823786616325378,1.0,1.0,-0.6104028224945068,0.2415613234043121,0.3688415288925171,0.1427993178367614,0.0,0.0,0.144925057888031,24.432655334472656,25.0,-0.4541817009449005,-4272.91259765625,38.28327178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98583984375,304.2598571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.9765625,18000.0,0.0,0.0,0.0949565321207046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171094626188278,0.1171137019991874,-4.236497261445038e-06,0.0,9.636881441110744e-05,0.0,0.0,4.557966232299805,0.0,0.0,0.0,0.2723704576492309,4.0,0.0,1.0
402000,293.2221984863281,297.1499938964844,293.1499938964844,0.002983306068927,-226.6002655029297,295.22381591796875,0.5550506114959717,0.050000000745058,0.0457774475216865,294.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.5550506114959717,0.050000000745058,0.0482058562338352,293.04608154296875,297.1499938964844,293.1499938964844,0.0496113747358322,-1079.099365234375,304.1363830566406,0.7014137506484985,0.0979835912585258,0.0685813501477241,293.1382141113281,297.1499938964844,293.1499938964844,0.0710384100675582,-1849.19091796875,304.1486511230469,0.7564334869384766,0.1232182830572128,0.1174131631851196,293.5390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.5550506114959717,0.050000000745058,0.2286678254604339,291.1283264160156,291.1499938964844,269.88336181640625,267.8562927246094,284.18365478515625,293.5391540527344,291.1282653808594,1.0,0.1606982052326202,0.9823786616325378,0.9823786616325378,1.0,1.0,-0.6104028224945068,0.2415613234043121,0.3688415288925171,0.1427993178367614,0.0,0.0,0.144925057888031,24.432655334472656,25.0,-0.4541817009449005,-4272.91259765625,38.28327178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98583984375,304.2598571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.9765625,18000.0,0.0,0.0,0.0949565321207046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171094626188278,0.1171137019991874,-4.236497261445038e-06,0.0,9.636881441110744e-05,0.0,0.0,4.557966232299805,0.0,0.0,0.0,0.2723704576492309,4.0,0.0,1.0
