time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402060,293.2201232910156,297.1499938964844,293.1499938964844,0.0029691229574382,-225.535873413086,295.20428466796875,0.5551362633705139,0.050000000745058,0.0457768775522708,294.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.5551362633705139,0.050000000745058,0.0482052564620971,293.0438537597656,297.1499938964844,293.1499938964844,0.0522531159222126,-1113.2691650390625,304.13653564453125,0.709236741065979,0.1010722443461418,0.0707504749298095,293.1383056640625,297.1499938964844,293.1499938964844,0.071265622973442,-1853.4888916015625,304.14874267578125,0.7570942044258118,0.1234989389777183,0.1176825836300849,293.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.5551362633705139,0.050000000745058,0.2286649793386459,291.1280212402344,291.1499938964844,269.8930358886719,267.8621826171875,284.169189453125,293.5382385253906,291.12799072265625,1.0,0.1609763354063034,0.9826740026474,0.9826740026474,1.0,1.0,-0.6133244633674622,0.2431827783584594,0.3701417148113251,0.1426112651824951,0.0,0.0,0.1478761136531829,24.430131912231445,25.0,-0.3581421673297882,-4302.392578125,38.58834838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9789733886719,304.2928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.845703125,18000.0,0.0,0.0,0.0956965088844299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184572502970695,0.1184614896774292,-4.238680503476644e-06,0.0,9.711978782434016e-05,0.0,0.0,4.614036083221436,0.0,0.0,0.0,0.2725844383239746,4.0,0.0,1.0
402120,293.2201232910156,297.1499938964844,293.1499938964844,0.0029691229574382,-225.535873413086,295.20428466796875,0.5551362633705139,0.050000000745058,0.0457768775522708,294.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.5551362633705139,0.050000000745058,0.0482052564620971,293.0438537597656,297.1499938964844,293.1499938964844,0.0522531159222126,-1113.2691650390625,304.13653564453125,0.709236741065979,0.1010722443461418,0.0707504749298095,293.1383056640625,297.1499938964844,293.1499938964844,0.071265622973442,-1853.4888916015625,304.14874267578125,0.7570942044258118,0.1234989389777183,0.1176825836300849,293.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.5551362633705139,0.050000000745058,0.2286649793386459,291.1280212402344,291.1499938964844,269.8930358886719,267.8621826171875,284.169189453125,293.5382385253906,291.12799072265625,1.0,0.1609763354063034,0.9826740026474,0.9826740026474,1.0,1.0,-0.6133244633674622,0.2431827783584594,0.3701417148113251,0.1426112651824951,0.0,0.0,0.1478761136531829,24.430131912231445,25.0,-0.3581421673297882,-4302.392578125,38.58834838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9789733886719,304.2928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.845703125,18000.0,0.0,0.0,0.0956965088844299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184572502970695,0.1184614896774292,-4.238680503476644e-06,0.0,9.711978782434016e-05,0.0,0.0,4.614036083221436,0.0,0.0,0.0,0.2725844383239746,4.0,0.0,1.0
402180,293.21826171875,297.1499938964844,293.1499938964844,0.0029550520703196,-224.47889709472656,295.1849975585937,0.5551934242248535,0.050000000745058,0.0457764938473701,294.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.5551934242248535,0.050000000745058,0.0482048504054546,293.042236328125,297.1499938964844,293.1499938964844,0.054814014583826,-1146.6939697265625,304.1367492675781,0.7163236737251282,0.1040901690721511,0.0728720724582672,293.1384582519531,297.1499938964844,293.1499938964844,0.071477510035038,-1857.4981689453125,304.1488037109375,0.7576865553855896,0.1237608641386032,0.1179343685507774,293.5374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.5551934242248535,0.050000000745058,0.2286630570888519,291.1278076171875,291.1499938964844,269.8999938964844,267.8658142089844,284.15283203125,293.5375061035156,291.1277770996094,1.0,0.1612540930509567,0.982969343662262,0.982969343662262,1.0,1.0,-0.6161695122718811,0.2448040395975113,0.371365487575531,0.1423342674970626,0.0,0.0,0.1508507877588272,24.43076705932617,25.0,-0.2506388425827026,-4332.6748046875,38.89036178588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735412597656,304.3267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.728515625,18000.0,0.0,0.0,0.0964468941092491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119832806289196,0.1198370456695556,-4.240922862663865e-06,0.0,9.78813404799439e-05,0.0,0.0,4.671378612518311,0.0,0.0,0.0,0.2728034257888794,4.0,0.0,1.0
402240,293.21826171875,297.1499938964844,293.1499938964844,0.0029550520703196,-224.47889709472656,295.1849975585937,0.5551934242248535,0.050000000745058,0.0457764938473701,294.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.5551934242248535,0.050000000745058,0.0482048504054546,293.042236328125,297.1499938964844,293.1499938964844,0.054814014583826,-1146.6939697265625,304.1367492675781,0.7163236737251282,0.1040901690721511,0.0728720724582672,293.1384582519531,297.1499938964844,293.1499938964844,0.071477510035038,-1857.4981689453125,304.1488037109375,0.7576865553855896,0.1237608641386032,0.1179343685507774,293.5374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.5551934242248535,0.050000000745058,0.2286630570888519,291.1278076171875,291.1499938964844,269.8999938964844,267.8658142089844,284.15283203125,293.5375061035156,291.1277770996094,1.0,0.1612540930509567,0.982969343662262,0.982969343662262,1.0,1.0,-0.6161695122718811,0.2448040395975113,0.371365487575531,0.1423342674970626,0.0,0.0,0.1508507877588272,24.43076705932617,25.0,-0.2506388425827026,-4332.6748046875,38.89036178588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735412597656,304.3267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.728515625,18000.0,0.0,0.0,0.0964468941092491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119832806289196,0.1198370456695556,-4.240922862663865e-06,0.0,9.78813404799439e-05,0.0,0.0,4.671378612518311,0.0,0.0,0.0,0.2728034257888794,4.0,0.0,1.0
402300,293.2174072265625,297.1499938964844,293.1499938964844,0.0029480520170181,-223.95265197753903,295.1754150390625,0.5552117228507996,0.050000000745058,0.0457763709127903,294.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12774658203125,0.5552117228507996,0.050000000745058,0.0482047237455844,293.0416564941406,297.1499938964844,293.1499938964844,0.056060642004013,-1163.082275390625,304.13690185546875,0.7195934653282166,0.1055686697363853,0.0739122629165649,293.1385803222656,297.1499938964844,293.1499938964844,0.071577712893486,-1859.39453125,304.1488342285156,0.7579576969146729,0.1238849163055419,0.1180536970496177,293.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12774658203125,0.5552117228507996,0.050000000745058,0.2286624461412429,291.12774658203125,291.1499938964844,269.9024658203125,267.8667907714844,284.1439819335937,293.5372619628906,291.1277160644531,1.0,0.1613923907279968,0.9831169843673706,0.9831169843673706,1.0,1.0,-0.6175600290298462,0.2456115186214447,0.3719484806060791,0.1421653181314468,0.0,0.0,0.1523429155349731,24.43220901489257,25.0,-0.1894840747117996,-4348.0712890625,39.03977966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9713134765625,304.3440246582031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.677734375,18000.0,0.0,0.0,0.0968247801065445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205293834209442,0.1205336228013038,-4.24206427851459e-06,0.0,9.826484165387228e-05,0.0,0.0,4.70046329498291,0.0,0.0,0.0,0.2729145586490631,4.0,0.0,1.0
402360,293.2165832519531,297.1499938964844,293.1499938964844,0.0029410747811198,-223.4278259277344,295.1658935546875,0.5552237629890442,0.050000000745058,0.0457762889564037,294.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.5552237629890442,0.050000000745058,0.0482046380639076,293.0412292480469,297.1499938964844,293.1499938964844,0.0572836622595787,-1179.239013671875,304.1370544433594,0.7227255702018738,0.1070256009697914,0.0749377682805061,293.1387023925781,297.1499938964844,293.1499938964844,0.0716742500662803,-1861.2216796875,304.1488647460937,0.7582131028175354,0.1240046024322509,0.1181688755750656,293.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.5552237629890442,0.050000000745058,0.2286620438098907,291.127685546875,291.1499938964844,269.9042358398437,267.8671875,284.1347045898437,293.5370483398437,291.127685546875,1.0,0.1615300476551056,0.9832590222358704,0.9832590222358704,1.0,1.0,-0.6189282536506653,0.2464154213666916,0.3725128173828125,0.1419780701398849,0.0,0.0,0.1538356244564056,24.434341430664062,25.0,-0.1212523058056831,-4363.60986328125,39.18796157836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693603515625,304.3614196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6328125,18000.0,0.0,0.0,0.097203828394413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212307140231132,0.1212349608540535,-4.243217517796438e-06,0.0,9.864952880889176e-05,0.0,0.0,4.729778289794922,0.0,0.0,0.0,0.2730266451835632,4.0,0.0,1.0
402420,293.215087890625,297.1499938964844,293.1499938964844,0.0029271813109517,-222.3817749023437,295.14697265625,0.5552302002906799,0.050000000745058,0.0457762442529201,294.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.5552302002906799,0.050000000745058,0.0482045896351337,293.0408020019531,297.1499938964844,293.1499938964844,0.0596549436450004,-1210.792236328125,304.13739013671875,0.7286589741706848,0.1098686531186103,0.0769406408071518,293.1390075683594,297.1499938964844,293.1499938964844,0.0718568116426467,-1864.6768798828125,304.14892578125,0.7586794495582581,0.1242316961288452,0.1183874011039733,293.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.5552302002906799,0.050000000745058,0.2286618053913116,291.127685546875,291.1499938964844,269.9056091308594,267.8661804199219,284.1150817871094,293.5367431640625,291.127685546875,1.0,0.1618027985095977,0.98354309797287,0.98354309797287,1.0,1.0,-0.621593713760376,0.2480069696903228,0.3735867738723755,0.1415564566850662,0.0,0.0,0.1568135619163513,24.4405517578125,25.0,0.029400872066617,-4395.01171875,39.47998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96636962890625,304.396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.56640625,18000.0,0.0,0.0,0.0979637280106544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1226435452699661,0.1226477921009063,-4.245554464432644e-06,0.0,9.942072938429192e-05,0.0,0.0,4.788930892944336,0.0,0.0,0.0,0.2732529640197754,4.0,0.0,1.0
402480,293.215087890625,297.1499938964844,293.1499938964844,0.0029271813109517,-222.3817749023437,295.14697265625,0.5552302002906799,0.050000000745058,0.0457762442529201,294.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.5552302002906799,0.050000000745058,0.0482045896351337,293.0408020019531,297.1499938964844,293.1499938964844,0.0596549436450004,-1210.792236328125,304.13739013671875,0.7286589741706848,0.1098686531186103,0.0769406408071518,293.1390075683594,297.1499938964844,293.1499938964844,0.0718568116426467,-1864.6768798828125,304.14892578125,0.7586794495582581,0.1242316961288452,0.1183874011039733,293.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.5552302002906799,0.050000000745058,0.2286618053913116,291.127685546875,291.1499938964844,269.9056091308594,267.8661804199219,284.1150817871094,293.5367431640625,291.127685546875,1.0,0.1618027985095977,0.98354309797287,0.98354309797287,1.0,1.0,-0.621593713760376,0.2480069696903228,0.3735867738723755,0.1415564566850662,0.0,0.0,0.1568135619163513,24.4405517578125,25.0,0.029400872066617,-4395.01171875,39.47998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96636962890625,304.396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.56640625,18000.0,0.0,0.0,0.0979637280106544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1226435452699661,0.1226477921009063,-4.245554464432644e-06,0.0,9.942072938429192e-05,0.0,0.0,4.788930892944336,0.0,0.0,0.0,0.2732529640197754,4.0,0.0,1.0
402540,293.2137145996094,297.1499938964844,293.1499938964844,0.0029133730567991,-221.3409118652344,295.12823486328125,0.555216908454895,0.050000000745058,0.0457763262093067,294.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277770996094,0.555216908454895,0.050000000745058,0.0482046790421009,293.0408935546875,297.1499938964844,293.1499938964844,0.061928417533636,-1241.3309326171875,304.1378173828125,0.7342568039894104,0.1126170977950096,0.0788792744278907,293.1393127441406,297.1499938964844,293.1499938964844,0.0720276683568954,-1867.9110107421875,304.1490173339844,0.7590964436531067,0.1244455277919769,0.1185929253697395,293.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277770996094,0.555216908454895,0.050000000745058,0.2286622375249862,291.1277770996094,291.1499938964844,269.9040832519531,267.8627624511719,284.09423828125,293.5366516113281,291.1278076171875,1.0,0.1620715707540512,0.9838271141052246,0.9838271141052246,1.0,1.0,-0.6241676211357117,0.2495709359645843,0.3745966851711273,0.1410886496305465,0.0,0.0,0.1597703695297241,24.448974609375,25.0,0.1867676079273224,-4426.70556640625,39.766021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642944335937,304.4316101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.515625,18000.0,0.0,0.0,0.0987237393856048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240643337368965,0.1240685880184173,-4.247920514899306e-06,0.0,0.000100192046375,0.0,0.0,4.848548889160156,0.0,0.0,0.0,0.2734812796115875,4.0,0.0,1.0
402600,293.2137145996094,297.1499938964844,293.1499938964844,0.0029133730567991,-221.3409118652344,295.12823486328125,0.555216908454895,0.050000000745058,0.0457763262093067,294.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277770996094,0.555216908454895,0.050000000745058,0.0482046790421009,293.0408935546875,297.1499938964844,293.1499938964844,0.061928417533636,-1241.3309326171875,304.1378173828125,0.7342568039894104,0.1126170977950096,0.0788792744278907,293.1393127441406,297.1499938964844,293.1499938964844,0.0720276683568954,-1867.9110107421875,304.1490173339844,0.7590964436531067,0.1244455277919769,0.1185929253697395,293.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277770996094,0.555216908454895,0.050000000745058,0.2286622375249862,291.1277770996094,291.1499938964844,269.9040832519531,267.8627624511719,284.09423828125,293.5366516113281,291.1278076171875,1.0,0.1620715707540512,0.9838271141052246,0.9838271141052246,1.0,1.0,-0.6241676211357117,0.2495709359645843,0.3745966851711273,0.1410886496305465,0.0,0.0,0.1597703695297241,24.448974609375,25.0,0.1867676079273224,-4426.70556640625,39.766021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642944335937,304.4316101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.515625,18000.0,0.0,0.0,0.0987237393856048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240643337368965,0.1240685880184173,-4.247920514899306e-06,0.0,0.000100192046375,0.0,0.0,4.848548889160156,0.0,0.0,0.0,0.2734812796115875,4.0,0.0,1.0
402660,293.21246337890625,297.1499938964844,293.1499938964844,0.0028996835462749,-220.30799865722656,295.1097106933594,0.5551838874816895,0.050000000745058,0.045776542276144,294.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5551838874816895,0.050000000745058,0.0482049062848091,293.0414733886719,297.1499938964844,293.1499938964844,0.064099945127964,-1270.763671875,304.13824462890625,0.7395735383033752,0.1152660399675369,0.0807478800415992,293.1396484375,297.1499938964844,293.1499938964844,0.0721892863512039,-1870.9708251953125,304.1490783691406,0.7594698667526245,0.1246496364474296,0.1187882423400878,293.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5551838874816895,0.050000000745058,0.2286633104085922,291.1279602050781,291.1499938964844,269.8995666503906,267.8568725585937,284.0718994140625,293.5367126464844,291.1280212402344,1.0,0.1623353362083435,0.984101951122284,0.984101951122284,1.0,1.0,-0.6266462802886963,0.2511133849620819,0.3755328953266144,0.1405563801527023,0.0,0.0,0.1626949906349182,24.45929718017578,25.0,0.2655211091041565,-4458.6220703125,40.04524993896485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9630432128906,304.46649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.494140625,18000.0,0.0,0.0,0.0994816347956657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125486671924591,0.1254909336566925,-4.250306119502056e-06,0.0,0.0001009612169582,0.0,0.0,4.908366680145264,0.0,0.0,0.0,0.2737105786800384,4.0,0.0,1.0
402720,293.21246337890625,297.1499938964844,293.1499938964844,0.0028996835462749,-220.30799865722656,295.1097106933594,0.5551838874816895,0.050000000745058,0.045776542276144,294.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5551838874816895,0.050000000745058,0.0482049062848091,293.0414733886719,297.1499938964844,293.1499938964844,0.064099945127964,-1270.763671875,304.13824462890625,0.7395735383033752,0.1152660399675369,0.0807478800415992,293.1396484375,297.1499938964844,293.1499938964844,0.0721892863512039,-1870.9708251953125,304.1490783691406,0.7594698667526245,0.1246496364474296,0.1187882423400878,293.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5551838874816895,0.050000000745058,0.2286633104085922,291.1279602050781,291.1499938964844,269.8995666503906,267.8568725585937,284.0718994140625,293.5367126464844,291.1280212402344,1.0,0.1623353362083435,0.984101951122284,0.984101951122284,1.0,1.0,-0.6266462802886963,0.2511133849620819,0.3755328953266144,0.1405563801527023,0.0,0.0,0.1626949906349182,24.45929718017578,25.0,0.2655211091041565,-4458.6220703125,40.04524993896485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9630432128906,304.46649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.494140625,18000.0,0.0,0.0,0.0994816347956657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125486671924591,0.1254909336566925,-4.250306119502056e-06,0.0,0.0001009612169582,0.0,0.0,4.908366680145264,0.0,0.0,0.0,0.2737105786800384,4.0,0.0,1.0
402780,293.2113037109375,297.1499938964844,293.1499938964844,0.0028861784376204,-219.28952026367188,295.09136962890625,0.555131196975708,0.050000000745058,0.045776892453432,294.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.555131196975708,0.050000000745058,0.0482052713632583,293.0424499511719,297.1499938964844,293.1499938964844,0.0661753937602043,-1299.1339111328125,304.1387023925781,0.7446498274803162,0.117818608880043,0.0825481936335563,293.13995361328125,297.1499938964844,293.1499938964844,0.0723460018634796,-1873.94189453125,304.14910888671875,0.7598075270652771,0.1248475536704063,0.1189771220088005,293.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.555131196975708,0.050000000745058,0.2286650538444519,291.1280822753906,291.1499938964844,269.8919982910156,267.84844970703125,284.0473022460937,293.53692626953125,291.1280822753906,1.0,0.1625934094190597,0.9843767881393432,0.9843767881393432,1.0,1.0,-0.6290364265441895,0.2526548206806183,0.3763815760612488,0.1399216800928115,0.0,0.0,0.1656080782413482,24.47090530395508,25.0,0.0656691938638687,-4490.9365234375,40.31760787963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9625244140625,304.5008239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.447265625,18000.0,0.0,0.0,0.1002359017729759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269148737192154,0.1269191354513168,-4.25270854975679e-06,0.0,0.0001017266986309,0.0,0.0,4.968555927276611,0.0,0.0,0.0,0.2739414572715759,4.0,0.0,1.0
402840,293.2113037109375,297.1499938964844,293.1499938964844,0.0028861784376204,-219.28952026367188,295.09136962890625,0.555131196975708,0.050000000745058,0.045776892453432,294.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.555131196975708,0.050000000745058,0.0482052713632583,293.0424499511719,297.1499938964844,293.1499938964844,0.0661753937602043,-1299.1339111328125,304.1387023925781,0.7446498274803162,0.117818608880043,0.0825481936335563,293.13995361328125,297.1499938964844,293.1499938964844,0.0723460018634796,-1873.94189453125,304.14910888671875,0.7598075270652771,0.1248475536704063,0.1189771220088005,293.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.555131196975708,0.050000000745058,0.2286650538444519,291.1280822753906,291.1499938964844,269.8919982910156,267.84844970703125,284.0473022460937,293.53692626953125,291.1280822753906,1.0,0.1625934094190597,0.9843767881393432,0.9843767881393432,1.0,1.0,-0.6290364265441895,0.2526548206806183,0.3763815760612488,0.1399216800928115,0.0,0.0,0.1656080782413482,24.47090530395508,25.0,0.0656691938638687,-4490.9365234375,40.31760787963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9625244140625,304.5008239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.447265625,18000.0,0.0,0.0,0.1002359017729759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269148737192154,0.1269191354513168,-4.25270854975679e-06,0.0,0.0001017266986309,0.0,0.0,4.968555927276611,0.0,0.0,0.0,0.2739414572715759,4.0,0.0,1.0
402900,293.21075439453125,297.1499938964844,293.1499938964844,0.002879507606849,-218.7871856689453,295.08221435546875,0.5550990700721741,0.050000000745058,0.0457771010696888,294.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.5550990700721741,0.050000000745058,0.0482054948806762,293.0430603027344,297.1499938964844,293.1499938964844,0.0671788528561592,-1312.9342041015625,304.1389465332031,0.7471063137054443,0.1190598681569099,0.0834232345223426,293.1401062011719,297.1499938964844,293.1499938964844,0.0724233388900756,-1875.41064453125,304.1491394042969,0.759965717792511,0.1249444261193275,0.1190695837140083,293.537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.5550990700721741,0.050000000745058,0.2286661118268966,291.1280212402344,291.1499938964844,269.88702392578125,267.8432312011719,284.0341796875,293.5370788574219,291.1280212402344,1.0,0.1627200692892074,0.9845141768455504,0.9845141768455504,1.0,1.0,-0.6301993131637573,0.2534227967262268,0.3767764866352081,0.139572337269783,0.0,0.0,0.1670770943164825,24.477020263671875,25.0,-0.0982825234532356,-4507.33544921875,40.45109939575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96246337890625,304.5180358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.392578125,18000.0,0.0,0.0,0.1006115823984146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276383996009826,0.1276426464319229,-4.253922725183656e-06,0.0,0.0001021079660858,0.0,0.0,4.99908971786499,0.0,0.0,0.0,0.2740585505962372,4.0,0.0,1.0
402960,293.210205078125,297.1499938964844,293.1499938964844,0.0028728831093758,-218.28868103027344,295.07305908203125,0.5550644993782043,0.050000000745058,0.0457773320376873,294.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5550644993782043,0.050000000745058,0.0482057332992553,293.04376220703125,297.1499938964844,293.1499938964844,0.0681611821055412,-1326.4947509765625,304.13916015625,0.7495143413543701,0.1202778965234756,0.084282673895359,293.1402587890625,297.1499938964844,293.1499938964844,0.0724999830126762,-1876.8675537109373,304.1491394042969,0.7601186037063599,0.1250400841236114,0.1191608756780624,293.53729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5550644993782043,0.050000000745058,0.2286672443151474,291.1279296875,291.1499938964844,269.8812561035156,267.8373718261719,284.0207214355469,293.5372314453125,291.1278991699219,1.0,0.1628451645374298,0.9846453666687012,0.9846453666687012,1.0,1.0,-0.6313421726226807,0.2541844844818115,0.3771576583385467,0.1392130106687545,0.0,0.0,0.1685587465763092,24.48330307006836,25.0,-0.2254447489976883,-4523.91796875,40.58289337158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96246337890625,304.5353698730469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.318359375,18000.0,0.0,0.0,0.1009866595268249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1283718049526214,0.1283760517835617,-4.255152816767804e-06,0.0,0.0001024886150844,0.0,0.0,5.0300703048706055,0.0,0.0,0.0,0.2741773128509521,4.0,0.0,1.0
403020,293.2091369628906,297.1499938964844,293.1499938964844,0.0028597833588719,-217.3025360107422,295.0549621582031,0.5549904108047485,0.050000000745058,0.0457778200507164,294.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12774658203125,0.5549904108047485,0.050000000745058,0.0482062511146068,293.04541015625,297.1499938964844,293.1499938964844,0.0700539648532867,-1352.7596435546875,304.1396179199219,0.7541671395301819,0.1226328536868095,0.0859471336007118,293.1405334472656,297.1499938964844,293.1499938964844,0.0726506561040878,-1879.7327880859373,304.149169921875,0.7604125738143921,0.1252287775278091,0.1193405836820602,293.5377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12774658203125,0.5549904108047485,0.050000000745058,0.2286697030067443,291.1277160644531,291.1499938964844,269.8672790527344,267.8236694335937,283.993408203125,293.5376892089844,291.1277160644531,1.0,0.1630903035402298,0.9849078059196472,0.9849078059196472,1.0,1.0,-0.6335594058036804,0.2556662261486053,0.3778932094573974,0.1385064721107483,0.0,0.0,0.1715453416109085,24.496580123901367,25.0,-0.199824258685112,-4557.44287109375,40.840633392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9624938964844,304.5705871582031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.169921875,18000.0,0.0,0.0,0.101736269891262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298660337924957,0.1298702955245971,-4.257668933860259e-06,0.0,0.0001032493819366,0.0,0.0,5.093300342559815,0.0,0.0,0.0,0.2744198143482208,4.0,0.0,1.0
403080,293.2091369628906,297.1499938964844,293.1499938964844,0.0028597833588719,-217.3025360107422,295.0549621582031,0.5549904108047485,0.050000000745058,0.0457778200507164,294.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12774658203125,0.5549904108047485,0.050000000745058,0.0482062511146068,293.04541015625,297.1499938964844,293.1499938964844,0.0700539648532867,-1352.7596435546875,304.1396179199219,0.7541671395301819,0.1226328536868095,0.0859471336007118,293.1405334472656,297.1499938964844,293.1499938964844,0.0726506561040878,-1879.7327880859373,304.149169921875,0.7604125738143921,0.1252287775278091,0.1193405836820602,293.5377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12774658203125,0.5549904108047485,0.050000000745058,0.2286697030067443,291.1277160644531,291.1499938964844,269.8672790527344,267.8236694335937,283.993408203125,293.5376892089844,291.1277160644531,1.0,0.1630903035402298,0.9849078059196472,0.9849078059196472,1.0,1.0,-0.6335594058036804,0.2556662261486053,0.3778932094573974,0.1385064721107483,0.0,0.0,0.1715453416109085,24.496580123901367,25.0,-0.199824258685112,-4557.44287109375,40.840633392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9624938964844,304.5705871582031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.169921875,18000.0,0.0,0.0,0.101736269891262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298660337924957,0.1298702955245971,-4.257668933860259e-06,0.0,0.0001032493819366,0.0,0.0,5.093300342559815,0.0,0.0,0.0,0.2744198143482208,4.0,0.0,1.0
403140,293.2081298828125,297.1499938964844,293.1499938964844,0.0028468989767134,-216.32960510253903,295.037353515625,0.5549167394638062,0.050000000745058,0.0457783080637455,294.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.5549167394638062,0.050000000745058,0.048206765204668,293.04742431640625,297.1499938964844,293.1499938964844,0.0718436166644096,-1377.746337890625,304.1400756835937,0.7585910558700562,0.124871090054512,0.0875323787331581,293.1407775878906,297.1499938964844,293.1499938964844,0.0727982819080352,-1882.5372314453125,304.1492004394531,0.7607054114341736,0.1254181414842605,0.1195196360349655,293.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.5549167394638062,0.050000000745058,0.2286721318960189,291.1278381347656,291.1499938964844,269.8500061035156,267.80718994140625,283.96685791015625,293.5382080078125,291.1278991699219,1.0,0.1633283942937851,0.9851702451705932,0.9851702451705932,1.0,1.0,-0.6356808543205261,0.2570533156394958,0.3786275088787079,0.13789863884449,0.0,0.0,0.1744985729455948,24.51092338562012,25.0,0.311444878578186,-4590.80908203125,41.09008407592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9624938964844,304.6060485839844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.119140625,18000.0,0.0,0.0,0.1024863049387931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313713788986206,0.131375640630722,-4.26023962063482e-06,0.0,0.0001040105707943,0.0,0.0,5.157176017761231,0.0,0.0,0.0,0.2746652066707611,4.0,0.0,1.0
403200,293.2081298828125,297.1499938964844,293.1499938964844,0.0028468989767134,-216.32960510253903,295.037353515625,0.5549167394638062,0.050000000745058,0.0457783080637455,294.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.5549167394638062,0.050000000745058,0.048206765204668,293.04742431640625,297.1499938964844,293.1499938964844,0.0718436166644096,-1377.746337890625,304.1400756835937,0.7585910558700562,0.124871090054512,0.0875323787331581,293.1407775878906,297.1499938964844,293.1499938964844,0.0727982819080352,-1882.5372314453125,304.1492004394531,0.7607054114341736,0.1254181414842605,0.1195196360349655,293.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.5549167394638062,0.050000000745058,0.2286721318960189,291.1278381347656,291.1499938964844,269.8500061035156,267.80718994140625,283.96685791015625,293.5382080078125,291.1278991699219,1.0,0.1633283942937851,0.9851702451705932,0.9851702451705932,1.0,1.0,-0.6356808543205261,0.2570533156394958,0.3786275088787079,0.13789863884449,0.0,0.0,0.1744985729455948,24.51092338562012,25.0,0.311444878578186,-4590.80908203125,41.09008407592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9624938964844,304.6060485839844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.119140625,18000.0,0.0,0.0,0.1024863049387931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313713788986206,0.131375640630722,-4.26023962063482e-06,0.0,0.0001040105707943,0.0,0.0,5.157176017761231,0.0,0.0,0.0,0.2746652066707611,4.0,0.0,1.0
403260,293.2070617675781,297.1499938964844,293.1499938964844,0.0028343077283352,-215.3738708496093,295.0206298828125,0.5548468828201294,0.050000000745058,0.0457787699997425,294.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.5548468828201294,0.050000000745058,0.0482072494924068,293.0498046875,297.1499938964844,293.1499938964844,0.0735249295830726,-1401.3426513671875,304.1405639648437,0.7627729177474976,0.1269853711128235,0.0890330299735069,293.1409606933594,297.1499938964844,293.1499938964844,0.072946585714817,-1885.3486328125,304.14923095703125,0.7610146999359131,0.125616043806076,0.1197046265006065,293.538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.5548468828201294,0.050000000745058,0.228674441576004,291.1285095214844,291.1499938964844,269.829345703125,267.7890014648437,283.941650390625,293.53875732421875,291.1286926269531,1.0,0.163559228181839,0.9854264855384828,0.9854264855384828,1.0,1.0,-0.6377076506614685,0.2583346962928772,0.3793729543685913,0.1374160349369049,0.0,0.0,0.1773204356431961,24.526180267333984,25.0,1.0885847806930542,-4623.23486328125,41.331092834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.6404724121094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.25,18000.0,0.0,0.0,0.103235051035881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328401118516922,0.1328443884849548,-4.262801667209715e-06,0.0,0.0001047704499796,0.0,0.0,5.219693660736084,0.0,0.0,0.0,0.2749061286449432,4.0,0.0,1.0
403320,293.2070617675781,297.1499938964844,293.1499938964844,0.0028343077283352,-215.3738708496093,295.0206298828125,0.5548468828201294,0.050000000745058,0.0457787699997425,294.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.5548468828201294,0.050000000745058,0.0482072494924068,293.0498046875,297.1499938964844,293.1499938964844,0.0735249295830726,-1401.3426513671875,304.1405639648437,0.7627729177474976,0.1269853711128235,0.0890330299735069,293.1409606933594,297.1499938964844,293.1499938964844,0.072946585714817,-1885.3486328125,304.14923095703125,0.7610146999359131,0.125616043806076,0.1197046265006065,293.538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.5548468828201294,0.050000000745058,0.228674441576004,291.1285095214844,291.1499938964844,269.829345703125,267.7890014648437,283.941650390625,293.53875732421875,291.1286926269531,1.0,0.163559228181839,0.9854264855384828,0.9854264855384828,1.0,1.0,-0.6377076506614685,0.2583346962928772,0.3793729543685913,0.1374160349369049,0.0,0.0,0.1773204356431961,24.526180267333984,25.0,1.0885847806930542,-4623.23486328125,41.331092834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.6404724121094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.25,18000.0,0.0,0.0,0.103235051035881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328401118516922,0.1328443884849548,-4.262801667209715e-06,0.0,0.0001047704499796,0.0,0.0,5.219693660736084,0.0,0.0,0.0,0.2749061286449432,4.0,0.0,1.0
403380,293.2059020996094,297.1499938964844,293.1499938964844,0.0028220866806805,-214.4425811767578,295.0047912597656,0.5547784566879272,0.050000000745058,0.0457792207598686,294.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5547784566879272,0.050000000745058,0.048207726329565,293.05255126953125,297.1499938964844,293.1499938964844,0.075092040002346,-1423.4345703125,304.14111328125,0.7666847109794617,0.1289637386798858,0.0904408395290374,293.1410522460937,297.1499938964844,293.1499938964844,0.073102056980133,-1888.2935791015625,304.14923095703125,0.7613516449928284,0.1258284896612167,0.1199021115899086,293.5394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5547784566879272,0.050000000745058,0.2286766916513443,291.129638671875,291.1499938964844,269.8054504394531,267.7702331542969,283.917236328125,293.53936767578125,291.1298828125,1.0,0.163782462477684,0.9856827855110168,0.9856827855110168,1.0,1.0,-0.6396379470825195,0.2595216333866119,0.3801163136959076,0.13703154027462,0.0,0.0,0.1799616813659668,24.54229164123535,25.0,1.6325587034225464,-4654.265625,41.56326675415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96319580078125,304.6727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.51953125,18000.0,0.0,0.0,0.1039776727557182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342358738183975,0.1342401355504989,-4.2652814045140985e-06,0.0,0.0001055241154972,0.0,0.0,5.279282093048096,0.0,0.0,0.0,0.2751364409923553,4.0,0.0,1.0
403440,293.2059020996094,297.1499938964844,293.1499938964844,0.0028220866806805,-214.4425811767578,295.0047912597656,0.5547784566879272,0.050000000745058,0.0457792207598686,294.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5547784566879272,0.050000000745058,0.048207726329565,293.05255126953125,297.1499938964844,293.1499938964844,0.075092040002346,-1423.4345703125,304.14111328125,0.7666847109794617,0.1289637386798858,0.0904408395290374,293.1410522460937,297.1499938964844,293.1499938964844,0.073102056980133,-1888.2935791015625,304.14923095703125,0.7613516449928284,0.1258284896612167,0.1199021115899086,293.5394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5547784566879272,0.050000000745058,0.2286766916513443,291.129638671875,291.1499938964844,269.8054504394531,267.7702331542969,283.917236328125,293.53936767578125,291.1298828125,1.0,0.163782462477684,0.9856827855110168,0.9856827855110168,1.0,1.0,-0.6396379470825195,0.2595216333866119,0.3801163136959076,0.13703154027462,0.0,0.0,0.1799616813659668,24.54229164123535,25.0,1.6325587034225464,-4654.265625,41.56326675415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96319580078125,304.6727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.51953125,18000.0,0.0,0.0,0.1039776727557182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342358738183975,0.1342401355504989,-4.2652814045140985e-06,0.0,0.0001055241154972,0.0,0.0,5.279282093048096,0.0,0.0,0.0,0.2751364409923553,4.0,0.0,1.0
403500,293.2052917480469,297.1499938964844,293.1499938964844,0.0028161688242107,-213.9907684326172,294.9971923828125,0.5547453165054321,0.050000000745058,0.0457794405519962,294.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5547453165054321,0.050000000745058,0.0482079572975635,293.0540771484375,297.1499938964844,293.1499938964844,0.0758298933506012,-1433.8671875,304.1413879394531,0.7685292363166809,0.1298984438180923,0.0911063179373741,293.1410522460937,297.1499938964844,293.1499938964844,0.0731841623783111,-1889.849609375,304.14923095703125,0.7615339756011963,0.1259414404630661,0.1200069561600685,293.53973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5547453165054321,0.050000000745058,0.2286777943372726,291.1302795410156,291.1499938964844,269.7923583984375,267.7606506347656,283.90545654296875,293.5396728515625,291.13055419921875,1.0,0.1638909131288528,0.985810935497284,0.985810935497284,1.0,1.0,-0.6405642628669739,0.2600761950016022,0.3804880678653717,0.1368809640407562,0.0,0.0,0.1812085658311844,24.5506534576416,25.0,1.789326548576355,-4669.16650390625,41.675689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638366699219,304.68798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6796875,18000.0,0.0,0.0,0.1043442860245704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349006742238998,0.1349049359560012,-4.266473752068123e-06,0.0,0.0001058961861417,0.0,0.0,5.307719707489014,0.0,0.0,0.0,0.2752465307712555,4.0,0.0,1.0
403560,293.20465087890625,297.1499938964844,293.1499938964844,0.0028103792574256,-213.54844665527344,294.98980712890625,0.5547136068344116,0.050000000745058,0.0457796491682529,294.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.5547136068344116,0.050000000745058,0.0482081770896911,293.0556640625,297.1499938964844,293.1499938964844,0.0765400752425193,-1443.926513671875,304.14166259765625,0.7703059911727905,0.1307997703552246,0.0917482525110244,293.1410217285156,297.1499938964844,293.1499938964844,0.0732695534825325,-1891.4686279296875,304.1492004394531,0.7617267966270447,0.1260590255260467,0.1201160624623298,293.5400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.5547136068344116,0.050000000745058,0.2286788374185562,291.1309509277344,291.1499938964844,269.7785339355469,267.7509155273437,283.8939514160156,293.5399780273437,291.1312255859375,1.0,0.1639973372220993,0.9859381914138794,0.9859381914138794,1.0,1.0,-0.6414673328399658,0.2606054544448852,0.3808619081974029,0.1367599070072174,0.0,0.0,0.1824085265398025,24.559125900268555,25.0,1.8933175802230835,-4683.67919921875,41.78584671020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9647521972656,304.7027893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.84375,18000.0,0.0,0.0,0.1047065183520317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355440616607666,0.1355483382940292,-4.2676324483181816e-06,0.0,0.0001062638039002,0.0,0.0,5.335273265838623,0.0,0.0,0.0,0.2753532826900482,4.0,0.0,1.0
403620,293.2032775878906,297.1499938964844,293.1499938964844,0.0027992341201752,-212.6961669921875,294.97564697265625,0.5546558499336243,0.050000000745058,0.0457800328731536,294.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5546558499336243,0.050000000745058,0.0482085794210433,293.0590515136719,297.1499938964844,293.1499938964844,0.077876903116703,-1462.9072265625,304.1422119140625,0.7736544609069824,0.1325002461671829,0.0929601937532424,293.1408996582031,297.1499938964844,293.1499938964844,0.0734518691897392,-1894.9287109375,304.149169921875,0.7621490359306335,0.1263103038072586,0.1203488558530807,293.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5546558499336243,0.050000000745058,0.2286807298660278,291.1323547363281,291.1499938964844,269.74884033203125,267.7310791015625,283.8719787597656,293.5405578613281,291.13262939453125,1.0,0.1642038077116012,0.98619282245636,0.98619282245636,1.0,1.0,-0.643204391002655,0.2615865767002105,0.3816178441047668,0.1366104334592819,0.0,0.0,0.1846628487110138,24.576250076293945,25.0,1.9806994199752808,-4711.4892578125,41.99920654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9676208496094,304.73101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.18359375,18000.0,0.0,0.0,0.1054131314158439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367625445127487,0.1367668211460113,-4.269840701454086e-06,0.0,0.0001069809222826,0.0,0.0,5.387544631958008,0.0,0.0,0.0,0.2755559682846069,4.0,0.0,1.0
403680,293.2032775878906,297.1499938964844,293.1499938964844,0.0027992341201752,-212.6961669921875,294.97564697265625,0.5546558499336243,0.050000000745058,0.0457800328731536,294.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5546558499336243,0.050000000745058,0.0482085794210433,293.0590515136719,297.1499938964844,293.1499938964844,0.077876903116703,-1462.9072265625,304.1422119140625,0.7736544609069824,0.1325002461671829,0.0929601937532424,293.1408996582031,297.1499938964844,293.1499938964844,0.0734518691897392,-1894.9287109375,304.149169921875,0.7621490359306335,0.1263103038072586,0.1203488558530807,293.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5546558499336243,0.050000000745058,0.2286807298660278,291.1323547363281,291.1499938964844,269.74884033203125,267.7310791015625,283.8719787597656,293.5405578613281,291.13262939453125,1.0,0.1642038077116012,0.98619282245636,0.98619282245636,1.0,1.0,-0.643204391002655,0.2615865767002105,0.3816178441047668,0.1366104334592819,0.0,0.0,0.1846628487110138,24.576250076293945,25.0,1.9806994199752808,-4711.4892578125,41.99920654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9676208496094,304.73101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.18359375,18000.0,0.0,0.0,0.1054131314158439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367625445127487,0.1367668211460113,-4.269840701454086e-06,0.0,0.0001069809222826,0.0,0.0,5.387544631958008,0.0,0.0,0.0,0.2755559682846069,4.0,0.0,1.0
403740,293.2017822265625,297.1499938964844,293.1499938964844,0.0027887264732271,-211.8920135498047,294.9623107910156,0.5546072125434875,0.050000000745058,0.045780349522829,294.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5546072125434875,0.050000000745058,0.0482089146971702,293.06268310546875,297.1499938964844,293.1499938964844,0.0791089981794357,-1480.44970703125,304.1427307128906,0.7767447829246521,0.1340715140104293,0.094080850481987,293.14068603515625,297.1499938964844,293.1499938964844,0.0736516639590263,-1898.7261962890625,304.14910888671875,0.7626264691352844,0.1265851706266403,0.1206031441688537,293.54119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5546072125434875,0.050000000745058,0.2286823242902755,291.1337585449219,291.1499938964844,269.7165832519531,267.71075439453125,283.851318359375,293.5411376953125,291.1340026855469,1.0,0.164401963353157,0.9864473938941956,0.9864473938941956,1.0,1.0,-0.6448571681976318,0.2624692618846893,0.3823879361152649,0.1365834176540374,0.0,0.0,0.1867322623729705,24.59333610534668,25.0,1.95099687576294,-4737.7431640625,42.20377731323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9720153808594,304.7577209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.525390625,18000.0,0.0,0.0,0.106090024113655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378917247056961,0.1378960013389587,-4.271901616448304e-06,0.0,0.0001076678890967,0.0,0.0,5.436086177825928,0.0,0.0,0.0,0.2757444083690643,4.0,0.0,1.0
403800,293.2017822265625,297.1499938964844,293.1499938964844,0.0027887264732271,-211.8920135498047,294.9623107910156,0.5546072125434875,0.050000000745058,0.045780349522829,294.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5546072125434875,0.050000000745058,0.0482089146971702,293.06268310546875,297.1499938964844,293.1499938964844,0.0791089981794357,-1480.44970703125,304.1427307128906,0.7767447829246521,0.1340715140104293,0.094080850481987,293.14068603515625,297.1499938964844,293.1499938964844,0.0736516639590263,-1898.7261962890625,304.14910888671875,0.7626264691352844,0.1265851706266403,0.1206031441688537,293.54119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5546072125434875,0.050000000745058,0.2286823242902755,291.1337585449219,291.1499938964844,269.7165832519531,267.71075439453125,283.851318359375,293.5411376953125,291.1340026855469,1.0,0.164401963353157,0.9864473938941956,0.9864473938941956,1.0,1.0,-0.6448571681976318,0.2624692618846893,0.3823879361152649,0.1365834176540374,0.0,0.0,0.1867322623729705,24.59333610534668,25.0,1.95099687576294,-4737.7431640625,42.20377731323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9720153808594,304.7577209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.525390625,18000.0,0.0,0.0,0.106090024113655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378917247056961,0.1378960013389587,-4.271901616448304e-06,0.0,0.0001076678890967,0.0,0.0,5.436086177825928,0.0,0.0,0.0,0.2757444083690643,4.0,0.0,1.0
