time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
403860,293.2001037597656,297.1499938964844,293.1499938964844,0.0027789229061454,-211.14146423339844,294.9499206542969,0.5545690655708313,0.050000000745058,0.045780599117279,294.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5545690655708313,0.050000000745058,0.0482091754674911,293.0664367675781,297.1499938964844,293.1499938964844,0.080241173505783,-1496.6072998046875,304.1432800292969,0.7795881032943726,0.1355178207159042,0.0951132327318191,293.1403503417969,297.1499938964844,293.1499938964844,0.0738716870546341,-1902.9146728515625,304.1490478515625,0.7631664872169495,0.1268866211175918,0.1208818331360817,293.54168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5545690655708313,0.050000000745058,0.2286835759878158,291.13507080078125,291.1499938964844,269.6820068359375,267.69000244140625,283.8319702148437,293.5416564941406,291.13531494140625,1.0,0.1645919382572174,0.9867011904716492,0.9867011904716492,1.0,1.0,-0.6464326977729797,0.2632596790790558,0.3831730484962463,0.1366734206676483,0.0,0.0,0.1886282563209533,24.6101131439209,25.0,1.842501759529113,-4762.51904296875,42.39996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9779663085937,304.7830505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.857421875,18000.0,0.0,0.0,0.1067303270101547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1389346271753311,0.1389389038085937,-4.273815648048185e-06,0.0,0.0001083177121472,0.0,0.0,5.48100471496582,0.0,0.0,0.0,0.275918960571289,4.0,0.0,1.0
403920,293.2001037597656,297.1499938964844,293.1499938964844,0.0027789229061454,-211.14146423339844,294.9499206542969,0.5545690655708313,0.050000000745058,0.045780599117279,294.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5545690655708313,0.050000000745058,0.0482091754674911,293.0664367675781,297.1499938964844,293.1499938964844,0.080241173505783,-1496.6072998046875,304.1432800292969,0.7795881032943726,0.1355178207159042,0.0951132327318191,293.1403503417969,297.1499938964844,293.1499938964844,0.0738716870546341,-1902.9146728515625,304.1490478515625,0.7631664872169495,0.1268866211175918,0.1208818331360817,293.54168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5545690655708313,0.050000000745058,0.2286835759878158,291.13507080078125,291.1499938964844,269.6820068359375,267.69000244140625,283.8319702148437,293.5416564941406,291.13531494140625,1.0,0.1645919382572174,0.9867011904716492,0.9867011904716492,1.0,1.0,-0.6464326977729797,0.2632596790790558,0.3831730484962463,0.1366734206676483,0.0,0.0,0.1886282563209533,24.6101131439209,25.0,1.842501759529113,-4762.51904296875,42.39996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9779663085937,304.7830505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.857421875,18000.0,0.0,0.0,0.1067303270101547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1389346271753311,0.1389389038085937,-4.273815648048185e-06,0.0,0.0001083177121472,0.0,0.0,5.48100471496582,0.0,0.0,0.0,0.275918960571289,4.0,0.0,1.0
403980,293.19830322265625,297.1499938964844,293.1499938964844,0.0027698839548975,-210.449447631836,294.9384460449219,0.554541826248169,0.050000000745058,0.0457807779312133,294.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.554541826248169,0.050000000745058,0.048209361732006,293.0703125,297.1499938964844,293.1499938964844,0.0812788680195808,-1511.445556640625,304.1437683105469,0.7821972966194153,0.1368447095155716,0.0960611775517463,293.13995361328125,297.1499938964844,293.1499938964844,0.0741140991449356,-1907.5367431640625,304.1489562988281,0.7637743353843689,0.1272168755531311,0.121187187731266,293.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.554541826248169,0.050000000745058,0.2286844551563263,291.13629150390625,291.1499938964844,269.64532470703125,267.6688842773437,283.8137512207031,293.5420837402344,291.13653564453125,1.0,0.164774015545845,0.9869549870491028,0.9869549870491028,1.0,1.0,-0.6479383111000061,0.2639666497707367,0.3839716613292694,0.1368693113327026,0.0,0.0,0.1903683096170425,24.62635612487793,25.0,1.6699283123016355,-4785.94091796875,42.588260650634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98541259765625,304.8071594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1640625,18000.0,0.0,0.0,0.1073290258646011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1398978382349014,0.139902114868164,-4.275589617463993e-06,0.0,0.0001089253128156,0.0,0.0,5.522560119628906,0.0,0.0,0.0,0.2760805487632751,4.0,0.0,1.0
404040,293.19830322265625,297.1499938964844,293.1499938964844,0.0027698839548975,-210.449447631836,294.9384460449219,0.554541826248169,0.050000000745058,0.0457807779312133,294.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.554541826248169,0.050000000745058,0.048209361732006,293.0703125,297.1499938964844,293.1499938964844,0.0812788680195808,-1511.445556640625,304.1437683105469,0.7821972966194153,0.1368447095155716,0.0960611775517463,293.13995361328125,297.1499938964844,293.1499938964844,0.0741140991449356,-1907.5367431640625,304.1489562988281,0.7637743353843689,0.1272168755531311,0.121187187731266,293.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.554541826248169,0.050000000745058,0.2286844551563263,291.13629150390625,291.1499938964844,269.64532470703125,267.6688842773437,283.8137512207031,293.5420837402344,291.13653564453125,1.0,0.164774015545845,0.9869549870491028,0.9869549870491028,1.0,1.0,-0.6479383111000061,0.2639666497707367,0.3839716613292694,0.1368693113327026,0.0,0.0,0.1903683096170425,24.62635612487793,25.0,1.6699283123016355,-4785.94091796875,42.588260650634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98541259765625,304.8071594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1640625,18000.0,0.0,0.0,0.1073290258646011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1398978382349014,0.139902114868164,-4.275589617463993e-06,0.0,0.0001089253128156,0.0,0.0,5.522560119628906,0.0,0.0,0.0,0.2760805487632751,4.0,0.0,1.0
404100,293.19732666015625,297.1499938964844,293.1499938964844,0.0027656771708279,-210.12747192382807,294.9330749511719,0.5545321702957153,0.050000000745058,0.0457808375358581,294.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5545321702957153,0.050000000745058,0.0482094250619411,293.0722961425781,297.1499938964844,293.1499938964844,0.0817627161741256,-1518.373046875,304.1440124511719,0.7834147810935974,0.1374635547399521,0.0965035706758499,293.1396789550781,297.1499938964844,293.1499938964844,0.0742445141077041,-1910.0263671875,304.1488952636719,0.7641053795814514,0.1273936629295349,0.1213507354259491,293.5423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5545321702957153,0.050000000745058,0.2286847680807113,291.1368713378906,291.1499938964844,269.62628173828125,267.6581726074219,283.8050231933594,293.5422668457031,291.1370544433594,1.0,0.1648620814085006,0.9870818853378296,0.9870818853378296,1.0,1.0,-0.6486660838127136,0.2642915546894073,0.3843744993209839,0.1370022892951965,0.0,0.0,0.1911850720643997,24.63422584533692,25.0,1.5630842447280884,-4797.17822265625,42.67949676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9895935058594,304.8188171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3046875,18000.0,0.0,0.0,0.1076111420989036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1403515934944152,0.1403558701276779,-4.276426352589624e-06,0.0,0.0001092116290237,0.0,0.0,5.542158603668213,0.0,0.0,0.0,0.2761567533016205,4.0,0.0,1.0
404160,293.1963195800781,297.1499938964844,293.1499938964844,0.0027616724837571,-209.8210601806641,294.927978515625,0.5545250773429871,0.050000000745058,0.0457808822393417,294.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.5545250773429871,0.050000000745058,0.048209473490715,293.07427978515625,297.1499938964844,293.1499938964844,0.0822253599762916,-1525.0018310546875,304.1442565917969,0.7845793962478638,0.1380551904439926,0.0969267189502716,293.139404296875,297.1499938964844,293.1499938964844,0.0743809193372726,-1912.63232421875,304.1488647460937,0.7644540071487427,0.1275779157876968,0.1215213239192962,293.54248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.5545250773429871,0.050000000745058,0.2286849915981292,291.1373596191406,291.1499938964844,269.6067810058594,267.6473999023437,283.7965087890625,293.5424499511719,291.1375732421875,1.0,0.1649483293294906,0.987208902835846,0.987208902835846,1.0,1.0,-0.6493790149688721,0.2645995616912842,0.3847794532775879,0.1371560841798782,0.0,0.0,0.1919724196195602,24.64191436767578,25.0,1.4444499015808103,-4808.1455078125,42.768985748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940795898437,304.8302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.431640625,18000.0,0.0,0.0,0.1078821197152137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407897770404815,0.1407940536737442,-4.277233983884798e-06,0.0,0.0001094866311177,0.0,0.0,5.561097145080566,0.0,0.0,0.0,0.2762304246425628,4.0,0.0,1.0
404220,293.1941833496094,297.1499938964844,293.1499938964844,0.0027542996685951,-209.2574005126953,294.9184875488281,0.5545176267623901,0.050000000745058,0.0457809269428253,294.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.5545176267623901,0.050000000745058,0.0482095181941986,293.07830810546875,297.1499938964844,293.1499938964844,0.0830873623490333,-1537.3643798828125,304.1447448730469,0.7867501974105835,0.1391563862562179,0.0977152436971664,293.1388244628906,297.1499938964844,293.1499938964844,0.0746722444891929,-1918.2044677734373,304.14874267578125,0.7652040719985962,0.127969428896904,0.1218841671943664,293.5427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.5545176267623901,0.050000000745058,0.228685200214386,291.1382751464844,291.1499938964844,269.56658935546875,267.6256103515625,283.780029296875,293.542724609375,291.138427734375,1.0,0.1651154607534408,0.9874629378318788,0.9874629378318788,1.0,1.0,-0.6507611870765686,0.265169233083725,0.3855919539928436,0.1375168710947036,0.0,0.0,0.1934703588485717,24.656742095947266,25.0,1.188786268234253,-4829.34619140625,42.9427604675293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00360107421875,304.852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.65234375,18000.0,0.0,0.0,0.1083900332450866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1416250616312027,0.1416293382644653,-4.2787714846781455e-06,0.0,0.0001100021036108,0.0,0.0,5.597229480743408,0.0,0.0,0.0,0.2763709127902984,4.0,0.0,1.0
404280,293.1941833496094,297.1499938964844,293.1499938964844,0.0027542996685951,-209.2574005126953,294.9184875488281,0.5545176267623901,0.050000000745058,0.0457809269428253,294.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.5545176267623901,0.050000000745058,0.0482095181941986,293.07830810546875,297.1499938964844,293.1499938964844,0.0830873623490333,-1537.3643798828125,304.1447448730469,0.7867501974105835,0.1391563862562179,0.0977152436971664,293.1388244628906,297.1499938964844,293.1499938964844,0.0746722444891929,-1918.2044677734373,304.14874267578125,0.7652040719985962,0.127969428896904,0.1218841671943664,293.5427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.5545176267623901,0.050000000745058,0.228685200214386,291.1382751464844,291.1499938964844,269.56658935546875,267.6256103515625,283.780029296875,293.542724609375,291.138427734375,1.0,0.1651154607534408,0.9874629378318788,0.9874629378318788,1.0,1.0,-0.6507611870765686,0.265169233083725,0.3855919539928436,0.1375168710947036,0.0,0.0,0.1934703588485717,24.656742095947266,25.0,1.188786268234253,-4829.34619140625,42.9427604675293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00360107421875,304.852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.65234375,18000.0,0.0,0.0,0.1083900332450866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1416250616312027,0.1416293382644653,-4.2787714846781455e-06,0.0,0.0001100021036108,0.0,0.0,5.597229480743408,0.0,0.0,0.0,0.2763709127902984,4.0,0.0,1.0
404340,293.1928100585937,297.1499938964844,293.1499938964844,0.0027502891607582,-208.9510955810547,294.9132995605469,0.5545169115066528,0.050000000745058,0.0457809269428253,294.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5545169115066528,0.050000000745058,0.0482095181941986,293.0807189941406,297.1499938964844,293.1499938964844,0.0835650339722633,-1544.2210693359375,304.14501953125,0.7879530787467957,0.1397657543420791,0.0981521159410476,293.1383972167969,297.1499938964844,293.1499938964844,0.0748588740825653,-1921.7781982421875,304.148681640625,0.7656871676445007,0.1282189637422561,0.1221157163381576,293.5428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5545169115066528,0.050000000745058,0.228685200214386,291.1387023925781,291.1499938964844,269.5417785644531,267.6123962402344,283.7703857421875,293.5428466796875,291.13885498046875,1.0,0.1652123928070068,0.987615406513214,0.987615406513214,1.0,1.0,-0.6515634059906006,0.2654847800731659,0.3860786259174347,0.1377608478069305,0.0,0.0,0.1943283081054687,24.665298461914062,25.0,1.0290669202804563,-4841.65576171875,43.04378890991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00958251953125,304.8651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.759765625,18000.0,0.0,0.0,0.1086735725402832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421042382717132,0.1421085149049759,-4.27965096605476e-06,0.0,0.0001102898604585,0.0,0.0,5.617974758148193,0.0,0.0,0.0,0.2764515578746795,4.0,0.0,1.0
404400,293.19189453125,297.1499938964844,293.1499938964844,0.0027477731928229,-208.7590484619141,294.9100036621094,0.5545176863670349,0.050000000745058,0.0457809194922447,294.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5545176863670349,0.050000000745058,0.048209510743618,293.08233642578125,297.1499938964844,293.1499938964844,0.0838687419891357,-1548.582763671875,304.1451721191406,0.7887177467346191,0.1401526778936386,0.0984298065304756,293.1381225585937,297.1499938964844,293.1499938964844,0.0749877616763114,-1924.248046875,304.1486511230469,0.7660215497016907,0.1283907741308212,0.1222753077745437,293.5429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5545176863670349,0.050000000745058,0.2286851704120636,291.13897705078125,291.1499938964844,269.5249938964844,267.6035461425781,283.7640380859375,293.5429077148437,291.1390991210937,1.0,0.1652757823467254,0.9877169728279114,0.9877169728279114,1.0,1.0,-0.6520881056785583,0.2656858265399933,0.3864023089408874,0.1379327178001403,0.0,0.0,0.1948878169059753,24.670879364013672,25.0,0.9222604632377625,-4849.7265625,43.10994338989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0135803222656,304.8735046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8203125,18000.0,0.0,0.0,0.1088548600673675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1424169689416885,0.1424212455749511,-4.280223947716877e-06,0.0,0.0001104738475987,0.0,0.0,5.631520748138428,0.0,0.0,0.0,0.2765042185783386,4.0,0.0,1.0
404460,293.1894836425781,297.1499938964844,293.1499938964844,0.0027420979458838,-208.326416015625,294.90252685546875,0.554523229598999,0.050000000745058,0.0457808747887611,294.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.554523229598999,0.050000000745058,0.0482094660401344,293.0863647460937,297.1499938964844,293.1499938964844,0.0845723673701286,-1558.693115234375,304.1455993652344,0.7904877066612244,0.141047328710556,0.09907266497612,293.13739013671875,297.1499938964844,293.1499938964844,0.0753268674015998,-1930.752197265625,304.1485290527344,0.7669024467468262,0.1288409680128097,0.1226940006017685,293.54302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.554523229598999,0.050000000745058,0.2286849468946457,291.1394958496094,291.1499938964844,269.48223876953125,267.581298828125,283.7483825683594,293.54302978515625,291.1395874023437,1.0,0.1654295772314071,0.9879721403121948,0.9879721403121948,1.0,1.0,-0.6533617973327637,0.2661588191986084,0.3872029781341553,0.1383844316005706,0.0,0.0,0.1962494701147079,24.684375762939453,25.0,0.6554651260375977,-4869.4560546875,43.270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0235290527344,304.8938903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.935546875,18000.0,0.0,0.0,0.1092801615595817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1431784480810165,0.1431827247142791,-4.281614565115888e-06,0.0,0.0001109054719563,0.0,0.0,5.664524078369141,0.0,0.0,0.0,0.2766323983669281,4.0,0.0,1.0
404520,293.1894836425781,297.1499938964844,293.1499938964844,0.0027420979458838,-208.326416015625,294.90252685546875,0.554523229598999,0.050000000745058,0.0457808747887611,294.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.554523229598999,0.050000000745058,0.0482094660401344,293.0863647460937,297.1499938964844,293.1499938964844,0.0845723673701286,-1558.693115234375,304.1455993652344,0.7904877066612244,0.141047328710556,0.09907266497612,293.13739013671875,297.1499938964844,293.1499938964844,0.0753268674015998,-1930.752197265625,304.1485290527344,0.7669024467468262,0.1288409680128097,0.1226940006017685,293.54302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.554523229598999,0.050000000745058,0.2286849468946457,291.1394958496094,291.1499938964844,269.48223876953125,267.581298828125,283.7483825683594,293.54302978515625,291.1395874023437,1.0,0.1654295772314071,0.9879721403121948,0.9879721403121948,1.0,1.0,-0.6533617973327637,0.2661588191986084,0.3872029781341553,0.1383844316005706,0.0,0.0,0.1962494701147079,24.684375762939453,25.0,0.6554651260375977,-4869.4560546875,43.270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0235290527344,304.8938903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.935546875,18000.0,0.0,0.0,0.1092801615595817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1431784480810165,0.1431827247142791,-4.281614565115888e-06,0.0,0.0001109054719563,0.0,0.0,5.664524078369141,0.0,0.0,0.0,0.2766323983669281,4.0,0.0,1.0
404580,293.1869812011719,297.1499938964844,293.1499938964844,0.0027372858021408,-207.96044921875,294.89605712890625,0.5545318126678467,0.050000000745058,0.045780811458826,294.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.5545318126678467,0.050000000745058,0.048209398984909,293.09039306640625,297.1499938964844,293.1499938964844,0.085198163986206,-1567.6905517578125,304.1460266113281,0.7920582294464111,0.1418391317129135,0.0996434539556503,293.1366271972656,297.1499938964844,293.1499938964844,0.0756889060139656,-1937.70556640625,304.1484069824219,0.7678422927856445,0.1293188333511352,0.1231394633650779,293.5430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.5545318126678467,0.050000000745058,0.2286846339702606,291.13983154296875,291.1499938964844,269.4385070800781,267.5588684082031,283.7327575683594,293.5430603027344,291.139892578125,1.0,0.1655769050121307,0.9882273077964784,0.9882273077964784,1.0,1.0,-0.6545808911323547,0.2665962874889374,0.3879846334457397,0.1388523429632187,0.0,0.0,0.1975791156291961,24.697315216064453,25.0,0.3997529447078705,-4888.6875,43.425086975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0329895019531,304.9134521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.998046875,18000.0,0.0,0.0,0.1096703484654426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439222991466522,0.1439265757799148,-4.28296471000067e-06,0.0,0.0001113014586735,0.0,0.0,5.696789741516113,0.0,0.0,0.0,0.2767576575279236,4.0,0.0,1.0
404640,293.1869812011719,297.1499938964844,293.1499938964844,0.0027372858021408,-207.96044921875,294.89605712890625,0.5545318126678467,0.050000000745058,0.045780811458826,294.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.5545318126678467,0.050000000745058,0.048209398984909,293.09039306640625,297.1499938964844,293.1499938964844,0.085198163986206,-1567.6905517578125,304.1460266113281,0.7920582294464111,0.1418391317129135,0.0996434539556503,293.1366271972656,297.1499938964844,293.1499938964844,0.0756889060139656,-1937.70556640625,304.1484069824219,0.7678422927856445,0.1293188333511352,0.1231394633650779,293.5430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.5545318126678467,0.050000000745058,0.2286846339702606,291.13983154296875,291.1499938964844,269.4385070800781,267.5588684082031,283.7327575683594,293.5430603027344,291.139892578125,1.0,0.1655769050121307,0.9882273077964784,0.9882273077964784,1.0,1.0,-0.6545808911323547,0.2665962874889374,0.3879846334457397,0.1388523429632187,0.0,0.0,0.1975791156291961,24.697315216064453,25.0,0.3997529447078705,-4888.6875,43.425086975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0329895019531,304.9134521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.998046875,18000.0,0.0,0.0,0.1096703484654426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439222991466522,0.1439265757799148,-4.28296471000067e-06,0.0,0.0001113014586735,0.0,0.0,5.696789741516113,0.0,0.0,0.0,0.2767576575279236,4.0,0.0,1.0
404700,293.1856994628906,297.1499938964844,293.1499938964844,0.0027351756580173,-207.8002777099609,294.8931884765625,0.5545361638069153,0.050000000745058,0.0457807779312133,294.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.5545361638069153,0.050000000745058,0.0482093654572963,293.0924072265625,297.1499938964844,293.1499938964844,0.0854835510253906,-1571.7947998046875,304.146240234375,0.7927719354629517,0.142197772860527,0.0999033078551292,293.13623046875,297.1499938964844,293.1499938964844,0.0758772566914558,-1941.3265380859373,304.1483764648437,0.7683299779891968,0.1295665353536605,0.1233707666397094,293.54302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.5545361638069153,0.050000000745058,0.2286844700574875,291.1399230957031,291.1499938964844,269.4163513183594,267.547607421875,283.72491455078125,293.54302978515625,291.1399841308594,1.0,0.165648341178894,0.9883549213409424,0.9883549213409424,1.0,1.0,-0.6551701426506042,0.2668042778968811,0.3883658349514007,0.1390865594148636,0.0,0.0,0.1982390582561493,24.70367813110352,25.0,0.2820269465446472,-4898.173828125,43.49993515014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0374450683594,304.9229431152344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.01171875,18000.0,0.0,0.0,0.1098550930619239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1442917436361313,0.1442960351705551,-4.283632733859122e-06,0.0,0.0001114889528253,0.0,0.0,5.712825298309326,0.0,0.0,0.0,0.2768198549747467,4.0,0.0,1.0
404760,293.18438720703125,297.1499938964844,293.1499938964844,0.0027332655154168,-207.655517578125,294.8905639648437,0.5545396208763123,0.050000000745058,0.0457807518541812,294.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.5545396208763123,0.050000000745058,0.0482093393802642,293.09442138671875,297.1499938964844,293.1499938964844,0.0857479348778724,-1575.596923828125,304.1464233398437,0.7934303879737854,0.1425281316041946,0.100143663585186,293.1358337402344,297.1499938964844,293.1499938964844,0.0760703980922699,-1945.0416259765625,304.1483154296875,0.7688282132148743,0.1298198252916336,0.1236076653003692,293.5429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.5545396208763123,0.050000000745058,0.2286843359470367,291.1400146484375,291.1499938964844,269.39404296875,267.53631591796875,283.717041015625,293.5429992675781,291.1400146484375,1.0,0.1657181531190872,0.9884817004203796,0.9884817004203796,1.0,1.0,-0.6557427048683167,0.2670051455497741,0.3887375295162201,0.1393172740936279,0.0,0.0,0.1988986134529113,24.710050582885746,25.0,0.1769324839115142,-4907.5830078125,43.57296752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0416259765625,304.9322814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.01171875,18000.0,0.0,0.0,0.1100336462259292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446612626314163,0.1446655392646789,-4.2842989387281705e-06,0.0,0.0001116701605496,0.0,0.0,5.728869915008545,0.0,0.0,0.0,0.2768820822238922,4.0,0.0,1.0
404820,293.1817626953125,297.1499938964844,293.1499938964844,0.0027300000656396,-207.40855407714844,294.8859558105469,0.5545421242713928,0.050000000745058,0.0457807295024395,294.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.5545421242713928,0.050000000745058,0.0482093133032321,293.0985107421875,297.1499938964844,293.1499938964844,0.0862149074673652,-1582.310546875,304.1468505859375,0.7945834994316101,0.1431065648794174,0.1005670726299285,293.1350402832031,297.1499938964844,293.1499938964844,0.0764684826135635,-1952.705322265625,304.1482238769531,0.769848108291626,0.1303403526544571,0.1240954250097274,293.5429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.5545421242713928,0.050000000745058,0.2286842316389084,291.1400451660156,291.1499938964844,269.34912109375,267.5137023925781,283.7010192871094,293.5429077148437,291.1400451660156,1.0,0.1658530235290527,0.9887353181838988,0.9887353181838988,1.0,1.0,-0.6568360328674316,0.2673883736133575,0.3894476592540741,0.1397594213485717,0.0,0.0,0.2002225369215011,24.72298049926757,25.0,0.0121731162071228,-4926.220703125,43.7135124206543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0489807128906,304.9504089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.990234375,18000.0,0.0,0.0,0.1103769242763519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454044878482818,0.1454087644815445,-4.285636350687128e-06,0.0,0.0001120185479521,0.0,0.0,5.761165142059326,0.0,0.0,0.0,0.2770072519779205,4.0,0.0,1.0
404880,293.1817626953125,297.1499938964844,293.1499938964844,0.0027300000656396,-207.40855407714844,294.8859558105469,0.5545421242713928,0.050000000745058,0.0457807295024395,294.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.5545421242713928,0.050000000745058,0.0482093133032321,293.0985107421875,297.1499938964844,293.1499938964844,0.0862149074673652,-1582.310546875,304.1468505859375,0.7945834994316101,0.1431065648794174,0.1005670726299285,293.1350402832031,297.1499938964844,293.1499938964844,0.0764684826135635,-1952.705322265625,304.1482238769531,0.769848108291626,0.1303403526544571,0.1240954250097274,293.5429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.5545421242713928,0.050000000745058,0.2286842316389084,291.1400451660156,291.1499938964844,269.34912109375,267.5137023925781,283.7010192871094,293.5429077148437,291.1400451660156,1.0,0.1658530235290527,0.9887353181838988,0.9887353181838988,1.0,1.0,-0.6568360328674316,0.2673883736133575,0.3894476592540741,0.1397594213485717,0.0,0.0,0.2002225369215011,24.72298049926757,25.0,0.0121731162071228,-4926.220703125,43.7135124206543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0489807128906,304.9504089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.990234375,18000.0,0.0,0.0,0.1103769242763519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454044878482818,0.1454087644815445,-4.285636350687128e-06,0.0,0.0001120185479521,0.0,0.0,5.761165142059326,0.0,0.0,0.0,0.2770072519779205,4.0,0.0,1.0
404940,293.1791381835937,297.1499938964844,293.1499938964844,0.0027274298481643,-207.2147979736328,294.8822631835937,0.554539144039154,0.050000000745058,0.0457807444036006,294.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.554539144039154,0.050000000745058,0.0482093282043933,293.1025085449219,297.1499938964844,293.1499938964844,0.0866069421172142,-1587.9447021484375,304.147216796875,0.7955393195152283,0.1435921043157577,0.1009212508797645,293.1342468261719,297.1499938964844,293.1499938964844,0.0768798142671585,-1960.6322021484373,304.14813232421875,0.7708937525749207,0.1308767795562744,0.1245989650487899,293.54278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.554539144039154,0.050000000745058,0.2286843061447143,291.1399841308594,291.1499938964844,269.30389404296875,267.4911193847656,283.6845397949219,293.54278564453125,291.1399841308594,1.0,0.1659815609455108,0.9889889359474182,0.9889889359474182,1.0,1.0,-0.657865583896637,0.2677549123764038,0.3901106715202331,0.1401638835668563,0.0,0.0,0.2015598714351654,24.73590850830078,25.0,-0.1137477979063987,-4944.693359375,43.84698867797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0549621582031,304.9678039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9453125,18000.0,0.0,0.0,0.1107081025838851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146157681941986,0.1461619734764099,-4.2869901335507166e-06,0.0,0.0001123546462622,0.0,0.0,5.7939276695251465,0.0,0.0,0.0,0.2771342694759369,4.0,0.0,1.0
405000,293.1791381835937,297.1499938964844,293.1499938964844,0.0027274298481643,-207.2147979736328,294.8822631835937,0.554539144039154,0.050000000745058,0.0457807444036006,294.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.554539144039154,0.050000000745058,0.0482093282043933,293.1025085449219,297.1499938964844,293.1499938964844,0.0866069421172142,-1587.9447021484375,304.147216796875,0.7955393195152283,0.1435921043157577,0.1009212508797645,293.1342468261719,297.1499938964844,293.1499938964844,0.0768798142671585,-1960.6322021484373,304.14813232421875,0.7708937525749207,0.1308767795562744,0.1245989650487899,293.54278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.554539144039154,0.050000000745058,0.2286843061447143,291.1399841308594,291.1499938964844,269.30389404296875,267.4911193847656,283.6845397949219,293.54278564453125,291.1399841308594,1.0,0.1659815609455108,0.9889889359474182,0.9889889359474182,1.0,1.0,-0.657865583896637,0.2677549123764038,0.3901106715202331,0.1401638835668563,0.0,0.0,0.2015598714351654,24.73590850830078,25.0,-0.1137477979063987,-4944.693359375,43.84698867797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0549621582031,304.9678039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9453125,18000.0,0.0,0.0,0.1107081025838851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146157681941986,0.1461619734764099,-4.2869901335507166e-06,0.0,0.0001123546462622,0.0,0.0,5.7939276695251465,0.0,0.0,0.0,0.2771342694759369,4.0,0.0,1.0
405060,293.176513671875,297.1499938964844,293.1499938964844,0.002725530648604,-207.072494506836,294.8793640136719,0.5545362234115601,0.050000000745058,0.0457807593047618,294.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.5545362234115601,0.050000000745058,0.0482093431055545,293.1063232421875,297.1499938964844,293.1499938964844,0.0869489312171936,-1592.861572265625,304.1475830078125,0.7963687181472778,0.1440211683511734,0.1012294143438339,293.1335144042969,297.1499938964844,293.1499938964844,0.0773025900125503,-1968.7884521484373,304.1480407714844,0.7719665765762329,0.1314270198345184,0.1251160055398941,293.5426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.5545362234115601,0.050000000745058,0.2286843657493591,291.13983154296875,291.1499938964844,269.2586669921875,267.46856689453125,283.6674499511719,293.54266357421875,291.1398010253906,1.0,0.1661043018102646,0.989242136478424,0.989242136478424,1.0,1.0,-0.6588560938835144,0.2681216895580292,0.3907343745231628,0.1405216753482818,0.0,0.0,0.2029238641262054,24.74784469604492,25.0,-0.2648850977420807,-4963.17626953125,43.97511291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0593566894531,304.9844055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.869140625,18000.0,0.0,0.0,0.111034519970417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146927461028099,0.1469317525625229,-4.288371201255359e-06,0.0,0.0001126859206124,0.0,0.0,5.827446937561035,0.0,0.0,0.0,0.2772641777992248,4.0,0.0,1.0
405120,293.176513671875,297.1499938964844,293.1499938964844,0.002725530648604,-207.072494506836,294.8793640136719,0.5545362234115601,0.050000000745058,0.0457807593047618,294.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.5545362234115601,0.050000000745058,0.0482093431055545,293.1063232421875,297.1499938964844,293.1499938964844,0.0869489312171936,-1592.861572265625,304.1475830078125,0.7963687181472778,0.1440211683511734,0.1012294143438339,293.1335144042969,297.1499938964844,293.1499938964844,0.0773025900125503,-1968.7884521484373,304.1480407714844,0.7719665765762329,0.1314270198345184,0.1251160055398941,293.5426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.5545362234115601,0.050000000745058,0.2286843657493591,291.13983154296875,291.1499938964844,269.2586669921875,267.46856689453125,283.6674499511719,293.54266357421875,291.1398010253906,1.0,0.1661043018102646,0.989242136478424,0.989242136478424,1.0,1.0,-0.6588560938835144,0.2681216895580292,0.3907343745231628,0.1405216753482818,0.0,0.0,0.2029238641262054,24.74784469604492,25.0,-0.2648850977420807,-4963.17626953125,43.97511291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0593566894531,304.9844055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.869140625,18000.0,0.0,0.0,0.111034519970417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146927461028099,0.1469317525625229,-4.288371201255359e-06,0.0,0.0001126859206124,0.0,0.0,5.827446937561035,0.0,0.0,0.0,0.2772641777992248,4.0,0.0,1.0
405180,293.17388916015625,297.1499938964844,293.1499938964844,0.0027243013028055,-206.98193359375,294.8772888183594,0.5545369386672974,0.050000000745058,0.0457807481288909,294.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5545369386672974,0.050000000745058,0.0482093319296836,293.1098022460937,297.1499938964844,293.1499938964844,0.0872619003057479,-1597.3675537109375,304.1478576660156,0.7971287965774536,0.1444165259599685,0.1015108451247215,293.1328125,297.1499938964844,293.1499938964844,0.077735960483551,-1977.158935546875,304.1479797363281,0.7730677723884583,0.1319897621870041,0.12564517557621,293.5424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5545369386672974,0.050000000745058,0.2286843210458755,291.1395568847656,291.1499938964844,269.213623046875,267.4461364746094,283.64959716796875,293.54248046875,291.1394958496094,1.0,0.1662220060825348,0.9894953966140748,0.9894953966140748,1.0,1.0,-0.6598288416862488,0.2685035467147827,0.3913252651691437,0.1408245116472244,0.0,0.0,0.2043368071317672,24.75811767578125,25.0,-0.4598097205162048,-4981.91845703125,44.099571228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06207275390625,305.0003356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.74609375,18000.0,0.0,0.0,0.1113634705543518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477256268262863,0.1477299183607101,-4.289797288947739e-06,0.0,0.0001130197633756,0.0,0.0,5.862235069274902,0.0,0.0,0.0,0.277398943901062,4.0,0.0,1.0
405240,293.17388916015625,297.1499938964844,293.1499938964844,0.0027243013028055,-206.98193359375,294.8772888183594,0.5545369386672974,0.050000000745058,0.0457807481288909,294.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5545369386672974,0.050000000745058,0.0482093319296836,293.1098022460937,297.1499938964844,293.1499938964844,0.0872619003057479,-1597.3675537109375,304.1478576660156,0.7971287965774536,0.1444165259599685,0.1015108451247215,293.1328125,297.1499938964844,293.1499938964844,0.077735960483551,-1977.158935546875,304.1479797363281,0.7730677723884583,0.1319897621870041,0.12564517557621,293.5424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5545369386672974,0.050000000745058,0.2286843210458755,291.1395568847656,291.1499938964844,269.213623046875,267.4461364746094,283.64959716796875,293.54248046875,291.1394958496094,1.0,0.1662220060825348,0.9894953966140748,0.9894953966140748,1.0,1.0,-0.6598288416862488,0.2685035467147827,0.3913252651691437,0.1408245116472244,0.0,0.0,0.2043368071317672,24.75811767578125,25.0,-0.4598097205162048,-4981.91845703125,44.099571228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06207275390625,305.0003356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.74609375,18000.0,0.0,0.0,0.1113634705543518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477256268262863,0.1477299183607101,-4.289797288947739e-06,0.0,0.0001130197633756,0.0,0.0,5.862235069274902,0.0,0.0,0.0,0.277398943901062,4.0,0.0,1.0
405300,293.1725769042969,297.1499938964844,293.1499938964844,0.0027239338960498,-206.9557647705078,294.87652587890625,0.554538369178772,0.050000000745058,0.04578073695302,294.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.554538369178772,0.050000000745058,0.0482093207538127,293.1114196777344,297.1499938964844,293.1499938964844,0.0874101445078849,-1599.504150390625,304.1479797363281,0.7974889278411865,0.1446035057306289,0.1016438826918602,293.1324462890625,297.1499938964844,293.1499938964844,0.0779562816023826,-1981.41845703125,304.14794921875,0.7736278176307678,0.1322753429412841,0.1259139031171798,293.5423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.554538369178772,0.050000000745058,0.2286842614412307,291.13934326171875,291.1499938964844,269.1912536621094,267.4349670410156,283.6403503417969,293.5423889160156,291.1392822265625,1.0,0.1662792265415191,0.9896219968795776,0.9896219968795776,1.0,1.0,-0.6603108644485474,0.2687027752399444,0.3916080892086029,0.1409520655870437,0.0,0.0,0.2050685137510299,24.762638092041016,25.0,-0.5584250688552856,-4991.4609375,44.16070175170898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06280517578125,305.0080871582031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.666015625,18000.0,0.0,0.0,0.1115311756730079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1481395810842514,0.148143857717514,-4.290534434403526e-06,0.0,0.0001131899625761,0.0,0.0,5.8802900314331055,0.0,0.0,0.0,0.2774688899517059,4.0,0.0,1.0
405360,293.1712646484375,297.1499938964844,293.1499938964844,0.0027237148024141,-206.9410400390625,294.8759765625,0.5545399188995361,0.050000000745058,0.0457807257771492,294.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.5545399188995361,0.050000000745058,0.0482093095779418,293.1130065917969,297.1499938964844,293.1499938964844,0.0875534862279892,-1601.5714111328125,304.1480712890625,0.7978366017341614,0.1447840929031372,0.1017723605036735,293.13214111328125,297.1499938964844,293.1499938964844,0.0781785994768142,-1985.71875,304.1479187011719,0.7741923928260803,0.1325631439685821,0.1261848956346511,293.542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.5545399188995361,0.050000000745058,0.228684201836586,291.1391296386719,291.1499938964844,269.16900634765625,267.42388916015625,283.6308898925781,293.5422668457031,291.1390380859375,1.0,0.1663355082273483,0.9897472858428956,0.9897472858428956,1.0,1.0,-0.660790205001831,0.2689084112644195,0.3918817937374115,0.1410618722438812,0.0,0.0,0.2058183997869491,24.76682472229004,25.0,-0.6468351483345032,-5001.14208984375,44.22119903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0631103515625,305.01580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.572265625,18000.0,0.0,0.0,0.111702024936676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1485646069049835,0.1485688984394073,-4.29129067924805e-06,0.0,0.000113363355922,0.0,0.0,5.898839473724365,0.0,0.0,0.0,0.2775407135486603,4.0,0.0,1.0
405420,293.168701171875,297.1499938964844,293.1499938964844,0.0027237304020673,-206.9463806152344,294.8753967285156,0.5545422434806824,0.050000000745058,0.0457807071506977,294.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5545422434806824,0.050000000745058,0.0482092872262001,293.11590576171875,297.1499938964844,293.1499938964844,0.0878250896930694,-1605.491455078125,304.14825439453125,0.7984926104545593,0.1451257616281509,0.102015383541584,293.1315002441406,297.1499938964844,293.1499938964844,0.0786282196640968,-1994.4229736328125,304.1478576660156,0.7753317952156067,0.1331443339586258,0.126732736825943,293.5420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5545422434806824,0.050000000745058,0.2286841124296188,291.1385803222656,291.1499938964844,269.1250305175781,267.4018859863281,283.6112670898437,293.5420227050781,291.13848876953125,1.0,0.1664453744888305,0.9899977445602416,0.9899977445602416,1.0,1.0,-0.6617391705513,0.2693405449390411,0.3923986554145813,0.1412228196859359,0.0,0.0,0.207380399107933,24.7742977142334,25.0,-0.7686040997505188,-5020.99560546875,44.34023284912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0624389648437,305.03106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.365234375,18000.0,0.0,0.0,0.1120574325323104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1494535505771637,0.1494578421115875,-4.292872745281784e-06,0.0,0.0001137240469688,0.0,0.0,5.937674522399902,0.0,0.0,0.0,0.2776910960674286,4.0,0.0,1.0
405480,293.168701171875,297.1499938964844,293.1499938964844,0.0027237304020673,-206.9463806152344,294.8753967285156,0.5545422434806824,0.050000000745058,0.0457807071506977,294.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5545422434806824,0.050000000745058,0.0482092872262001,293.11590576171875,297.1499938964844,293.1499938964844,0.0878250896930694,-1605.491455078125,304.14825439453125,0.7984926104545593,0.1451257616281509,0.102015383541584,293.1315002441406,297.1499938964844,293.1499938964844,0.0786282196640968,-1994.4229736328125,304.1478576660156,0.7753317952156067,0.1331443339586258,0.126732736825943,293.5420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5545422434806824,0.050000000745058,0.2286841124296188,291.1385803222656,291.1499938964844,269.1250305175781,267.4018859863281,283.6112670898437,293.5420227050781,291.13848876953125,1.0,0.1664453744888305,0.9899977445602416,0.9899977445602416,1.0,1.0,-0.6617391705513,0.2693405449390411,0.3923986554145813,0.1412228196859359,0.0,0.0,0.207380399107933,24.7742977142334,25.0,-0.7686040997505188,-5020.99560546875,44.34023284912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0624389648437,305.03106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.365234375,18000.0,0.0,0.0,0.1120574325323104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1494535505771637,0.1494578421115875,-4.292872745281784e-06,0.0,0.0001137240469688,0.0,0.0,5.937674522399902,0.0,0.0,0.0,0.2776910960674286,4.0,0.0,1.0
405540,293.16619873046875,297.1499938964844,293.1499938964844,0.0027242703363299,-206.9916229248047,294.87548828125,0.554541289806366,0.050000000745058,0.045780710875988,294.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.554541289806366,0.050000000745058,0.0482092909514904,293.1185913085937,297.1499938964844,293.1499938964844,0.0880794674158096,-1609.165771484375,304.1484069824219,0.7991013526916504,0.1454461216926574,0.1022427156567573,293.13092041015625,297.1499938964844,293.1499938964844,0.0790818482637405,-2003.213134765625,304.1478271484375,0.7764760851860046,0.133729875087738,0.1272855401039123,293.5417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.554541289806366,0.050000000745058,0.22868412733078,291.13800048828125,291.1499938964844,269.0819396972656,267.38018798828125,283.59063720703125,293.5417785644531,291.1379089355469,1.0,0.1665521562099456,0.9902482628822328,0.9902482628822328,1.0,1.0,-0.6626754403114319,0.2698040902614593,0.3928713798522949,0.1412975192070007,0.0,0.0,0.2090209126472473,24.780834197998047,25.0,-0.8204414248466492,-5041.5224609375,44.45695877075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0601806640625,305.0462341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.14453125,18000.0,0.0,0.0,0.1124346330761909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1503934413194656,0.1503977328538894,-4.294551217753906e-06,0.0,0.0001141068569268,0.0,0.0,5.978798389434815,0.0,0.0,0.0,0.2778504192829132,4.0,0.0,1.0
405600,293.16619873046875,297.1499938964844,293.1499938964844,0.0027242703363299,-206.9916229248047,294.87548828125,0.554541289806366,0.050000000745058,0.045780710875988,294.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.554541289806366,0.050000000745058,0.0482092909514904,293.1185913085937,297.1499938964844,293.1499938964844,0.0880794674158096,-1609.165771484375,304.1484069824219,0.7991013526916504,0.1454461216926574,0.1022427156567573,293.13092041015625,297.1499938964844,293.1499938964844,0.0790818482637405,-2003.213134765625,304.1478271484375,0.7764760851860046,0.133729875087738,0.1272855401039123,293.5417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.554541289806366,0.050000000745058,0.22868412733078,291.13800048828125,291.1499938964844,269.0819396972656,267.38018798828125,283.59063720703125,293.5417785644531,291.1379089355469,1.0,0.1665521562099456,0.9902482628822328,0.9902482628822328,1.0,1.0,-0.6626754403114319,0.2698040902614593,0.3928713798522949,0.1412975192070007,0.0,0.0,0.2090209126472473,24.780834197998047,25.0,-0.8204414248466492,-5041.5224609375,44.45695877075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0601806640625,305.0462341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.14453125,18000.0,0.0,0.0,0.1124346330761909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1503934413194656,0.1503977328538894,-4.294551217753906e-06,0.0,0.0001141068569268,0.0,0.0,5.978798389434815,0.0,0.0,0.0,0.2778504192829132,4.0,0.0,1.0
