time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
405660,293.16375732421875,297.1499938964844,293.1499938964844,0.0027252724394202,-207.07183837890625,294.8762512207031,0.5545353293418884,0.050000000745058,0.0457807481288909,294.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5545353293418884,0.050000000745058,0.0482093319296836,293.1210021972656,297.1499938964844,293.1499938964844,0.088320292532444,-1612.6468505859375,304.1485290527344,0.7996704578399658,0.1457505524158477,0.1024579331278801,293.13043212890625,297.1499938964844,293.1499938964844,0.0795365050435066,-2012.03076171875,304.1477966308594,0.777616024017334,0.1343159824609756,0.1278398782014846,293.54150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5545353293418884,0.050000000745058,0.2286843061447143,291.1374206542969,291.1499938964844,269.0399780273437,267.35888671875,283.5689697265625,293.5415344238281,291.1372985839844,1.0,0.1666561961174011,0.990494966506958,0.990494966506958,1.0,1.0,-0.6635993123054504,0.2703030407428741,0.3932963013648987,0.1412770748138427,0.0,0.0,0.2107390910387039,24.786584854125977,25.0,-0.8213934302330017,-5062.7587890625,44.57157516479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05645751953125,305.06134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.921875,18000.0,0.0,0.0,0.1128384694457054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1513849645853042,0.1513892710208892,-4.2963306441379245e-06,0.0,0.0001145167043432,0.0,0.0,6.0222578048706055,0.0,0.0,0.0,0.2780189514160156,4.0,0.0,1.0
405720,293.16375732421875,297.1499938964844,293.1499938964844,0.0027252724394202,-207.07183837890625,294.8762512207031,0.5545353293418884,0.050000000745058,0.0457807481288909,294.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5545353293418884,0.050000000745058,0.0482093319296836,293.1210021972656,297.1499938964844,293.1499938964844,0.088320292532444,-1612.6468505859375,304.1485290527344,0.7996704578399658,0.1457505524158477,0.1024579331278801,293.13043212890625,297.1499938964844,293.1499938964844,0.0795365050435066,-2012.03076171875,304.1477966308594,0.777616024017334,0.1343159824609756,0.1278398782014846,293.54150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5545353293418884,0.050000000745058,0.2286843061447143,291.1374206542969,291.1499938964844,269.0399780273437,267.35888671875,283.5689697265625,293.5415344238281,291.1372985839844,1.0,0.1666561961174011,0.990494966506958,0.990494966506958,1.0,1.0,-0.6635993123054504,0.2703030407428741,0.3932963013648987,0.1412770748138427,0.0,0.0,0.2107390910387039,24.786584854125977,25.0,-0.8213934302330017,-5062.7587890625,44.57157516479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05645751953125,305.06134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.921875,18000.0,0.0,0.0,0.1128384694457054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1513849645853042,0.1513892710208892,-4.2963306441379245e-06,0.0,0.0001145167043432,0.0,0.0,6.0222578048706055,0.0,0.0,0.0,0.2780189514160156,4.0,0.0,1.0
405780,293.1614074707031,297.1499938964844,293.1499938964844,0.0027266780380159,-207.18234252929688,294.8775634765625,0.5545229315757751,0.050000000745058,0.0457808263599872,294.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5545229315757751,0.050000000745058,0.0482094176113605,293.1231689453125,297.1499938964844,293.1499938964844,0.088551364839077,-1615.9891357421875,304.1486511230469,0.8002082109451294,0.1460445374250412,0.1026647388935089,293.1300048828125,297.1499938964844,293.1499938964844,0.0799889862537384,-2020.81298828125,304.14776611328125,0.7787421345710754,0.1348987221717834,0.1283920556306839,293.5412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5545229315757751,0.050000000745058,0.2286847084760666,291.1368408203125,291.1499938964844,268.99932861328125,267.33807373046875,283.5462341308594,293.54132080078125,291.1367492675781,1.0,0.1667577475309372,0.9907416701316832,0.9907416701316832,1.0,1.0,-0.6645108461380005,0.2708411514759063,0.3936697244644165,0.1411530971527099,0.0,0.0,0.2125317156314849,24.79166603088379,25.0,-0.779393196105957,-5084.73193359375,44.684207916259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05145263671875,305.0764465332031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.703125,18000.0,0.0,0.0,0.1132729724049568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524278372526168,0.1524321287870407,-4.2982132981705945e-06,0.0,0.0001149576710304,0.0,0.0,6.068052768707275,0.0,0.0,0.0,0.2781966924667358,4.0,0.0,1.0
405840,293.1614074707031,297.1499938964844,293.1499938964844,0.0027266780380159,-207.18234252929688,294.8775634765625,0.5545229315757751,0.050000000745058,0.0457808263599872,294.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5545229315757751,0.050000000745058,0.0482094176113605,293.1231689453125,297.1499938964844,293.1499938964844,0.088551364839077,-1615.9891357421875,304.1486511230469,0.8002082109451294,0.1460445374250412,0.1026647388935089,293.1300048828125,297.1499938964844,293.1499938964844,0.0799889862537384,-2020.81298828125,304.14776611328125,0.7787421345710754,0.1348987221717834,0.1283920556306839,293.5412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5545229315757751,0.050000000745058,0.2286847084760666,291.1368408203125,291.1499938964844,268.99932861328125,267.33807373046875,283.5462341308594,293.54132080078125,291.1367492675781,1.0,0.1667577475309372,0.9907416701316832,0.9907416701316832,1.0,1.0,-0.6645108461380005,0.2708411514759063,0.3936697244644165,0.1411530971527099,0.0,0.0,0.2125317156314849,24.79166603088379,25.0,-0.779393196105957,-5084.73193359375,44.684207916259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05145263671875,305.0764465332031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.703125,18000.0,0.0,0.0,0.1132729724049568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524278372526168,0.1524321287870407,-4.2982132981705945e-06,0.0,0.0001149576710304,0.0,0.0,6.068052768707275,0.0,0.0,0.0,0.2781966924667358,4.0,0.0,1.0
405900,293.1602783203125,297.1499938964844,293.1499938964844,0.0027275069151073,-207.2470245361328,294.87841796875,0.5545138716697693,0.050000000745058,0.045780885964632,294.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.5545138716697693,0.050000000745058,0.0482094809412956,293.1241455078125,297.1499938964844,293.1499938964844,0.0886649042367935,-1617.63232421875,304.148681640625,0.8004691004753113,0.1461897939443588,0.1027665510773658,293.1298217773437,297.1499938964844,293.1499938964844,0.0802134424448013,-2025.171630859375,304.14776611328125,0.7792970538139343,0.1351876258850097,0.1286661773920059,293.54119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.5545138716697693,0.050000000745058,0.2286850064992904,291.1365966796875,291.1499938964844,268.9795837402344,267.3278503417969,283.5344543457031,293.54119873046875,291.1365051269531,1.0,0.1668076813220977,0.9908649921417236,0.9908649921417236,1.0,1.0,-0.6649625301361084,0.2711262106895447,0.3938362896442413,0.1410498023033142,0.0,0.0,0.2134534418582916,24.793983459472656,25.0,-0.7518343329429626,-5095.99365234375,44.739864349365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0485534667969,305.0840148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.599609375,18000.0,0.0,0.0,0.1135022267699241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1529673337936401,0.1529716402292251,-4.299191914469702e-06,0.0,0.000115190327051,0.0,0.0,6.0917792320251465,0.0,0.0,0.0,0.278288871049881,4.0,0.0,1.0
405960,293.1592102050781,297.1499938964844,293.1499938964844,0.0027284098323434,-207.31719970703125,294.87939453125,0.5545026659965515,0.050000000745058,0.045780960470438,294.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5545026659965515,0.050000000745058,0.0482095591723918,293.1250915527344,297.1499938964844,293.1499938964844,0.08877744525671,-1619.2615966796875,304.1487121582031,0.800724983215332,0.1463338732719421,0.1028676033020019,293.1296691894531,297.1499938964844,293.1499938964844,0.080436110496521,-2029.4969482421875,304.14776611328125,0.7798446416854858,0.1354740411043167,0.128938227891922,293.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5545026659965515,0.050000000745058,0.2286853790283203,291.1363220214844,291.1499938964844,268.96026611328125,267.3177795410156,283.5223999023437,293.5411071777344,291.13623046875,1.0,0.1668570637702942,0.9909849762916564,0.9909849762916564,1.0,1.0,-0.6654109358787537,0.2714223265647888,0.3939885795116424,0.1409174352884292,0.0,0.0,0.2143920511007309,24.796178817749023,25.0,-0.7201968431472778,-5107.44482421875,44.79505920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04541015625,305.0916442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.498046875,18000.0,0.0,0.0,0.1137401089072227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1535189747810363,0.1535232812166214,-4.30019599662046e-06,0.0,0.0001154317506006,0.0,0.0,6.116064071655273,0.0,0.0,0.0,0.2783832550048828,4.0,0.0,1.0
406020,293.1571655273437,297.1499938964844,293.1499938964844,0.0027303842362016,-207.4700164794922,294.881591796875,0.5544727444648743,0.050000000745058,0.0457811616361141,294.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5544727444648743,0.050000000745058,0.0482097677886486,293.12677001953125,297.1499938964844,293.1499938964844,0.0890010073781013,-1622.4991455078125,304.1487731933594,0.8012244701385498,0.1466221213340759,0.1030687913298606,293.1294250488281,297.1499938964844,293.1499938964844,0.0808747932314872,-2038.0224609375,304.1477966308594,0.7809135317802429,0.1360379159450531,0.1294746249914169,293.5409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5544727444648743,0.050000000745058,0.2286863774061203,291.1358642578125,291.1499938964844,268.9230041503906,267.298095703125,283.4974365234375,293.5409545898437,291.1357727050781,1.0,0.16695436835289,0.9912248849868774,0.9912248849868774,1.0,1.0,-0.6662977337837219,0.2720492482185364,0.3942484855651855,0.1405617743730545,0.0,0.0,0.2163124531507492,24.800317764282227,25.0,-0.6526081562042236,-5130.888671875,44.90413665771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0386962890625,305.1070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.30078125,18000.0,0.0,0.0,0.1142399311065673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1546548306941986,0.1546591371297836,-4.302273282519309e-06,0.0,0.0001159390085376,0.0,0.0,6.166146278381348,0.0,0.0,0.0,0.2785780727863312,4.0,0.0,1.0
406080,293.1571655273437,297.1499938964844,293.1499938964844,0.0027303842362016,-207.4700164794922,294.881591796875,0.5544727444648743,0.050000000745058,0.0457811616361141,294.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5544727444648743,0.050000000745058,0.0482097677886486,293.12677001953125,297.1499938964844,293.1499938964844,0.0890010073781013,-1622.4991455078125,304.1487731933594,0.8012244701385498,0.1466221213340759,0.1030687913298606,293.1294250488281,297.1499938964844,293.1499938964844,0.0808747932314872,-2038.0224609375,304.1477966308594,0.7809135317802429,0.1360379159450531,0.1294746249914169,293.5409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5544727444648743,0.050000000745058,0.2286863774061203,291.1358642578125,291.1499938964844,268.9230041503906,267.298095703125,283.4974365234375,293.5409545898437,291.1357727050781,1.0,0.16695436835289,0.9912248849868774,0.9912248849868774,1.0,1.0,-0.6662977337837219,0.2720492482185364,0.3942484855651855,0.1405617743730545,0.0,0.0,0.2163124531507492,24.800317764282227,25.0,-0.6526081562042236,-5130.888671875,44.90413665771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0386962890625,305.1070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.30078125,18000.0,0.0,0.0,0.1142399311065673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1546548306941986,0.1546591371297836,-4.302273282519309e-06,0.0,0.0001159390085376,0.0,0.0,6.166146278381348,0.0,0.0,0.0,0.2785780727863312,4.0,0.0,1.0
406140,293.1552734375,297.1499938964844,293.1499938964844,0.0027325183618813,-207.6345977783203,294.8840637207031,0.5544326305389404,0.050000000745058,0.0457814298570156,294.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5544326305389404,0.050000000745058,0.0482100509107112,293.1282043457031,297.1499938964844,293.1499938964844,0.0892285779118537,-1625.7969970703125,304.1488037109375,0.8017221689224243,0.1469194889068603,0.1032743379473686,293.1293029785156,297.1499938964844,293.1499938964844,0.0813020765781402,-2046.3310546875,304.1477966308594,0.7819403409957886,0.1365862786769867,0.1299974918365478,293.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5544326305389404,0.050000000745058,0.2286877185106277,291.13543701171875,291.1499938964844,268.88775634765625,267.27911376953125,283.4712829589844,293.5408630371094,291.1353454589844,1.0,0.1670498996973037,0.9914647936820984,0.9914647936820984,1.0,1.0,-0.6671741008758545,0.2727268040180206,0.3944473266601562,0.1400783658027649,0.0,0.0,0.2182869166135788,24.804044723510746,25.0,-0.597620964050293,-5155.07470703125,45.01171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0315856933594,305.1226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.111328125,18000.0,0.0,0.0,0.1147713437676429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558322310447693,0.1558365374803543,-4.304439244151581e-06,0.0,0.0001164783243439,0.0,0.0,6.2181715965271,0.0,0.0,0.0,0.2787806391716003,4.0,0.0,1.0
406200,293.1552734375,297.1499938964844,293.1499938964844,0.0027325183618813,-207.6345977783203,294.8840637207031,0.5544326305389404,0.050000000745058,0.0457814298570156,294.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5544326305389404,0.050000000745058,0.0482100509107112,293.1282043457031,297.1499938964844,293.1499938964844,0.0892285779118537,-1625.7969970703125,304.1488037109375,0.8017221689224243,0.1469194889068603,0.1032743379473686,293.1293029785156,297.1499938964844,293.1499938964844,0.0813020765781402,-2046.3310546875,304.1477966308594,0.7819403409957886,0.1365862786769867,0.1299974918365478,293.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5544326305389404,0.050000000745058,0.2286877185106277,291.13543701171875,291.1499938964844,268.88775634765625,267.27911376953125,283.4712829589844,293.5408630371094,291.1353454589844,1.0,0.1670498996973037,0.9914647936820984,0.9914647936820984,1.0,1.0,-0.6671741008758545,0.2727268040180206,0.3944473266601562,0.1400783658027649,0.0,0.0,0.2182869166135788,24.804044723510746,25.0,-0.597620964050293,-5155.07470703125,45.01171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0315856933594,305.1226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.111328125,18000.0,0.0,0.0,0.1147713437676429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558322310447693,0.1558365374803543,-4.304439244151581e-06,0.0,0.0001164783243439,0.0,0.0,6.2181715965271,0.0,0.0,0.0,0.2787806391716003,4.0,0.0,1.0
406260,293.153564453125,297.1499938964844,293.1499938964844,0.0027347288560122,-207.80532836914065,294.8866577148437,0.5543825626373291,0.050000000745058,0.0457817651331424,294.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5543825626373291,0.050000000745058,0.0482104048132896,293.1293334960937,297.1499938964844,293.1499938964844,0.0894699990749359,-1629.299560546875,304.1488037109375,0.802240788936615,0.1472382843494415,0.1034927517175674,293.1292724609375,297.1499938964844,293.1499938964844,0.0817153826355934,-2054.373046875,304.1478576660156,0.7829171419143677,0.1371148228645324,0.13050277531147,293.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5543825626373291,0.050000000745058,0.2286894023418426,291.13494873046875,291.1499938964844,268.8547668457031,267.26092529296875,283.4439392089844,293.54083251953125,291.1348571777344,1.0,0.1671438962221145,0.9916985630989076,0.9916985630989076,1.0,1.0,-0.6680454015731812,0.2734611928462982,0.3945842087268829,0.1394589841365814,0.0,0.0,0.2203231751918792,24.807228088378903,25.0,-0.751081645488739,-5179.5185546875,45.118282318115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0243530273437,305.1395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.908203125,18000.0,0.0,0.0,0.1153320744633674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1570529788732528,0.1570572853088379,-4.306692972022574e-06,0.0,0.0001170473915408,0.0,0.0,6.272223949432373,0.0,0.0,0.0,0.2789913117885589,4.0,0.0,1.0
406320,293.153564453125,297.1499938964844,293.1499938964844,0.0027347288560122,-207.80532836914065,294.8866577148437,0.5543825626373291,0.050000000745058,0.0457817651331424,294.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5543825626373291,0.050000000745058,0.0482104048132896,293.1293334960937,297.1499938964844,293.1499938964844,0.0894699990749359,-1629.299560546875,304.1488037109375,0.802240788936615,0.1472382843494415,0.1034927517175674,293.1292724609375,297.1499938964844,293.1499938964844,0.0817153826355934,-2054.373046875,304.1478576660156,0.7829171419143677,0.1371148228645324,0.13050277531147,293.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5543825626373291,0.050000000745058,0.2286894023418426,291.13494873046875,291.1499938964844,268.8547668457031,267.26092529296875,283.4439392089844,293.54083251953125,291.1348571777344,1.0,0.1671438962221145,0.9916985630989076,0.9916985630989076,1.0,1.0,-0.6680454015731812,0.2734611928462982,0.3945842087268829,0.1394589841365814,0.0,0.0,0.2203231751918792,24.807228088378903,25.0,-0.751081645488739,-5179.5185546875,45.118282318115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0243530273437,305.1395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.908203125,18000.0,0.0,0.0,0.1153320744633674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1570529788732528,0.1570572853088379,-4.306692972022574e-06,0.0,0.0001170473915408,0.0,0.0,6.272223949432373,0.0,0.0,0.0,0.2789913117885589,4.0,0.0,1.0
406380,293.1520690917969,297.1499938964844,293.1499938964844,0.00273695634678,-207.97702026367188,294.88922119140625,0.5543226599693298,0.050000000745058,0.0457821674644947,294.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.5543226599693298,0.050000000745058,0.0482108294963836,293.1301574707031,297.1499938964844,293.1499938964844,0.0897343754768371,-1633.13818359375,304.14874267578125,0.8028045892715454,0.1475926488637924,0.1037331670522689,293.1293640136719,297.1499938964844,293.1499938964844,0.0821105986833572,-2062.066162109375,304.1479187011719,0.7838352918624878,0.1376190036535263,0.130986139178276,293.5408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.5543226599693298,0.050000000745058,0.2286914139986038,291.1344909667969,291.1499938964844,268.82427978515625,267.2435913085937,283.41534423828125,293.5408630371094,291.1344909667969,1.0,0.1672366708517074,0.9919322729110718,0.9919322729110718,1.0,1.0,-0.6689173579216003,0.2742592096328735,0.3946581184864044,0.1386950761079788,0.0,0.0,0.2224299758672714,24.80972671508789,25.0,-0.2310206741094589,-5207.3583984375,45.22433471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01715087890625,305.1545104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.66796875,18000.0,0.0,0.0,0.1159213557839393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583307385444641,0.1583350449800491,-4.309057658247184e-06,0.0,0.0001176454388769,0.0,0.0,6.32891845703125,0.0,0.0,0.0,0.2792122662067413,4.0,0.0,1.0
406440,293.1520690917969,297.1499938964844,293.1499938964844,0.00273695634678,-207.97702026367188,294.88922119140625,0.5543226599693298,0.050000000745058,0.0457821674644947,294.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.5543226599693298,0.050000000745058,0.0482108294963836,293.1301574707031,297.1499938964844,293.1499938964844,0.0897343754768371,-1633.13818359375,304.14874267578125,0.8028045892715454,0.1475926488637924,0.1037331670522689,293.1293640136719,297.1499938964844,293.1499938964844,0.0821105986833572,-2062.066162109375,304.1479187011719,0.7838352918624878,0.1376190036535263,0.130986139178276,293.5408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.5543226599693298,0.050000000745058,0.2286914139986038,291.1344909667969,291.1499938964844,268.82427978515625,267.2435913085937,283.41534423828125,293.5408630371094,291.1344909667969,1.0,0.1672366708517074,0.9919322729110718,0.9919322729110718,1.0,1.0,-0.6689173579216003,0.2742592096328735,0.3946581184864044,0.1386950761079788,0.0,0.0,0.2224299758672714,24.80972671508789,25.0,-0.2310206741094589,-5207.3583984375,45.22433471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01715087890625,305.1545104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.66796875,18000.0,0.0,0.0,0.1159213557839393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583307385444641,0.1583350449800491,-4.309057658247184e-06,0.0,0.0001176454388769,0.0,0.0,6.32891845703125,0.0,0.0,0.0,0.2792122662067413,4.0,0.0,1.0
406500,293.15142822265625,297.1499938964844,293.1499938964844,0.0027380096726119,-208.05438232421875,294.8907775878906,0.5542892813682556,0.050000000745058,0.0457823947072029,294.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5542892813682556,0.050000000745058,0.0482110641896724,293.1304626464844,297.1499938964844,293.1499938964844,0.0898752510547638,-1635.1787109375,304.1487121582031,0.8031130433082581,0.1477880775928497,0.103865198791027,293.1294860839844,297.1499938964844,293.1499938964844,0.0822968184947967,-2065.683837890625,304.14794921875,0.7842698693275452,0.1378605216741562,0.1312182545661926,293.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5542892813682556,0.050000000745058,0.2286925315856933,291.1346740722656,291.1499938964844,268.8100280761719,267.2352905273437,283.4005432128906,293.5409545898437,291.1348571777344,1.0,0.1672827303409576,0.9920491576194764,0.9920491576194764,1.0,1.0,-0.6693562269210815,0.274684727191925,0.3946714699268341,0.1382559835910797,0.0,0.0,0.2234320640563964,24.81064796447754,25.0,0.7098878026008606,-5222.70361328125,45.27740859985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01324462890625,305.15924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.71484375,18000.0,0.0,0.0,0.1162301823496818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589642465114593,0.1589685529470443,-4.310271833674051e-06,0.0,0.0001179588580271,0.0,0.0,6.357129096984863,0.0,0.0,0.0,0.2793225049972534,4.0,0.0,1.0
406560,293.1508178710937,297.1499938964844,293.1499938964844,0.0027389607857912,-208.1207733154297,294.8926086425781,0.5542534589767456,0.050000000745058,0.045782633125782,294.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5542534589767456,0.050000000745058,0.0482113175094127,293.1306457519531,297.1499938964844,293.1499938964844,0.0900228023529052,-1637.3121337890625,304.148681640625,0.8034428358078003,0.1479975432157516,0.1040065884590148,293.1296081542969,297.1499938964844,293.1499938964844,0.0824741795659065,-2069.122802734375,304.14801025390625,0.7846865653991699,0.1380941271781921,0.1314432471990585,293.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5542534589767456,0.050000000745058,0.22869373857975,291.1353454589844,291.1499938964844,268.7965087890625,267.2272033691406,283.3853759765625,293.541015625,291.1356506347656,1.0,0.167328655719757,0.9921613335609436,0.9921613335609436,1.0,1.0,-0.6697978973388672,0.275129109621048,0.3946687579154968,0.1377769112586975,0.0,0.0,0.224344328045845,24.81134605407715,25.0,1.5389907360076904,-5237.560546875,45.33060836791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.009033203125,305.1621398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.970703125,18000.0,0.0,0.0,0.1165501251816749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1595556885004043,0.1595599949359893,-4.31145645052311e-06,0.0,0.0001182835549116,0.0,0.0,6.383565902709961,0.0,0.0,0.0,0.2794264554977417,4.0,0.0,1.0
406620,293.1498413085937,297.1499938964844,293.1499938964844,0.0027406029403209,-208.2356872558593,294.89599609375,0.5541738271713257,0.050000000745058,0.0457831732928752,294.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.5541738271713257,0.050000000745058,0.0482118837535381,293.1307678222656,297.1499938964844,293.1499938964844,0.0903535410761833,-1642.1024169921875,304.1485595703125,0.804175078868866,0.1484638452529907,0.1043211594223976,293.1299743652344,297.1499938964844,293.1499938964844,0.0828108116984367,-2075.65380859375,304.1481018066406,0.7854591608047485,0.1385343670845031,0.1318688690662384,293.54132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.5541738271713257,0.050000000745058,0.2286964207887649,291.1365966796875,291.1499938964844,268.77166748046875,267.2118530273437,283.35400390625,293.5412902832031,291.13671875,1.0,0.1674202531576156,0.9923856854438782,0.9923856854438782,1.0,1.0,-0.670690655708313,0.2760780453681946,0.394612580537796,0.1366922110319137,0.0,0.0,0.2260300368070602,24.81212043762207,25.0,1.146617770195007,-5264.515625,45.43756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0007019042969,305.1659545898437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.50390625,18000.0,0.0,0.0,0.1172151640057563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1606221944093704,0.1606265008449554,-4.313613771955716e-06,0.0,0.0001189584872918,0.0,0.0,6.431333541870117,0.0,0.0,0.0,0.2796153724193573,4.0,0.0,1.0
406680,293.1498413085937,297.1499938964844,293.1499938964844,0.0027406029403209,-208.2356872558593,294.89599609375,0.5541738271713257,0.050000000745058,0.0457831732928752,294.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.5541738271713257,0.050000000745058,0.0482118837535381,293.1307678222656,297.1499938964844,293.1499938964844,0.0903535410761833,-1642.1024169921875,304.1485595703125,0.804175078868866,0.1484638452529907,0.1043211594223976,293.1299743652344,297.1499938964844,293.1499938964844,0.0828108116984367,-2075.65380859375,304.1481018066406,0.7854591608047485,0.1385343670845031,0.1318688690662384,293.54132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.5541738271713257,0.050000000745058,0.2286964207887649,291.1365966796875,291.1499938964844,268.77166748046875,267.2118530273437,283.35400390625,293.5412902832031,291.13671875,1.0,0.1674202531576156,0.9923856854438782,0.9923856854438782,1.0,1.0,-0.670690655708313,0.2760780453681946,0.394612580537796,0.1366922110319137,0.0,0.0,0.2260300368070602,24.81212043762207,25.0,1.146617770195007,-5264.515625,45.43756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0007019042969,305.1659545898437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.50390625,18000.0,0.0,0.0,0.1172151640057563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1606221944093704,0.1606265008449554,-4.313613771955716e-06,0.0,0.0001189584872918,0.0,0.0,6.431333541870117,0.0,0.0,0.0,0.2796153724193573,4.0,0.0,1.0
406740,293.14910888671875,297.1499938964844,293.1499938964844,0.0027420634869486,-208.3471221923828,294.89801025390625,0.554081916809082,0.050000000745058,0.0457837916910648,294.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.554081916809082,0.050000000745058,0.0482125394046306,293.1305236816406,297.1499938964844,293.1499938964844,0.0907456427812576,-1647.802978515625,304.1484069824219,0.8050154447555542,0.149001196026802,0.1046834737062454,293.1305236816406,297.1499938964844,293.1499938964844,0.0831273272633552,-2081.815673828125,304.148193359375,0.7861401438713074,0.1389341801404953,0.1322576403617859,293.5417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.554081916809082,0.050000000745058,0.2286995351314544,291.1365661621094,291.1499938964844,268.75,267.1976013183594,283.321044921875,293.54168701171875,291.136474609375,1.0,0.1675118654966354,0.992609977722168,0.992609977722168,1.0,1.0,-0.6715971231460571,0.2771129608154297,0.394484132528305,0.1354267001152038,0.0,0.0,0.227814182639122,24.812150955200195,25.0,-0.1884490251541137,-5291.84326171875,45.545501708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9934997558594,305.1707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.365234375,18000.0,0.0,0.0,0.117899939417839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1617103517055511,0.1617146730422973,-4.315670139476424e-06,0.0,0.0001196534503833,0.0,0.0,6.47994327545166,0.0,0.0,0.0,0.279805988073349,4.0,0.0,1.0
406800,293.14910888671875,297.1499938964844,293.1499938964844,0.0027420634869486,-208.3471221923828,294.89801025390625,0.554081916809082,0.050000000745058,0.0457837916910648,294.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.554081916809082,0.050000000745058,0.0482125394046306,293.1305236816406,297.1499938964844,293.1499938964844,0.0907456427812576,-1647.802978515625,304.1484069824219,0.8050154447555542,0.149001196026802,0.1046834737062454,293.1305236816406,297.1499938964844,293.1499938964844,0.0831273272633552,-2081.815673828125,304.148193359375,0.7861401438713074,0.1389341801404953,0.1322576403617859,293.5417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.554081916809082,0.050000000745058,0.2286995351314544,291.1365661621094,291.1499938964844,268.75,267.1976013183594,283.321044921875,293.54168701171875,291.136474609375,1.0,0.1675118654966354,0.992609977722168,0.992609977722168,1.0,1.0,-0.6715971231460571,0.2771129608154297,0.394484132528305,0.1354267001152038,0.0,0.0,0.227814182639122,24.812150955200195,25.0,-0.1884490251541137,-5291.84326171875,45.545501708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9934997558594,305.1707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.365234375,18000.0,0.0,0.0,0.117899939417839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1617103517055511,0.1617146730422973,-4.315670139476424e-06,0.0,0.0001196534503833,0.0,0.0,6.47994327545166,0.0,0.0,0.0,0.279805988073349,4.0,0.0,1.0
406860,293.148193359375,297.1499938964844,293.1499938964844,0.0027445163577795,-208.54617309570312,294.8997802734375,0.5540039539337158,0.050000000745058,0.0457843244075775,294.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5540039539337158,0.050000000745058,0.0482130981981754,293.12945556640625,297.1499938964844,293.1499938964844,0.0912496000528335,-1655.156982421875,304.1481018066406,0.8061123490333557,0.1497052311897277,0.105138748884201,293.1307373046875,297.1499938964844,293.1499938964844,0.0834655091166496,-2088.43798828125,304.1482238769531,0.7868639826774597,0.1393821984529495,0.1326598674058914,293.5417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5540039539337158,0.050000000745058,0.2287021726369857,291.135009765625,291.1499938964844,268.7300109863281,267.1838684082031,283.2848205566406,293.541748046875,291.1343688964844,1.0,0.1676057428121566,0.9928232431411744,0.9928232431411744,1.0,1.0,-0.6726304292678833,0.2783099412918091,0.3943205177783966,0.1339412629604339,0.0,0.0,0.2298883944749832,24.80674743652344,25.0,-3.4565184116363525,-5316.64892578125,45.66256713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9879455566406,305.1866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6875,18000.0,0.0,0.0,0.1185938343405723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629392951726913,0.1629436165094375,-4.31788430432789e-06,0.0,0.0001203576612169,0.0,0.0,6.534783840179443,0.0,0.0,0.0,0.2800199091434479,4.0,0.0,1.0
406920,293.148193359375,297.1499938964844,293.1499938964844,0.0027445163577795,-208.54617309570312,294.8997802734375,0.5540039539337158,0.050000000745058,0.0457843244075775,294.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5540039539337158,0.050000000745058,0.0482130981981754,293.12945556640625,297.1499938964844,293.1499938964844,0.0912496000528335,-1655.156982421875,304.1481018066406,0.8061123490333557,0.1497052311897277,0.105138748884201,293.1307373046875,297.1499938964844,293.1499938964844,0.0834655091166496,-2088.43798828125,304.1482238769531,0.7868639826774597,0.1393821984529495,0.1326598674058914,293.5417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5540039539337158,0.050000000745058,0.2287021726369857,291.135009765625,291.1499938964844,268.7300109863281,267.1838684082031,283.2848205566406,293.541748046875,291.1343688964844,1.0,0.1676057428121566,0.9928232431411744,0.9928232431411744,1.0,1.0,-0.6726304292678833,0.2783099412918091,0.3943205177783966,0.1339412629604339,0.0,0.0,0.2298883944749832,24.80674743652344,25.0,-3.4565184116363525,-5316.64892578125,45.66256713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9879455566406,305.1866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6875,18000.0,0.0,0.0,0.1185938343405723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629392951726913,0.1629436165094375,-4.31788430432789e-06,0.0,0.0001203576612169,0.0,0.0,6.534783840179443,0.0,0.0,0.0,0.2800199091434479,4.0,0.0,1.0
406980,293.14666748046875,297.1499938964844,293.1499938964844,0.0027488053310662,-208.9102325439453,294.90106201171875,0.5539665222167969,0.050000000745058,0.0457845851778984,294.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5539665222167969,0.050000000745058,0.0482133701443672,293.12762451171875,297.1499938964844,293.1499938964844,0.0919233709573745,-1665.02685546875,304.1476135253906,0.8075881004333496,0.1505977660417556,0.1057275533676147,293.1304931640625,297.1499938964844,293.1499938964844,0.0838947817683219,-2096.911376953125,304.1481018066406,0.7878063917160034,0.1399203985929489,0.1331464201211929,293.5409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5539665222167969,0.050000000745058,0.2287034690380096,291.13006591796875,291.1499938964844,268.7099914550781,267.1700744628906,283.2435302734375,293.5410461425781,291.12896728515625,1.0,0.1677070409059524,0.993036448955536,0.993036448955536,1.0,1.0,-0.6739229559898376,0.2797404527664184,0.3941825032234192,0.1322304159402847,0.0,0.0,0.2328552603721618,24.79182243347168,25.0,-7.232309341430664,-5347.22412109375,45.7999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9842529296875,305.21759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.533203125,18000.0,0.0,0.0,0.1192866563796997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1646435409784317,0.1646478623151779,-4.3206991904298775e-06,0.0,0.0001210607952089,0.0,0.0,6.610625267028809,0.0,0.0,0.0,0.280312716960907,4.0,0.0,1.0
407040,293.14666748046875,297.1499938964844,293.1499938964844,0.0027488053310662,-208.9102325439453,294.90106201171875,0.5539665222167969,0.050000000745058,0.0457845851778984,294.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5539665222167969,0.050000000745058,0.0482133701443672,293.12762451171875,297.1499938964844,293.1499938964844,0.0919233709573745,-1665.02685546875,304.1476135253906,0.8075881004333496,0.1505977660417556,0.1057275533676147,293.1304931640625,297.1499938964844,293.1499938964844,0.0838947817683219,-2096.911376953125,304.1481018066406,0.7878063917160034,0.1399203985929489,0.1331464201211929,293.5409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5539665222167969,0.050000000745058,0.2287034690380096,291.13006591796875,291.1499938964844,268.7099914550781,267.1700744628906,283.2435302734375,293.5410461425781,291.12896728515625,1.0,0.1677070409059524,0.993036448955536,0.993036448955536,1.0,1.0,-0.6739229559898376,0.2797404527664184,0.3941825032234192,0.1322304159402847,0.0,0.0,0.2328552603721618,24.79182243347168,25.0,-7.232309341430664,-5347.22412109375,45.7999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9842529296875,305.21759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.533203125,18000.0,0.0,0.0,0.1192866563796997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1646435409784317,0.1646478623151779,-4.3206991904298775e-06,0.0,0.0001210607952089,0.0,0.0,6.610625267028809,0.0,0.0,0.0,0.280312716960907,4.0,0.0,1.0
407100,293.1455078125,297.1499938964844,293.1499938964844,0.0027521534357219,-209.1874847412109,294.902587890625,0.5539672374725342,0.050000000745058,0.0457845851778984,294.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274719238281,0.5539672374725342,0.050000000745058,0.0482133701443672,293.1263122558594,297.1499938964844,293.1499938964844,0.0923275724053382,-1670.9486083984375,304.1473083496094,0.8084890842437744,0.1511391401290893,0.1060804724693298,293.1300964355469,297.1499938964844,293.1499938964844,0.0841464251279831,-2101.88720703125,304.1479797363281,0.7883850336074829,0.1402429491281509,0.1334314048290252,293.54022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274719238281,0.5539672374725342,0.050000000745058,0.2287034690380096,291.126953125,291.1499938964844,268.70001220703125,267.16314697265625,283.2211303710937,293.5403747558594,291.12579345703125,1.0,0.1677620112895965,0.9931430816650392,0.9931430816650392,1.0,1.0,-0.6746883392333984,0.2805480360984802,0.3941403031349182,0.1313055157661438,0.0,0.0,0.2347056269645691,24.78039932250977,25.0,-8.191679954528809,-5366.35888671875,45.87845230102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9822998046875,305.2391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.185546875,18000.0,0.0,0.0,0.1196398735046386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1657413989305496,0.1657457202672958,-4.322532731748652e-06,0.0,0.0001214192598126,0.0,0.0,6.659615516662598,0.0,0.0,0.0,0.2805016040802002,4.0,0.0,1.0
407160,293.1439819335937,297.1499938964844,293.1499938964844,0.0027563639450818,-209.5284576416016,294.90533447265625,0.5539869666099548,0.050000000745058,0.0457844585180282,294.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.5539869666099548,0.050000000745058,0.0482132360339164,293.1247253417969,297.1499938964844,293.1499938964844,0.0927827507257461,-1677.6099853515625,304.14697265625,0.8095266222953796,0.1517510116100311,0.1064820662140846,293.1295166015625,297.1499938964844,293.1499938964844,0.0844278708100318,-2107.44873046875,304.1478576660156,0.7890655398368835,0.140608325600624,0.1337557435035705,293.5392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.5539869666099548,0.050000000745058,0.2287028431892395,291.1239318847656,291.1499938964844,268.69000244140625,267.1561889648437,283.1976623535156,293.5394897460937,291.1229858398437,1.0,0.1678209453821182,0.993240475654602,0.993240475654602,1.0,1.0,-0.67555832862854,0.2814247608184814,0.3941335678100586,0.1303464770317077,0.0,0.0,0.2367478907108307,24.76561546325684,25.0,-7.618755340576172,-5390.873046875,45.96574783325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9794921875,305.2593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.884765625,18000.0,0.0,0.0,0.1200059503316879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1669872999191284,0.1669916212558746,-4.3246764107607305e-06,0.0,0.0001217907847603,0.0,0.0,6.715405464172363,0.0,0.0,0.0,0.2807173132896423,4.0,0.0,1.0
407220,293.1400146484375,297.1499938964844,293.1499938964844,0.0027668909169733,-210.3442230224609,294.91632080078125,0.5540748834609985,0.050000000745058,0.0457838773727417,294.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.5540748834609985,0.050000000745058,0.0482126288115978,293.1208801269531,297.1499938964844,293.1499938964844,0.0938197001814842,-1692.7296142578125,304.146240234375,0.8119747042655945,0.153167262673378,0.107426069676876,293.1278991699219,297.1499938964844,293.1499938964844,0.0850588157773017,-2119.864501953125,304.14752197265625,0.7907168865203857,0.1414558738470077,0.1345202028751373,293.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.5540748834609985,0.050000000745058,0.2286999523639679,291.1209716796875,291.1499938964844,268.6700134277344,267.1422119140625,283.14794921875,293.5370178222656,291.12078857421875,1.0,0.1679535806179046,0.993435263633728,0.993435263633728,1.0,1.0,-0.6776034832000732,0.2833708524703979,0.3942326307296753,0.12834994494915,0.0,0.0,0.2408674210309982,24.7278060913086,25.0,-3.502943277359009,-5445.31640625,46.16793823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9684753417969,305.29364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.666015625,18000.0,0.0,0.0,0.1208183243870735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696701496839523,0.1696744710206985,-4.329689545556903e-06,0.0,0.0001226152380695,0.0,0.0,6.836515426635742,0.0,0.0,0.0,0.2811894416809082,4.0,0.0,1.0
407280,293.1400146484375,297.1499938964844,293.1499938964844,0.0027668909169733,-210.3442230224609,294.91632080078125,0.5540748834609985,0.050000000745058,0.0457838773727417,294.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.5540748834609985,0.050000000745058,0.0482126288115978,293.1208801269531,297.1499938964844,293.1499938964844,0.0938197001814842,-1692.7296142578125,304.146240234375,0.8119747042655945,0.153167262673378,0.107426069676876,293.1278991699219,297.1499938964844,293.1499938964844,0.0850588157773017,-2119.864501953125,304.14752197265625,0.7907168865203857,0.1414558738470077,0.1345202028751373,293.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.5540748834609985,0.050000000745058,0.2286999523639679,291.1209716796875,291.1499938964844,268.6700134277344,267.1422119140625,283.14794921875,293.5370178222656,291.12078857421875,1.0,0.1679535806179046,0.993435263633728,0.993435263633728,1.0,1.0,-0.6776034832000732,0.2833708524703979,0.3942326307296753,0.12834994494915,0.0,0.0,0.2408674210309982,24.7278060913086,25.0,-3.502943277359009,-5445.31640625,46.16793823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9684753417969,305.29364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.666015625,18000.0,0.0,0.0,0.1208183243870735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696701496839523,0.1696744710206985,-4.329689545556903e-06,0.0,0.0001226152380695,0.0,0.0,6.836515426635742,0.0,0.0,0.0,0.2811894416809082,4.0,0.0,1.0
407340,293.1351623535156,297.1499938964844,293.1499938964844,0.0027798276860266,-211.33175659179688,294.932373046875,0.5542023181915283,0.050000000745058,0.0457830354571342,294.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.5542023181915283,0.050000000745058,0.0482117421925067,293.11651611328125,297.1499938964844,293.1499938964844,0.09501513838768,-1710.1207275390625,304.1455078125,0.8147915005683899,0.1547924578189849,0.1085251793265342,293.1258544921875,297.1499938964844,293.1499938964844,0.0857798904180526,-2134.039794921875,304.14715576171875,0.7926639914512634,0.1424275934696197,0.1354101747274398,293.5333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.5542023181915283,0.050000000745058,0.2286957502365112,291.1197204589844,291.1499938964844,268.6499938964844,267.1281433105469,283.0956115722656,293.53375244140625,291.11944580078125,1.0,0.1681079715490341,0.9936299920082092,0.9936299920082092,1.0,1.0,-0.6799831390380859,0.285520076751709,0.3944630622863769,0.1262840777635574,0.0,0.0,0.2449847608804702,24.68373107910156,25.0,-2.3944365978240967,-5499.611328125,46.40396118164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95074462890625,305.3205871582031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.302734375,18000.0,0.0,0.0,0.1217562183737754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723640263080597,0.1723683625459671,-4.334973255026853e-06,0.0,0.0001235670933965,0.0,0.0,6.959035396575928,0.0,0.0,0.0,0.2816724479198456,4.0,0.0,1.0
407400,293.1351623535156,297.1499938964844,293.1499938964844,0.0027798276860266,-211.33175659179688,294.932373046875,0.5542023181915283,0.050000000745058,0.0457830354571342,294.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.5542023181915283,0.050000000745058,0.0482117421925067,293.11651611328125,297.1499938964844,293.1499938964844,0.09501513838768,-1710.1207275390625,304.1455078125,0.8147915005683899,0.1547924578189849,0.1085251793265342,293.1258544921875,297.1499938964844,293.1499938964844,0.0857798904180526,-2134.039794921875,304.14715576171875,0.7926639914512634,0.1424275934696197,0.1354101747274398,293.5333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.5542023181915283,0.050000000745058,0.2286957502365112,291.1197204589844,291.1499938964844,268.6499938964844,267.1281433105469,283.0956115722656,293.53375244140625,291.11944580078125,1.0,0.1681079715490341,0.9936299920082092,0.9936299920082092,1.0,1.0,-0.6799831390380859,0.285520076751709,0.3944630622863769,0.1262840777635574,0.0,0.0,0.2449847608804702,24.68373107910156,25.0,-2.3944365978240967,-5499.611328125,46.40396118164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95074462890625,305.3205871582031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.302734375,18000.0,0.0,0.0,0.1217562183737754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723640263080597,0.1723683625459671,-4.334973255026853e-06,0.0,0.0001235670933965,0.0,0.0,6.959035396575928,0.0,0.0,0.0,0.2816724479198456,4.0,0.0,1.0
