time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407460,293.12969970703125,297.1499938964844,293.1499938964844,0.0027952168602496,-212.5082855224609,294.9514465332031,0.5543495416641235,0.050000000745058,0.0457820631563663,294.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181030273437,0.5543495416641235,0.050000000745058,0.0482107177376747,293.1118469238281,297.1499938964844,293.1499938964844,0.0963499695062637,-1729.512451171875,304.144775390625,0.817864179611206,0.1565841734409332,0.1097468435764312,293.12359619140625,297.1499938964844,293.1499938964844,0.0865819826722145,-2149.821533203125,304.1467590332031,0.7948222160339355,0.1434957385063171,0.1363968849182129,293.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181030273437,0.5543495416641235,0.050000000745058,0.228690892457962,291.1179504394531,291.1499938964844,268.6300048828125,267.1139831542969,283.0419311523437,293.52984619140625,291.1176452636719,1.0,0.1682849079370498,0.9937975406646729,0.9937975406646729,1.0,1.0,-0.682624876499176,0.2878098487854004,0.3948150277137756,0.1242034882307052,0.0,0.0,0.24937504529953,24.637420654296875,25.0,-2.3288443088531494,-5556.91748046875,46.67012023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92822265625,305.345458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.34765625,18000.0,0.0,0.0,0.1228226274251937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1752562075853347,0.1752605438232422,-4.340580289863283e-06,0.0,0.0001246493484359,0.0,0.0,7.091070175170898,0.0,0.0,0.0,0.2821923196315765,4.0,0.0,1.0
407520,293.12969970703125,297.1499938964844,293.1499938964844,0.0027952168602496,-212.5082855224609,294.9514465332031,0.5543495416641235,0.050000000745058,0.0457820631563663,294.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181030273437,0.5543495416641235,0.050000000745058,0.0482107177376747,293.1118469238281,297.1499938964844,293.1499938964844,0.0963499695062637,-1729.512451171875,304.144775390625,0.817864179611206,0.1565841734409332,0.1097468435764312,293.12359619140625,297.1499938964844,293.1499938964844,0.0865819826722145,-2149.821533203125,304.1467590332031,0.7948222160339355,0.1434957385063171,0.1363968849182129,293.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181030273437,0.5543495416641235,0.050000000745058,0.228690892457962,291.1179504394531,291.1499938964844,268.6300048828125,267.1139831542969,283.0419311523437,293.52984619140625,291.1176452636719,1.0,0.1682849079370498,0.9937975406646729,0.9937975406646729,1.0,1.0,-0.682624876499176,0.2878098487854004,0.3948150277137756,0.1242034882307052,0.0,0.0,0.24937504529953,24.637420654296875,25.0,-2.3288443088531494,-5556.91748046875,46.67012023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92822265625,305.345458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.34765625,18000.0,0.0,0.0,0.1228226274251937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1752562075853347,0.1752605438232422,-4.340580289863283e-06,0.0,0.0001246493484359,0.0,0.0,7.091070175170898,0.0,0.0,0.0,0.2821923196315765,4.0,0.0,1.0
407580,293.12384033203125,297.1499938964844,293.1499938964844,0.0028128232806921,-213.85006713867188,294.97369384765625,0.5545089244842529,0.050000000745058,0.0457810126245021,294.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164855957031,0.5545089244842529,0.050000000745058,0.048209611326456,293.10711669921875,297.1499938964844,293.1499938964844,0.0977977067232132,-1750.492919921875,304.14410400390625,0.8211341500282288,0.1585157066583633,0.111070841550827,293.1212463378906,297.1499938964844,293.1499938964844,0.0874459147453308,-2166.81982421875,304.1463928222656,0.7971447706222534,0.144643947482109,0.1374630033969879,293.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164855957031,0.5545089244842529,0.050000000745058,0.2286856323480606,291.11639404296875,291.1499938964844,268.6099853515625,267.0997009277344,282.98834228515625,293.52545166015625,291.1161499023437,1.0,0.1684845983982086,0.9939650297164916,0.9939650297164916,1.0,1.0,-0.6854841113090515,0.2901855409145355,0.3952985405921936,0.1221807599067688,0.0,0.0,0.2539689242839813,24.591203689575195,25.0,-1.8909294605255127,-5617.07568359375,46.96407699584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9020080566406,305.3701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.39453125,18000.0,0.0,0.0,0.1240248084068298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783553808927536,0.1783597320318222,-4.346677997091319e-06,0.0,0.0001258694246644,0.0,0.0,7.233390808105469,0.0,0.0,0.0,0.282753586769104,4.0,0.0,1.0
407640,293.12384033203125,297.1499938964844,293.1499938964844,0.0028128232806921,-213.85006713867188,294.97369384765625,0.5545089244842529,0.050000000745058,0.0457810126245021,294.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164855957031,0.5545089244842529,0.050000000745058,0.048209611326456,293.10711669921875,297.1499938964844,293.1499938964844,0.0977977067232132,-1750.492919921875,304.14410400390625,0.8211341500282288,0.1585157066583633,0.111070841550827,293.1212463378906,297.1499938964844,293.1499938964844,0.0874459147453308,-2166.81982421875,304.1463928222656,0.7971447706222534,0.144643947482109,0.1374630033969879,293.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164855957031,0.5545089244842529,0.050000000745058,0.2286856323480606,291.11639404296875,291.1499938964844,268.6099853515625,267.0997009277344,282.98834228515625,293.52545166015625,291.1161499023437,1.0,0.1684845983982086,0.9939650297164916,0.9939650297164916,1.0,1.0,-0.6854841113090515,0.2901855409145355,0.3952985405921936,0.1221807599067688,0.0,0.0,0.2539689242839813,24.591203689575195,25.0,-1.8909294605255127,-5617.07568359375,46.96407699584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9020080566406,305.3701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.39453125,18000.0,0.0,0.0,0.1240248084068298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783553808927536,0.1783597320318222,-4.346677997091319e-06,0.0,0.0001258694246644,0.0,0.0,7.233390808105469,0.0,0.0,0.0,0.282753586769104,4.0,0.0,1.0
407700,293.1208190917969,297.1499938964844,293.1499938964844,0.0028223521076142,-214.5738525390625,294.9859924316406,0.5545924305915833,0.050000000745058,0.045780461281538,294.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11590576171875,0.5545924305915833,0.050000000745058,0.0482090301811695,293.104736328125,297.1499938964844,293.1499938964844,0.0985571965575218,-1761.474365234375,304.143798828125,0.822830319404602,0.1595262587070465,0.1117656230926513,293.1200561523437,297.1499938964844,293.1499938964844,0.0878967270255088,-2175.687744140625,304.146240234375,0.798357367515564,0.1452439278364181,0.1380215883255005,293.5225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11590576171875,0.5545924305915833,0.050000000745058,0.2286828756332397,291.1158142089844,291.1499938964844,268.6000061035156,267.092529296875,282.9620361328125,293.5231018066406,291.1156616210937,1.0,0.1685927212238311,0.994048833847046,0.994048833847046,1.0,1.0,-0.6869834661483765,0.2913888394832611,0.3955945968627929,0.1212155744433403,0.0,0.0,0.2563068866729736,24.56859588623047,25.0,-1.513864040374756,-5647.83984375,47.12070083618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8879089355469,305.38232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.01171875,18000.0,0.0,0.0,0.1246763095259666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1799611002206802,0.1799654513597488,-4.349892606114736e-06,0.0,0.0001265306054847,0.0,0.0,7.307503223419189,0.0,0.0,0.0,0.2830466330051422,4.0,0.0,1.0
407760,293.11773681640625,297.1499938964844,293.1499938964844,0.0028323377482593,-215.33056640625,294.99908447265625,0.554678738117218,0.050000000745058,0.045779887586832,294.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.554678738117218,0.050000000745058,0.0482084266841411,293.1023864746094,297.1499938964844,293.1499938964844,0.099337100982666,-1772.73095703125,304.1435241699219,0.8245618939399719,0.1605625599622726,0.1124792769551277,293.11883544921875,297.1499938964844,293.1499938964844,0.0883581787347793,-2184.762939453125,304.1460876464844,0.7995998859405518,0.1458591669797897,0.1385951489210128,293.5201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.554678738117218,0.050000000745058,0.2286800295114517,291.11541748046875,291.1499938964844,268.5899963378906,267.0853271484375,282.93634033203125,293.52069091796875,291.1153259277344,1.0,0.1687061190605163,0.994118869304657,0.994118869304657,1.0,1.0,-0.6885232925415039,0.292592853307724,0.3959304690361023,0.1202954724431037,0.0,0.0,0.2586521208286285,24.546491622924805,25.0,-1.038091063499451,-5678.85107421875,47.28328323364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8735046386719,305.3944702148437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.701171875,18000.0,0.0,0.0,0.1253593564033508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815917193889618,0.1815960705280304,-4.353195890871575e-06,0.0,0.0001272238150704,0.0,0.0,7.383030891418457,0.0,0.0,0.0,0.2833457589149475,4.0,0.0,1.0
407820,293.1114807128906,297.1499938964844,293.1499938964844,0.0028536047320812,-216.9359436035156,295.02764892578125,0.5548607110977173,0.050000000745058,0.0457786880433559,294.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11529541015625,0.5548607110977173,0.050000000745058,0.0482071600854396,293.0977783203125,297.1499938964844,293.1499938964844,0.1009509265422821,-1795.9527587890625,304.1430053710937,0.8281223177909851,0.1627034544944763,0.1139569208025932,293.116455078125,297.1499938964844,293.1499938964844,0.0893091410398483,-2203.455810546875,304.14581298828125,0.8021674156188965,0.1471316367387771,0.1397835314273834,293.5151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11529541015625,0.5548607110977173,0.050000000745058,0.2286740243434906,291.11529541015625,291.1499938964844,268.57000732421875,267.07086181640625,282.887451171875,293.5156555175781,291.1153869628906,1.0,0.1689483076333999,0.994258999824524,0.994258999824524,1.0,1.0,-0.6917123794555664,0.2949797809123993,0.3967326283454895,0.1186316236853599,0.0,0.0,0.2632951438426971,24.50420188903809,25.0,0.1488946378231048,-5740.95947265625,47.6254768371582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8446655273437,305.4185485839844,278.1499938964844,0.0,18000.0,313.1499938964844,17985.369140625,18000.0,0.0,0.0,0.1268129795789718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1848828941583633,0.1848872601985931,-4.359994818514679e-06,0.0,0.0001286990445805,0.0,0.0,7.536320209503174,0.0,0.0,0.0,0.2839545011520386,4.0,0.0,1.0
407880,293.1114807128906,297.1499938964844,293.1499938964844,0.0028536047320812,-216.9359436035156,295.02764892578125,0.5548607110977173,0.050000000745058,0.0457786880433559,294.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11529541015625,0.5548607110977173,0.050000000745058,0.0482071600854396,293.0977783203125,297.1499938964844,293.1499938964844,0.1009509265422821,-1795.9527587890625,304.1430053710937,0.8281223177909851,0.1627034544944763,0.1139569208025932,293.116455078125,297.1499938964844,293.1499938964844,0.0893091410398483,-2203.455810546875,304.14581298828125,0.8021674156188965,0.1471316367387771,0.1397835314273834,293.5151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11529541015625,0.5548607110977173,0.050000000745058,0.2286740243434906,291.11529541015625,291.1499938964844,268.57000732421875,267.07086181640625,282.887451171875,293.5156555175781,291.1153869628906,1.0,0.1689483076333999,0.994258999824524,0.994258999824524,1.0,1.0,-0.6917123794555664,0.2949797809123993,0.3967326283454895,0.1186316236853599,0.0,0.0,0.2632951438426971,24.50420188903809,25.0,0.1488946378231048,-5740.95947265625,47.6254768371582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8446655273437,305.4185485839844,278.1499938964844,0.0,18000.0,313.1499938964844,17985.369140625,18000.0,0.0,0.0,0.1268129795789718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1848828941583633,0.1848872601985931,-4.359994818514679e-06,0.0,0.0001286990445805,0.0,0.0,7.536320209503174,0.0,0.0,0.0,0.2839545011520386,4.0,0.0,1.0
407940,293.10516357421875,297.1499938964844,293.1499938964844,0.0028764873277395,-218.6547393798828,295.0592041015625,0.5550578236579895,0.050000000745058,0.0457773841917514,294.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.5550578236579895,0.050000000745058,0.0482057891786098,293.0933837890625,297.1499938964844,293.1499938964844,0.1026236712932586,-1819.919677734375,304.1425476074219,0.8317965865135193,0.1649188101291656,0.1154897809028625,293.1141357421875,297.1499938964844,293.1499938964844,0.0902913659811019,-2222.748779296875,304.14556884765625,0.8048321008682251,0.1484531015157699,0.1410199403762817,293.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.5550578236579895,0.050000000745058,0.2286675125360489,291.1161499023437,291.1499938964844,268.54998779296875,267.0562744140625,282.8428955078125,293.51043701171875,291.11639404296875,1.0,0.1692096292972564,0.9943991303443908,0.9943991303443908,1.0,1.0,-0.6950246095657349,0.2973003089427948,0.39772430062294,0.1172652095556259,0.0,0.0,0.26776123046875,24.46489524841309,25.0,1.4696035385131836,-5802.0244140625,47.98835372924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81756591796875,305.4423217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.4609375,18000.0,0.0,0.0,0.1283615529537201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1881309747695922,0.1881353557109832,-4.366887424112065e-06,0.0,0.0001302706659771,0.0,0.0,7.688746929168701,0.0,0.0,0.0,0.2845621109008789,4.0,0.0,1.0
408000,293.10516357421875,297.1499938964844,293.1499938964844,0.0028764873277395,-218.6547393798828,295.0592041015625,0.5550578236579895,0.050000000745058,0.0457773841917514,294.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.5550578236579895,0.050000000745058,0.0482057891786098,293.0933837890625,297.1499938964844,293.1499938964844,0.1026236712932586,-1819.919677734375,304.1425476074219,0.8317965865135193,0.1649188101291656,0.1154897809028625,293.1141357421875,297.1499938964844,293.1499938964844,0.0902913659811019,-2222.748779296875,304.14556884765625,0.8048321008682251,0.1484531015157699,0.1410199403762817,293.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.5550578236579895,0.050000000745058,0.2286675125360489,291.1161499023437,291.1499938964844,268.54998779296875,267.0562744140625,282.8428955078125,293.51043701171875,291.11639404296875,1.0,0.1692096292972564,0.9943991303443908,0.9943991303443908,1.0,1.0,-0.6950246095657349,0.2973003089427948,0.39772430062294,0.1172652095556259,0.0,0.0,0.26776123046875,24.46489524841309,25.0,1.4696035385131836,-5802.0244140625,47.98835372924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81756591796875,305.4423217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.4609375,18000.0,0.0,0.0,0.1283615529537201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1881309747695922,0.1881353557109832,-4.366887424112065e-06,0.0,0.0001302706659771,0.0,0.0,7.688746929168701,0.0,0.0,0.0,0.2845621109008789,4.0,0.0,1.0
408060,293.09881591796875,297.1499938964844,293.1499938964844,0.002900845138356,-220.476303100586,295.0936279296875,0.5552725791931152,0.050000000745058,0.0457759648561477,294.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11773681640625,0.5552725791931152,0.050000000745058,0.0482042953372001,293.0892333984375,297.1499938964844,293.1499938964844,0.1043417677283287,-1844.431396484375,304.1421813964844,0.8355684876441956,0.1671909242868423,0.1170651391148567,293.1119079589844,297.1499938964844,293.1499938964844,0.0912995114922523,-2242.53369140625,304.1453552246094,0.8075635433197021,0.1498165130615234,0.142297476530075,293.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11773681640625,0.5552725791931152,0.050000000745058,0.2286604195833206,291.117919921875,291.1499938964844,268.5299987792969,267.04156494140625,282.8037109375,293.505126953125,291.1183166503906,1.0,0.1694884002208709,0.994524359703064,0.994524359703064,1.0,1.0,-0.6984362006187439,0.2995185256004333,0.3989176750183105,0.1162514388561248,0.0,0.0,0.2719292044639587,24.428926467895508,25.0,2.7274363040924072,-5860.83740234375,48.36969375610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7942810058594,305.4658508300781,278.1499938964844,0.0,18000.0,313.1499938964844,17986.005859375,18000.0,0.0,0.0,0.1299725025892257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912392526865005,0.1912436187267303,-4.373669071355835e-06,0.0,0.000131905573653,0.0,0.0,7.83572244644165,0.0,0.0,0.0,0.2851501405239105,4.0,0.0,1.0
408120,293.09881591796875,297.1499938964844,293.1499938964844,0.002900845138356,-220.476303100586,295.0936279296875,0.5552725791931152,0.050000000745058,0.0457759648561477,294.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11773681640625,0.5552725791931152,0.050000000745058,0.0482042953372001,293.0892333984375,297.1499938964844,293.1499938964844,0.1043417677283287,-1844.431396484375,304.1421813964844,0.8355684876441956,0.1671909242868423,0.1170651391148567,293.1119079589844,297.1499938964844,293.1499938964844,0.0912995114922523,-2242.53369140625,304.1453552246094,0.8075635433197021,0.1498165130615234,0.142297476530075,293.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11773681640625,0.5552725791931152,0.050000000745058,0.2286604195833206,291.117919921875,291.1499938964844,268.5299987792969,267.04156494140625,282.8037109375,293.505126953125,291.1183166503906,1.0,0.1694884002208709,0.994524359703064,0.994524359703064,1.0,1.0,-0.6984362006187439,0.2995185256004333,0.3989176750183105,0.1162514388561248,0.0,0.0,0.2719292044639587,24.428926467895508,25.0,2.7274363040924072,-5860.83740234375,48.36969375610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7942810058594,305.4658508300781,278.1499938964844,0.0,18000.0,313.1499938964844,17986.005859375,18000.0,0.0,0.0,0.1299725025892257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912392526865005,0.1912436187267303,-4.373669071355835e-06,0.0,0.000131905573653,0.0,0.0,7.83572244644165,0.0,0.0,0.0,0.2851501405239105,4.0,0.0,1.0
408180,293.092529296875,297.1499938964844,293.1499938964844,0.0029266350902616,-222.39849853515625,295.130615234375,0.5555052161216736,0.050000000745058,0.0457744263112545,294.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202087402344,0.5555052161216736,0.050000000745058,0.0482026785612106,293.0854187011719,297.1499938964844,293.1499938964844,0.1060948297381401,-1869.337890625,304.141845703125,0.8394227027893066,0.1695049107074737,0.1186721101403236,293.1097412109375,297.1499938964844,293.1499938964844,0.0923305973410606,-2262.751953125,304.14520263671875,0.8103094696998596,0.151216372847557,0.1436105817556381,293.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202087402344,0.5555052161216736,0.050000000745058,0.2286527454853058,291.12042236328125,291.1499938964844,268.510009765625,267.0267639160156,282.77020263671875,293.4997253417969,291.1209411621094,1.0,0.1697829812765121,0.9946495890617372,0.9946495890617372,1.0,1.0,-0.7019274830818176,0.3016170561313629,0.4003104269504547,0.1156093403697013,0.0,0.0,0.2757081389427185,24.396465301513672,25.0,3.6915087699890137,-5916.5283203125,48.76753234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7768249511719,305.4892272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17986.931640625,18000.0,0.0,0.0,0.1316068768501281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1941229552030563,0.1941273361444473,-4.380129212222528e-06,0.0,0.0001335642446065,0.0,0.0,7.973080158233643,0.0,0.0,0.0,0.2857016623020172,4.0,0.0,1.0
408240,293.092529296875,297.1499938964844,293.1499938964844,0.0029266350902616,-222.39849853515625,295.130615234375,0.5555052161216736,0.050000000745058,0.0457744263112545,294.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202087402344,0.5555052161216736,0.050000000745058,0.0482026785612106,293.0854187011719,297.1499938964844,293.1499938964844,0.1060948297381401,-1869.337890625,304.141845703125,0.8394227027893066,0.1695049107074737,0.1186721101403236,293.1097412109375,297.1499938964844,293.1499938964844,0.0923305973410606,-2262.751953125,304.14520263671875,0.8103094696998596,0.151216372847557,0.1436105817556381,293.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202087402344,0.5555052161216736,0.050000000745058,0.2286527454853058,291.12042236328125,291.1499938964844,268.510009765625,267.0267639160156,282.77020263671875,293.4997253417969,291.1209411621094,1.0,0.1697829812765121,0.9946495890617372,0.9946495890617372,1.0,1.0,-0.7019274830818176,0.3016170561313629,0.4003104269504547,0.1156093403697013,0.0,0.0,0.2757081389427185,24.396465301513672,25.0,3.6915087699890137,-5916.5283203125,48.76753234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7768249511719,305.4892272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17986.931640625,18000.0,0.0,0.0,0.1316068768501281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1941229552030563,0.1941273361444473,-4.380129212222528e-06,0.0,0.0001335642446065,0.0,0.0,7.973080158233643,0.0,0.0,0.0,0.2857016623020172,4.0,0.0,1.0
408300,293.08941650390625,297.1499938964844,293.1499938964844,0.0029400521889328,-223.3968811035156,295.1500244140625,0.5556273460388184,0.050000000745058,0.04577362164855,294.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.5556273460388184,0.050000000745058,0.0482018291950225,293.0836486816406,297.1499938964844,293.1499938964844,0.1069821789860725,-1881.90673828125,304.1417236328125,0.8413755893707275,0.1706738471984863,0.1194846481084823,293.1087341308594,297.1499938964844,293.1499938964844,0.092854343354702,-2273.015869140625,304.1451110839844,0.8116856217384338,0.1519285291433334,0.1442790478467941,293.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.5556273460388184,0.050000000745058,0.2286487221717834,291.12188720703125,291.1499938964844,268.5,267.0193176269531,282.7554626464844,293.4970092773437,291.1224060058594,1.0,0.1699356883764267,0.994712233543396,0.994712233543396,1.0,1.0,-0.7036979794502258,0.3026229441165924,0.4010750353336334,0.1154186427593231,0.0,0.0,0.2774380147457123,24.38154411315918,25.0,4.007379531860352,-5943.0986328125,48.97207260131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.770751953125,305.5009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.501953125,18000.0,0.0,0.0,0.1324202120304107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954634040594101,0.1954677850008011,-4.38318784290459e-06,0.0,0.000134389672894,0.0,0.0,8.037261962890625,0.0,0.0,0.0,0.2859599888324737,4.0,0.0,1.0
408360,293.0863037109375,297.1499938964844,293.1499938964844,0.0029538262169808,-224.4212646484375,295.169921875,0.5557522177696228,0.050000000745058,0.045772798359394,294.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231384277344,0.5557522177696228,0.050000000745058,0.048200961202383,293.0819396972656,297.1499938964844,293.1499938964844,0.1078760251402854,-1894.54345703125,304.1416015625,0.843342661857605,0.1718492954969406,0.1203020215034484,293.10772705078125,297.1499938964844,293.1499938964844,0.0933836698532104,-2283.385498046875,304.1450500488281,0.8130627870559692,0.1526483446359634,0.1449548751115799,293.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231384277344,0.5557522177696228,0.050000000745058,0.2286446094512939,291.1233825683594,291.1499938964844,268.489990234375,267.0118408203125,282.74188232421875,293.4942932128906,291.1239318847656,1.0,0.1700917482376098,0.9947693347930908,0.9947693347930908,1.0,1.0,-0.7054830193519592,0.3036046922206878,0.401878297328949,0.1153012290596962,0.0,0.0,0.279060423374176,24.367467880249023,25.0,4.17496395111084,-5968.84130859375,49.180118560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7666931152344,305.5127868652344,278.1499938964844,0.0,18000.0,313.1499938964844,17988.109375,18000.0,0.0,0.0,0.1332238763570785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1967309862375259,0.1967353671789169,-4.3861100493813865e-06,0.0,0.0001352052931906,0.0,0.0,8.098146438598633,0.0,0.0,0.0,0.2862054407596588,4.0,0.0,1.0
408420,293.0801696777344,297.1499938964844,293.1499938964844,0.0029824601951986,-226.5513610839844,295.2111511230469,0.5560045838356018,0.050000000745058,0.0457711331546306,294.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260681152344,0.5560045838356018,0.050000000745058,0.0481992103159427,293.0787658691406,297.1499938964844,293.1499938964844,0.1096831411123275,-1920.021484375,304.1413879394531,0.8473098278045654,0.1742168664932251,0.121949017047882,293.1058044433594,297.1499938964844,293.1499938964844,0.0944602936506271,-2304.46728515625,304.1448974609375,0.8158160448074341,0.1541096568107605,0.146327406167984,293.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260681152344,0.5560045838356018,0.050000000745058,0.2286362946033477,291.1263122558594,291.1499938964844,268.4700012207031,266.9967956542969,282.7170715332031,293.4888610839844,291.1268005371094,1.0,0.1704131662845611,0.9948835968971252,0.9948835968971252,1.0,1.0,-0.7090926766395569,0.3055238723754883,0.4035687744617462,0.1152175217866897,0.0,0.0,0.2820164263248443,24.34165382385254,25.0,3.993365049362183,-6018.28173828125,49.60608673095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76470947265625,305.5368347167969,278.1499938964844,0.0,18000.0,313.1499938964844,17989.298828125,18000.0,0.0,0.0,0.134783387184143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1990583688020706,0.1990627646446228,-4.39152881881455e-06,0.0,0.0001367880031466,0.0,0.0,8.210386276245117,0.0,0.0,0.0,0.2866585552692413,4.0,0.0,1.0
408480,293.0801696777344,297.1499938964844,293.1499938964844,0.0029824601951986,-226.5513610839844,295.2111511230469,0.5560045838356018,0.050000000745058,0.0457711331546306,294.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260681152344,0.5560045838356018,0.050000000745058,0.0481992103159427,293.0787658691406,297.1499938964844,293.1499938964844,0.1096831411123275,-1920.021484375,304.1413879394531,0.8473098278045654,0.1742168664932251,0.121949017047882,293.1058044433594,297.1499938964844,293.1499938964844,0.0944602936506271,-2304.46728515625,304.1448974609375,0.8158160448074341,0.1541096568107605,0.146327406167984,293.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260681152344,0.5560045838356018,0.050000000745058,0.2286362946033477,291.1263122558594,291.1499938964844,268.4700012207031,266.9967956542969,282.7170715332031,293.4888610839844,291.1268005371094,1.0,0.1704131662845611,0.9948835968971252,0.9948835968971252,1.0,1.0,-0.7090926766395569,0.3055238723754883,0.4035687744617462,0.1152175217866897,0.0,0.0,0.2820164263248443,24.34165382385254,25.0,3.993365049362183,-6018.28173828125,49.60608673095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76470947265625,305.5368347167969,278.1499938964844,0.0,18000.0,313.1499938964844,17989.298828125,18000.0,0.0,0.0,0.134783387184143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1990583688020706,0.1990627646446228,-4.39152881881455e-06,0.0,0.0001367880031466,0.0,0.0,8.210386276245117,0.0,0.0,0.0,0.2866585552692413,4.0,0.0,1.0
408540,293.0740966796875,297.1499938964844,293.1499938964844,0.0030125638004392,-228.7946014404297,295.2539367675781,0.5562543869018555,0.050000000745058,0.045769490301609,294.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.5562543869018555,0.050000000745058,0.0481974780559539,293.0758972167969,297.1499938964844,293.1499938964844,0.1115176379680633,-1945.7979736328125,304.1412048339844,0.8513107895851135,0.1766042113304138,0.1236102357506752,293.1039733886719,297.1499938964844,293.1499938964844,0.0955632328987121,-2326.05419921875,304.144775390625,0.8185652494430542,0.1555985361337661,0.1477262824773788,293.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.5562543869018555,0.050000000745058,0.2286280840635299,291.12872314453125,291.1499938964844,268.45001220703125,266.98162841796875,282.6940002441406,293.4833984375,291.1290588378906,1.0,0.1707458049058914,0.9949977993965148,0.9949977993965148,1.0,1.0,-0.7127511501312256,0.307420551776886,0.4053305983543396,0.115245871245861,0.0,0.0,0.2846842110157013,24.31855773925781,25.0,3.188241481781006,-6066.0126953125,50.044410705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77056884765625,305.5621032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.23046875,18000.0,0.0,0.0,0.1362561881542205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2011639326810836,0.2011683285236358,-4.396439180709422e-06,0.0,0.0001382827176712,0.0,0.0,8.31234359741211,0.0,0.0,0.0,0.2870704531669616,4.0,0.0,1.0
408600,293.0740966796875,297.1499938964844,293.1499938964844,0.0030125638004392,-228.7946014404297,295.2539367675781,0.5562543869018555,0.050000000745058,0.045769490301609,294.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.5562543869018555,0.050000000745058,0.0481974780559539,293.0758972167969,297.1499938964844,293.1499938964844,0.1115176379680633,-1945.7979736328125,304.1412048339844,0.8513107895851135,0.1766042113304138,0.1236102357506752,293.1039733886719,297.1499938964844,293.1499938964844,0.0955632328987121,-2326.05419921875,304.144775390625,0.8185652494430542,0.1555985361337661,0.1477262824773788,293.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.5562543869018555,0.050000000745058,0.2286280840635299,291.12872314453125,291.1499938964844,268.45001220703125,266.98162841796875,282.6940002441406,293.4833984375,291.1290588378906,1.0,0.1707458049058914,0.9949977993965148,0.9949977993965148,1.0,1.0,-0.7127511501312256,0.307420551776886,0.4053305983543396,0.115245871245861,0.0,0.0,0.2846842110157013,24.31855773925781,25.0,3.188241481781006,-6066.0126953125,50.044410705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77056884765625,305.5621032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.23046875,18000.0,0.0,0.0,0.1362561881542205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2011639326810836,0.2011683285236358,-4.396439180709422e-06,0.0,0.0001382827176712,0.0,0.0,8.31234359741211,0.0,0.0,0.0,0.2870704531669616,4.0,0.0,1.0
408660,293.0680847167969,297.1499938964844,293.1499938964844,0.0030441898852586,-231.15579223632807,295.2981872558594,0.5565021634101868,0.050000000745058,0.0457678660750389,294.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5565021634101868,0.050000000745058,0.0481957644224166,293.07330322265625,297.1499938964844,293.1499938964844,0.1133781969547271,-1971.8541259765625,304.1410217285156,0.8553416132926941,0.1790073662996292,0.1252831667661667,293.1022644042969,297.1499938964844,293.1499938964844,0.0966930389404296,-2348.1513671875,304.1446228027344,0.8213174343109131,0.1571138650178909,0.1491503268480301,293.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5565021634101868,0.050000000745058,0.2286199629306793,291.13043212890625,291.1499938964844,268.42999267578125,266.96630859375,282.6723327636719,293.4779357910156,291.13067626953125,1.0,0.1710884422063827,0.9951055645942688,0.9951055645942688,1.0,1.0,-0.7164540886878967,0.309299498796463,0.4071545898914337,0.1153699979186058,0.0,0.0,0.287174254655838,24.297780990600582,25.0,2.297894239425659,-6113.03271484375,50.494232177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7830505371094,305.5893859863281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.818359375,18000.0,0.0,0.0,0.1376255303621292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031317949295044,0.2031362056732177,-4.400999841891462e-06,0.0,0.0001396724255755,0.0,0.0,8.407925605773926,0.0,0.0,0.0,0.2874562442302704,4.0,0.0,1.0
408720,293.0680847167969,297.1499938964844,293.1499938964844,0.0030441898852586,-231.15579223632807,295.2981872558594,0.5565021634101868,0.050000000745058,0.0457678660750389,294.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5565021634101868,0.050000000745058,0.0481957644224166,293.07330322265625,297.1499938964844,293.1499938964844,0.1133781969547271,-1971.8541259765625,304.1410217285156,0.8553416132926941,0.1790073662996292,0.1252831667661667,293.1022644042969,297.1499938964844,293.1499938964844,0.0966930389404296,-2348.1513671875,304.1446228027344,0.8213174343109131,0.1571138650178909,0.1491503268480301,293.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5565021634101868,0.050000000745058,0.2286199629306793,291.13043212890625,291.1499938964844,268.42999267578125,266.96630859375,282.6723327636719,293.4779357910156,291.13067626953125,1.0,0.1710884422063827,0.9951055645942688,0.9951055645942688,1.0,1.0,-0.7164540886878967,0.309299498796463,0.4071545898914337,0.1153699979186058,0.0,0.0,0.287174254655838,24.297780990600582,25.0,2.297894239425659,-6113.03271484375,50.494232177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7830505371094,305.5893859863281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.818359375,18000.0,0.0,0.0,0.1376255303621292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031317949295044,0.2031362056732177,-4.400999841891462e-06,0.0,0.0001396724255755,0.0,0.0,8.407925605773926,0.0,0.0,0.0,0.2874562442302704,4.0,0.0,1.0
408780,293.0621337890625,297.1499938964844,293.1499938964844,0.0030773642938584,-233.6349029541016,295.343994140625,0.5567488074302673,0.050000000745058,0.0457662492990493,294.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5567488074302673,0.050000000745058,0.0481940656900405,293.07098388671875,297.1499938964844,293.1499938964844,0.1152603477239608,-1998.122802734375,304.1408996582031,0.8593971729278564,0.1814228296279907,0.1269652396440506,293.1006164550781,297.1499938964844,293.1499938964844,0.0978482514619827,-2370.718505859375,304.1445007324219,0.8240801095962524,0.1586550921201706,0.1505990773439407,293.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5567488074302673,0.050000000745058,0.2286118865013122,291.13165283203125,291.1499938964844,268.4100036621094,266.9508972167969,282.6519470214844,293.47247314453125,291.1318359375,1.0,0.1714402735233307,0.9952133893966676,0.9952133893966676,1.0,1.0,-0.7201977372169495,0.3111612498760223,0.4090365171432495,0.115584872663021,0.0,0.0,0.2895350158214569,24.279090881347656,25.0,1.6275789737701416,-6159.67333984375,50.9549560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.800537109375,305.6185302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.201171875,18000.0,0.0,0.0,0.1388836652040481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2050070613622665,0.2050114572048187,-4.405338131618919e-06,0.0,0.0001409492688253,0.0,0.0,8.499305725097656,0.0,0.0,0.0,0.2878248989582062,4.0,0.0,1.0
408840,293.0621337890625,297.1499938964844,293.1499938964844,0.0030773642938584,-233.6349029541016,295.343994140625,0.5567488074302673,0.050000000745058,0.0457662492990493,294.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5567488074302673,0.050000000745058,0.0481940656900405,293.07098388671875,297.1499938964844,293.1499938964844,0.1152603477239608,-1998.122802734375,304.1408996582031,0.8593971729278564,0.1814228296279907,0.1269652396440506,293.1006164550781,297.1499938964844,293.1499938964844,0.0978482514619827,-2370.718505859375,304.1445007324219,0.8240801095962524,0.1586550921201706,0.1505990773439407,293.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5567488074302673,0.050000000745058,0.2286118865013122,291.13165283203125,291.1499938964844,268.4100036621094,266.9508972167969,282.6519470214844,293.47247314453125,291.1318359375,1.0,0.1714402735233307,0.9952133893966676,0.9952133893966676,1.0,1.0,-0.7201977372169495,0.3111612498760223,0.4090365171432495,0.115584872663021,0.0,0.0,0.2895350158214569,24.279090881347656,25.0,1.6275789737701416,-6159.67333984375,50.9549560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.800537109375,305.6185302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.201171875,18000.0,0.0,0.0,0.1388836652040481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2050070613622665,0.2050114572048187,-4.405338131618919e-06,0.0,0.0001409492688253,0.0,0.0,8.499305725097656,0.0,0.0,0.0,0.2878248989582062,4.0,0.0,1.0
408900,293.0591735839844,297.1499938964844,293.1499938964844,0.003094517160207,-234.9169769287109,295.3675537109375,0.5568720102310181,0.050000000745058,0.0457654446363449,294.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5568720102310181,0.050000000745058,0.0481932163238525,293.0699157714844,297.1499938964844,293.1499938964844,0.1162081956863403,-2011.3173828125,304.14080810546875,0.8614324331283569,0.1826340705156326,0.127808928489685,293.099853515625,297.1499938964844,293.1499938964844,0.0984348058700561,-2382.162841796875,304.1444396972656,0.8254671692848206,0.1594350039958953,0.1513323336839676,293.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5568720102310181,0.050000000745058,0.2286078631877899,291.1321105957031,291.1499938964844,268.3999938964844,266.943115234375,282.6422119140625,293.4696960449219,291.1322937011719,1.0,0.1716193258762359,0.9952672719955444,0.9952672719955444,1.0,1.0,-0.7220834493637085,0.3120856285095215,0.4099977910518646,0.1157247722148895,0.0,0.0,0.2906774580478668,24.270442962646484,25.0,1.3740031719207764,-6182.85302734375,51.18917465209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8105773925781,305.6335144042969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.34765625,18000.0,0.0,0.0,0.1394717842340469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059183865785598,0.2059227973222732,-4.407449068821734e-06,0.0,0.0001415461301803,0.0,0.0,8.543828964233398,0.0,0.0,0.0,0.2880045175552368,4.0,0.0,1.0
408960,293.05621337890625,297.1499938964844,293.1499938964844,0.0031120355706661,-236.2263641357422,295.3915405273437,0.5569952130317688,0.050000000745058,0.0457646399736404,294.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.5569952130317688,0.050000000745058,0.0481923669576644,293.06890869140625,297.1499938964844,293.1499938964844,0.1171599999070167,-2024.5440673828125,304.1407470703125,0.8634718060493469,0.1838472187519073,0.1286540031433105,293.0990600585937,297.1499938964844,293.1499938964844,0.0990271568298339,-2393.709716796875,304.1443786621094,0.8268589377403259,0.1602209359407425,0.152071326971054,293.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.5569952130317688,0.050000000745058,0.2286038398742675,291.1325378417969,291.1499938964844,268.3900146484375,266.9353332519531,282.6327514648437,293.4669494628906,291.1326904296875,1.0,0.1718003302812576,0.9953144192695618,0.9953144192695618,1.0,1.0,-0.7239776849746704,0.3130056858062744,0.4109720289707184,0.115885429084301,0.0,0.0,0.291799396276474,24.26222419738769,25.0,1.1595619916915894,-6205.927734375,51.42585372924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8211669921875,305.64862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.46875,18000.0,0.0,0.0,0.1400336772203445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2068157494068145,0.2068201601505279,-4.409529537952039e-06,0.0,0.0001421163760824,0.0,0.0,8.587743759155273,0.0,0.0,0.0,0.2881816923618316,4.0,0.0,1.0
409020,293.05035400390625,297.1499938964844,293.1499938964844,0.003148183459416,-238.9276733398437,295.4408264160156,0.5572421550750732,0.050000000745058,0.0457630269229412,294.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5572421550750732,0.050000000745058,0.0481906719505786,293.0670471191406,297.1499938964844,293.1499938964844,0.1190742030739784,-2051.0751953125,304.1406555175781,0.8675596714019775,0.1862776726484298,0.1303474158048629,293.0975952148437,297.1499938964844,293.1499938964844,0.100228801369667,-2417.094970703125,304.14422607421875,0.8296588659286499,0.1618101745843887,0.1535658985376358,293.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5572421550750732,0.050000000745058,0.2285957932472229,291.1331787109375,291.1499938964844,268.3699951171875,266.9196472167969,282.6147155761719,293.46142578125,291.13330078125,1.0,0.1721677929162979,0.9954085946083068,0.9954085946083068,1.0,1.0,-0.7277899980545044,0.314832866191864,0.4129571616649627,0.1162670999765396,0.0,0.0,0.293995589017868,24.24696350097656,25.0,0.8095762729644775,-6251.7373046875,51.906288146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8431396484375,305.6788024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.640625,18000.0,0.0,0.0,0.1410847455263137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2085791379213333,0.2085835486650467,-4.413624083099421e-06,0.0,0.0001431830751243,0.0,0.0,8.674257278442383,0.0,0.0,0.0,0.2885308265686035,4.0,0.0,1.0
409080,293.05035400390625,297.1499938964844,293.1499938964844,0.003148183459416,-238.9276733398437,295.4408264160156,0.5572421550750732,0.050000000745058,0.0457630269229412,294.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5572421550750732,0.050000000745058,0.0481906719505786,293.0670471191406,297.1499938964844,293.1499938964844,0.1190742030739784,-2051.0751953125,304.1406555175781,0.8675596714019775,0.1862776726484298,0.1303474158048629,293.0975952148437,297.1499938964844,293.1499938964844,0.100228801369667,-2417.094970703125,304.14422607421875,0.8296588659286499,0.1618101745843887,0.1535658985376358,293.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5572421550750732,0.050000000745058,0.2285957932472229,291.1331787109375,291.1499938964844,268.3699951171875,266.9196472167969,282.6147155761719,293.46142578125,291.13330078125,1.0,0.1721677929162979,0.9954085946083068,0.9954085946083068,1.0,1.0,-0.7277899980545044,0.314832866191864,0.4129571616649627,0.1162670999765396,0.0,0.0,0.293995589017868,24.24696350097656,25.0,0.8095762729644775,-6251.7373046875,51.906288146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8431396484375,305.6788024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.640625,18000.0,0.0,0.0,0.1410847455263137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2085791379213333,0.2085835486650467,-4.413624083099421e-06,0.0,0.0001431830751243,0.0,0.0,8.674257278442383,0.0,0.0,0.0,0.2885308265686035,4.0,0.0,1.0
409140,293.0445251464844,297.1499938964844,293.1499938964844,0.0031858151778578,-241.7386779785156,295.49188232421875,0.5574901103973389,0.050000000745058,0.0457614138722419,294.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5574901103973389,0.050000000745058,0.0481889732182025,293.0653991699219,297.1499938964844,293.1499938964844,0.1210008785128593,-2077.6875,304.1405639648437,0.8716551661491394,0.1887120306491851,0.1320438086986541,293.09619140625,297.1499938964844,293.1499938964844,0.101452812552452,-2440.85791015625,304.1441345214844,0.832484245300293,0.1634220331907272,0.1550820022821426,293.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5574901103973389,0.050000000745058,0.228587731719017,291.13360595703125,291.1499938964844,268.3500061035156,266.90380859375,282.5977478027344,293.4558410644531,291.1336669921875,1.0,0.1725420206785202,0.9955028295516968,0.9955028295516968,1.0,1.0,-0.7316317558288574,0.3166434466838836,0.4149883091449737,0.1167255938053131,0.0,0.0,0.2961498200893402,24.233131408691406,25.0,0.509483814239502,-6297.06494140625,52.39578628540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8648986816406,305.7082824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.716796875,18000.0,0.0,0.0,0.1420495212078094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.210316926240921,0.2103213369846344,-4.4176658775541e-06,0.0,0.0001441622152924,0.0,0.0,8.759793281555176,0.0,0.0,0.0,0.2888761460781097,4.0,0.0,1.0
409200,293.0445251464844,297.1499938964844,293.1499938964844,0.0031858151778578,-241.7386779785156,295.49188232421875,0.5574901103973389,0.050000000745058,0.0457614138722419,294.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5574901103973389,0.050000000745058,0.0481889732182025,293.0653991699219,297.1499938964844,293.1499938964844,0.1210008785128593,-2077.6875,304.1405639648437,0.8716551661491394,0.1887120306491851,0.1320438086986541,293.09619140625,297.1499938964844,293.1499938964844,0.101452812552452,-2440.85791015625,304.1441345214844,0.832484245300293,0.1634220331907272,0.1550820022821426,293.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5574901103973389,0.050000000745058,0.228587731719017,291.13360595703125,291.1499938964844,268.3500061035156,266.90380859375,282.5977478027344,293.4558410644531,291.1336669921875,1.0,0.1725420206785202,0.9955028295516968,0.9955028295516968,1.0,1.0,-0.7316317558288574,0.3166434466838836,0.4149883091449737,0.1167255938053131,0.0,0.0,0.2961498200893402,24.233131408691406,25.0,0.509483814239502,-6297.06494140625,52.39578628540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8648986816406,305.7082824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.716796875,18000.0,0.0,0.0,0.1420495212078094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.210316926240921,0.2103213369846344,-4.4176658775541e-06,0.0,0.0001441622152924,0.0,0.0,8.759793281555176,0.0,0.0,0.0,0.2888761460781097,4.0,0.0,1.0
