time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409260,293.03875732421875,297.1499938964844,293.1499938964844,0.0032249309588223,-244.65870666503903,295.5447082519531,0.5577399730682373,0.050000000745058,0.0457597896456718,294.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5577399730682373,0.050000000745058,0.0481872633099556,293.06396484375,297.1499938964844,293.1499938964844,0.1229382380843162,-2104.3564453125,304.1404724121094,0.8757530450820923,0.191148355603218,0.1337417811155319,293.0948791503906,297.1499938964844,293.1499938964844,0.102698415517807,-2464.980224609375,304.1440124511719,0.8353387713432312,0.1650555729866027,0.1566186696290969,293.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5577399730682373,0.050000000745058,0.2285796254873275,291.13385009765625,291.1499938964844,268.3299865722656,266.8878173828125,282.58172607421875,293.4501953125,291.1338806152344,1.0,0.1729223281145095,0.9955870509147644,0.9955870509147644,1.0,1.0,-0.7354999780654907,0.3184375762939453,0.4170624017715454,0.1172567382454872,0.0,0.0,0.2982880771160126,24.22052383422852,25.0,0.2428254634141922,-6341.93896484375,52.893836975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8851928710937,305.7364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.697265625,18000.0,0.0,0.0,0.1429452151060104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2120500206947326,0.2120544463396072,-4.42170312453527e-06,0.0,0.0001450712152291,0.0,0.0,8.845375061035156,0.0,0.0,0.0,0.2892216742038727,4.0,0.0,1.0
409320,293.03875732421875,297.1499938964844,293.1499938964844,0.0032249309588223,-244.65870666503903,295.5447082519531,0.5577399730682373,0.050000000745058,0.0457597896456718,294.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5577399730682373,0.050000000745058,0.0481872633099556,293.06396484375,297.1499938964844,293.1499938964844,0.1229382380843162,-2104.3564453125,304.1404724121094,0.8757530450820923,0.191148355603218,0.1337417811155319,293.0948791503906,297.1499938964844,293.1499938964844,0.102698415517807,-2464.980224609375,304.1440124511719,0.8353387713432312,0.1650555729866027,0.1566186696290969,293.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5577399730682373,0.050000000745058,0.2285796254873275,291.13385009765625,291.1499938964844,268.3299865722656,266.8878173828125,282.58172607421875,293.4501953125,291.1338806152344,1.0,0.1729223281145095,0.9955870509147644,0.9955870509147644,1.0,1.0,-0.7354999780654907,0.3184375762939453,0.4170624017715454,0.1172567382454872,0.0,0.0,0.2982880771160126,24.22052383422852,25.0,0.2428254634141922,-6341.93896484375,52.893836975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8851928710937,305.7364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.697265625,18000.0,0.0,0.0,0.1429452151060104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2120500206947326,0.2120544463396072,-4.42170312453527e-06,0.0,0.0001450712152291,0.0,0.0,8.845375061035156,0.0,0.0,0.0,0.2892216742038727,4.0,0.0,1.0
409380,293.0329895019531,297.1499938964844,293.1499938964844,0.003265562467277,-247.68946838378903,295.599365234375,0.5579923987388611,0.050000000745058,0.0457581542432308,294.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.5579923987388611,0.050000000745058,0.0481855385005474,293.06268310546875,297.1499938964844,293.1499938964844,0.1248854994773864,-2131.071044921875,304.1404113769531,0.8798498511314392,0.1935863345861435,0.1354407519102096,293.0935974121094,297.1499938964844,293.1499938964844,0.1039656475186348,-2489.4599609375,304.1438903808594,0.8382270336151123,0.1667110174894333,0.1581759005784988,293.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.5579923987388611,0.050000000745058,0.2285714596509933,291.1338806152344,291.1499938964844,268.3099975585937,266.8717041015625,282.5665588378906,293.4444580078125,291.1338806152344,1.0,0.1733082830905914,0.995671272277832,0.995671272277832,1.0,1.0,-0.7393940091133118,0.3202167153358459,0.4191772937774658,0.1178570762276649,0.0,0.0,0.3004330694675445,24.20895195007324,25.0,-0.0013477285392582,-6386.41357421875,53.40022659301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9030456542969,305.762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.587890625,18000.0,0.0,0.0,0.1437886506319046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2137969881296157,0.2138014137744903,-4.425780389283318e-06,0.0,0.0001459272025385,0.0,0.0,8.931925773620605,0.0,0.0,0.0,0.2895712256431579,4.0,0.0,1.0
409440,293.0329895019531,297.1499938964844,293.1499938964844,0.003265562467277,-247.68946838378903,295.599365234375,0.5579923987388611,0.050000000745058,0.0457581542432308,294.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.5579923987388611,0.050000000745058,0.0481855385005474,293.06268310546875,297.1499938964844,293.1499938964844,0.1248854994773864,-2131.071044921875,304.1404113769531,0.8798498511314392,0.1935863345861435,0.1354407519102096,293.0935974121094,297.1499938964844,293.1499938964844,0.1039656475186348,-2489.4599609375,304.1438903808594,0.8382270336151123,0.1667110174894333,0.1581759005784988,293.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.5579923987388611,0.050000000745058,0.2285714596509933,291.1338806152344,291.1499938964844,268.3099975585937,266.8717041015625,282.5665588378906,293.4444580078125,291.1338806152344,1.0,0.1733082830905914,0.995671272277832,0.995671272277832,1.0,1.0,-0.7393940091133118,0.3202167153358459,0.4191772937774658,0.1178570762276649,0.0,0.0,0.3004330694675445,24.20895195007324,25.0,-0.0013477285392582,-6386.41357421875,53.40022659301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9030456542969,305.762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.587890625,18000.0,0.0,0.0,0.1437886506319046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2137969881296157,0.2138014137744903,-4.425780389283318e-06,0.0,0.0001459272025385,0.0,0.0,8.931925773620605,0.0,0.0,0.0,0.2895712256431579,4.0,0.0,1.0
409500,293.0301208496094,297.1499938964844,293.1499938964844,0.003286464838311,-249.2474670410156,295.6273803710937,0.5581200122833252,0.050000000745058,0.0457573272287845,294.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5581200122833252,0.050000000745058,0.0481846705079078,293.0621032714844,297.1499938964844,293.1499938964844,0.1258628815412521,-2144.4462890625,304.140380859375,0.8818976283073425,0.1948060691356659,0.1362907141447067,293.0929870605469,297.1499938964844,293.1499938964844,0.1046074479818344,-2501.834716796875,304.1438293457031,0.8396854996681213,0.1675470918416977,0.1589623391628265,293.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5581200122833252,0.050000000745058,0.2285673320293426,291.13385009765625,291.1499938964844,268.29998779296875,266.86358642578125,282.5592956542969,293.4415588378906,291.1338195800781,1.0,0.1735032647848129,0.9957134127616882,0.9957134127616882,1.0,1.0,-0.7413508892059326,0.3211012482643127,0.4202496707439422,0.118182249367237,0.0,0.0,0.3015145361423492,24.203474044799805,25.0,-0.1116395592689514,-6408.533203125,53.65650939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9108581542969,305.7754821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.498046875,18000.0,0.0,0.0,0.1441963911056518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2146812379360199,0.2146856635808944,-4.427847670740448e-06,0.0,0.0001463410153519,0.0,0.0,8.975844383239746,0.0,0.0,0.0,0.2897486388683319,4.0,0.0,1.0
409560,293.0272521972656,297.1499938964844,293.1499938964844,0.0033077443949878,-250.83267211914065,295.6558532714844,0.5582486391067505,0.050000000745058,0.045756496489048,294.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5582486391067505,0.050000000745058,0.0481837950646877,293.06158447265625,297.1499938964844,293.1499938964844,0.1268425434827804,-2157.83056640625,304.1403503417969,0.8839441537857056,0.1960258781909942,0.1371408700942993,293.0923767089844,297.1499938964844,293.1499938964844,0.1052546426653862,-2514.29736328125,304.1437683105469,0.8411538600921631,0.1683884859085083,0.1597539335489273,293.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5582486391067505,0.050000000745058,0.2285631746053695,291.1337585449219,291.1499938964844,268.2900085449219,266.8554382324219,282.5522155761719,293.4386291503906,291.1337585449219,1.0,0.1736994981765747,0.9957497715950012,0.9957497715950012,1.0,1.0,-0.7433142066001892,0.3219824731349945,0.4213317036628723,0.118523396551609,0.0,0.0,0.3026047945022583,24.198183059692383,25.0,-0.2079052329063415,-6430.5869140625,53.91482162475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,305.7875061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.390625,18000.0,0.0,0.0,0.1445978581905365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2155753374099731,0.2155797630548477,-4.429941327543929e-06,0.0,0.0001467484398745,0.0,0.0,9.020330429077148,0.0,0.0,0.0,0.2899283766746521,4.0,0.0,1.0
409620,293.0215148925781,297.1499938964844,293.1499938964844,0.0033514292445033,-254.0835723876953,295.7142333984375,0.5585077404975891,0.050000000745058,0.0457548275589942,294.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5585077404975891,0.050000000745058,0.0481820367276668,293.06060791015625,297.1499938964844,293.1499938964844,0.1288060992956161,-2184.589111328125,304.1402893066406,0.8880259394645691,0.1984622180461883,0.1388397067785263,293.0912170410156,297.1499938964844,293.1499938964844,0.1065635681152343,-2539.453369140625,304.1436767578125,0.8441174030303955,0.1700850576162338,0.1613508909940719,293.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5585077404975891,0.050000000745058,0.228554829955101,291.133544921875,291.1499938964844,268.2699890136719,266.8390197753906,282.5386962890625,293.4327697753906,291.1335144042969,1.0,0.1740955561399459,0.995822548866272,0.995822548866272,1.0,1.0,-0.7472555041313171,0.3237342536449432,0.4235212206840515,0.1192511096596717,0.0,0.0,0.3048149645328522,24.18828010559082,25.0,-0.3365470170974731,-6474.5107421875,54.437129974365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92901611328125,305.8100891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.138671875,18000.0,0.0,0.0,0.1453905254602432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2173978835344314,0.2174023240804672,-4.434224592841929e-06,0.0,0.0001475528988521,0.0,0.0,9.111262321472168,0.0,0.0,0.0,0.2902958989143371,4.0,0.0,1.0
409680,293.0215148925781,297.1499938964844,293.1499938964844,0.0033514292445033,-254.0835723876953,295.7142333984375,0.5585077404975891,0.050000000745058,0.0457548275589942,294.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5585077404975891,0.050000000745058,0.0481820367276668,293.06060791015625,297.1499938964844,293.1499938964844,0.1288060992956161,-2184.589111328125,304.1402893066406,0.8880259394645691,0.1984622180461883,0.1388397067785263,293.0912170410156,297.1499938964844,293.1499938964844,0.1065635681152343,-2539.453369140625,304.1436767578125,0.8441174030303955,0.1700850576162338,0.1613508909940719,293.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5585077404975891,0.050000000745058,0.228554829955101,291.133544921875,291.1499938964844,268.2699890136719,266.8390197753906,282.5386962890625,293.4327697753906,291.1335144042969,1.0,0.1740955561399459,0.995822548866272,0.995822548866272,1.0,1.0,-0.7472555041313171,0.3237342536449432,0.4235212206840515,0.1192511096596717,0.0,0.0,0.3048149645328522,24.18828010559082,25.0,-0.3365470170974731,-6474.5107421875,54.437129974365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92901611328125,305.8100891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.138671875,18000.0,0.0,0.0,0.1453905254602432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2173978835344314,0.2174023240804672,-4.434224592841929e-06,0.0,0.0001475528988521,0.0,0.0,9.111262321472168,0.0,0.0,0.0,0.2902958989143371,4.0,0.0,1.0
409740,293.0158386230469,297.1499938964844,293.1499938964844,0.0033965739421546,-257.4375915527344,295.7744445800781,0.5587676167488098,0.050000000745058,0.0457531549036502,294.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5587676167488098,0.050000000745058,0.0481802746653556,293.059814453125,297.1499938964844,293.1499938964844,0.1307709068059921,-2211.27490234375,304.1402587890625,0.8920804858207703,0.2008899301290512,0.1405333429574966,293.0901184082031,297.1499938964844,293.1499938964844,0.1078889444470405,-2564.857666015625,304.1435852050781,0.8471107482910156,0.1717967838048935,0.1629630327224731,293.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5587676167488098,0.050000000745058,0.2285464853048324,291.1332702636719,291.1499938964844,268.25,266.82244873046875,282.5259094238281,293.42694091796875,291.1332397460937,1.0,0.1744959354400634,0.9958953261375428,0.9958953261375428,1.0,1.0,-0.7512087225914001,0.325469970703125,0.4257387220859527,0.1200344860553741,0.0,0.0,0.3070645034313202,24.1794662475586,25.0,-0.3806357085704803,-6518.17236328125,54.96628189086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9366149902344,305.8306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.86328125,18000.0,0.0,0.0,0.1461818367242813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2192683219909668,0.2192727625370025,-4.438648829818703e-06,0.0,0.0001483559899497,0.0,0.0,9.204952239990234,0.0,0.0,0.0,0.2906748652458191,4.0,0.0,1.0
409800,293.0158386230469,297.1499938964844,293.1499938964844,0.0033965739421546,-257.4375915527344,295.7744445800781,0.5587676167488098,0.050000000745058,0.0457531549036502,294.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5587676167488098,0.050000000745058,0.0481802746653556,293.059814453125,297.1499938964844,293.1499938964844,0.1307709068059921,-2211.27490234375,304.1402587890625,0.8920804858207703,0.2008899301290512,0.1405333429574966,293.0901184082031,297.1499938964844,293.1499938964844,0.1078889444470405,-2564.857666015625,304.1435852050781,0.8471107482910156,0.1717967838048935,0.1629630327224731,293.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5587676167488098,0.050000000745058,0.2285464853048324,291.1332702636719,291.1499938964844,268.25,266.82244873046875,282.5259094238281,293.42694091796875,291.1332397460937,1.0,0.1744959354400634,0.9958953261375428,0.9958953261375428,1.0,1.0,-0.7512087225914001,0.325469970703125,0.4257387220859527,0.1200344860553741,0.0,0.0,0.3070645034313202,24.1794662475586,25.0,-0.3806357085704803,-6518.17236328125,54.96628189086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9366149902344,305.8306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.86328125,18000.0,0.0,0.0,0.1461818367242813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2192683219909668,0.2192727625370025,-4.438648829818703e-06,0.0,0.0001483559899497,0.0,0.0,9.204952239990234,0.0,0.0,0.0,0.2906748652458191,4.0,0.0,1.0
409860,293.01025390625,297.1499938964844,293.1499938964844,0.0034431132953613,-260.8885192871094,295.83642578125,0.5590270161628723,0.050000000745058,0.0457514896988868,294.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5590270161628723,0.050000000745058,0.0481785200536251,293.0591735839844,297.1499938964844,293.1499938964844,0.1327327042818069,-2237.83056640625,304.1402282714844,0.8960963487625122,0.2033049017190933,0.142218679189682,293.0890808105469,297.1499938964844,293.1499938964844,0.1092274114489555,-2590.443359375,304.1434936523437,0.8501274585723877,0.1735201030969619,0.1645868122577667,293.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5590270161628723,0.050000000745058,0.2285381555557251,291.1330261230469,291.1499938964844,268.2300109863281,266.80572509765625,282.5138244628906,293.4211730957031,291.13299560546875,1.0,0.1748999655246734,0.99595844745636,0.99595844745636,1.0,1.0,-0.7551659941673279,0.3271875381469726,0.4279784858226776,0.1208684369921684,0.0,0.0,0.3093464970588684,24.17182922363281,25.0,-0.3492876887321472,-6561.54541015625,55.501373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9407958984375,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.59765625,18000.0,0.0,0.0,0.1469842344522476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2211834490299224,0.2211878895759582,-4.44321767645306e-06,0.0,0.0001491703151259,0.0,0.0,9.30128574371338,0.0,0.0,0.0,0.2910648882389068,4.0,0.0,1.0
409920,293.01025390625,297.1499938964844,293.1499938964844,0.0034431132953613,-260.8885192871094,295.83642578125,0.5590270161628723,0.050000000745058,0.0457514896988868,294.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5590270161628723,0.050000000745058,0.0481785200536251,293.0591735839844,297.1499938964844,293.1499938964844,0.1327327042818069,-2237.83056640625,304.1402282714844,0.8960963487625122,0.2033049017190933,0.142218679189682,293.0890808105469,297.1499938964844,293.1499938964844,0.1092274114489555,-2590.443359375,304.1434936523437,0.8501274585723877,0.1735201030969619,0.1645868122577667,293.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5590270161628723,0.050000000745058,0.2285381555557251,291.1330261230469,291.1499938964844,268.2300109863281,266.80572509765625,282.5138244628906,293.4211730957031,291.13299560546875,1.0,0.1748999655246734,0.99595844745636,0.99595844745636,1.0,1.0,-0.7551659941673279,0.3271875381469726,0.4279784858226776,0.1208684369921684,0.0,0.0,0.3093464970588684,24.17182922363281,25.0,-0.3492876887321472,-6561.54541015625,55.501373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9407958984375,305.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.59765625,18000.0,0.0,0.0,0.1469842344522476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2211834490299224,0.2211878895759582,-4.44321767645306e-06,0.0,0.0001491703151259,0.0,0.0,9.30128574371338,0.0,0.0,0.0,0.2910648882389068,4.0,0.0,1.0
409980,293.00469970703125,297.1499938964844,293.1499938964844,0.0034911127295345,-264.4399108886719,295.9002685546875,0.5592848658561707,0.050000000745058,0.0457498356699943,294.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.5592848658561707,0.050000000745058,0.0481767803430557,293.0586853027344,297.1499938964844,293.1499938964844,0.1346878707408905,-2264.208740234375,304.1402282714844,0.9000635743141174,0.2057038843631744,0.1438930481672287,293.0881652832031,297.1499938964844,293.1499938964844,0.1105773672461509,-2616.177978515625,304.1434020996094,0.85316401720047,0.1752534806728363,0.1662205308675766,293.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.5592848658561707,0.050000000745058,0.2285299152135849,291.1328125,291.1499938964844,268.2099914550781,266.7888488769531,282.5024108886719,293.4154968261719,291.1328125,1.0,0.1753073036670684,0.9960215091705322,0.9960215091705322,1.0,1.0,-0.7591223120689392,0.3288862407207489,0.4302360415458679,0.121748998761177,0.0,0.0,0.3116538822650909,24.16546440124512,25.0,-0.2806845307350158,-6604.57666015625,56.04188537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9417724609375,305.8663635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.37109375,18000.0,0.0,0.0,0.1478082686662674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2231383919715881,0.2231428474187851,-4.4479279495135415e-06,0.0,0.0001500065991422,0.0,0.0,9.400063514709473,0.0,0.0,0.0,0.2914652228355407,4.0,0.0,1.0
410040,293.00469970703125,297.1499938964844,293.1499938964844,0.0034911127295345,-264.4399108886719,295.9002685546875,0.5592848658561707,0.050000000745058,0.0457498356699943,294.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.5592848658561707,0.050000000745058,0.0481767803430557,293.0586853027344,297.1499938964844,293.1499938964844,0.1346878707408905,-2264.208740234375,304.1402282714844,0.9000635743141174,0.2057038843631744,0.1438930481672287,293.0881652832031,297.1499938964844,293.1499938964844,0.1105773672461509,-2616.177978515625,304.1434020996094,0.85316401720047,0.1752534806728363,0.1662205308675766,293.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.5592848658561707,0.050000000745058,0.2285299152135849,291.1328125,291.1499938964844,268.2099914550781,266.7888488769531,282.5024108886719,293.4154968261719,291.1328125,1.0,0.1753073036670684,0.9960215091705322,0.9960215091705322,1.0,1.0,-0.7591223120689392,0.3288862407207489,0.4302360415458679,0.121748998761177,0.0,0.0,0.3116538822650909,24.16546440124512,25.0,-0.2806845307350158,-6604.57666015625,56.04188537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9417724609375,305.8663635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.37109375,18000.0,0.0,0.0,0.1478082686662674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2231383919715881,0.2231428474187851,-4.4479279495135415e-06,0.0,0.0001500065991422,0.0,0.0,9.400063514709473,0.0,0.0,0.0,0.2914652228355407,4.0,0.0,1.0
410100,293.0019836425781,297.1499938964844,293.1499938964844,0.0035156242083758,-266.25030517578125,295.932861328125,0.5594134330749512,0.050000000745058,0.0457490161061286,294.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5594134330749512,0.050000000745058,0.0481759160757064,293.0585021972656,297.1499938964844,293.1499938964844,0.1356627345085144,-2277.328857421875,304.1402282714844,0.9020283222198486,0.2068971991539001,0.1447260528802871,293.0877380371094,297.1499938964844,293.1499938964844,0.1112559288740158,-2629.087646484375,304.14337158203125,0.8546887636184692,0.1761230826377868,0.1670403182506561,293.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5594134330749512,0.050000000745058,0.2285258024930954,291.1327209472656,291.1499938964844,268.20001220703125,266.78033447265625,282.4969177246094,293.41265869140625,291.1327209472656,1.0,0.1755119562149047,0.9960530996322632,0.9960530996322632,1.0,1.0,-0.7610989212989807,0.3297284543514251,0.4313704371452331,0.1222056001424789,0.0,0.0,0.3128136694431305,24.162691116333008,25.0,-0.2361518293619156,-6625.9775390625,56.31393814086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9413146972656,305.874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.265625,18000.0,0.0,0.0,0.1482298672199249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2241280525922775,0.2241324931383133,-4.45032810603152e-06,0.0,0.0001504344691056,0.0,0.0,9.450233459472656,0.0,0.0,0.0,0.2916687130928039,4.0,0.0,1.0
410160,292.999267578125,297.1499938964844,293.1499938964844,0.0035404744558036,-268.0834350585937,295.96588134765625,0.5595418810844421,0.050000000745058,0.0457481928169727,294.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5595418810844421,0.050000000745058,0.0481750518083572,293.058349609375,297.1499938964844,293.1499938964844,0.1366354525089264,-2290.39892578125,304.1402282714844,0.9039896130561828,0.2080861628055572,0.1455560326576233,293.0873107910156,297.1499938964844,293.1499938964844,0.1119366437196731,-2642.020263671875,304.1433410644531,0.8562173843383789,0.1769944280385971,0.1678617745637893,293.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5595418810844421,0.050000000745058,0.2285217046737671,291.1326599121094,291.1499938964844,268.19000244140625,266.7718200683594,282.4916076660156,293.40985107421875,291.1326599121094,1.0,0.1757171750068664,0.99607652425766,0.99607652425766,1.0,1.0,-0.7630740404129028,0.3305656909942627,0.4325083494186401,0.1226727068424224,0.0,0.0,0.3139753043651581,24.16017341613769,25.0,-0.1826386600732803,-6647.30078125,56.587100982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403076171875,305.88189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.169921875,18000.0,0.0,0.0,0.1486583799123764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2251243442296981,0.2251287996768951,-4.452757366379956e-06,0.0,0.0001508693676441,0.0,0.0,9.500858306884766,0.0,0.0,0.0,0.2918741405010223,4.0,0.0,1.0
410220,292.993896484375,297.1499938964844,293.1499938964844,0.0035911740269511,-271.8160400390625,296.0331726074219,0.5597983002662659,0.050000000745058,0.0457465574145317,294.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5597983002662659,0.050000000745058,0.0481733307242393,293.0581359863281,297.1499938964844,293.1499938964844,0.1385740637779235,-2316.3857421875,304.1402587890625,0.9080047011375428,0.2104510366916656,0.1472069174051284,293.0865173339844,297.1499938964844,293.1499938964844,0.1133038848638534,-2667.943359375,304.1432800292969,0.8592852354049683,0.17874176800251,0.1695091873407364,293.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5597983002662659,0.050000000745058,0.2285135388374328,291.13262939453125,291.1499938964844,268.1700134277344,266.7546081542969,282.4813232421875,293.4042663574219,291.13262939453125,1.0,0.1761290729045868,0.9961233735084534,0.9961233735084534,1.0,1.0,-0.7670185565948486,0.3322257697582245,0.4347927868366241,0.1236363723874092,0.0,0.0,0.3162979185581207,24.15584182739257,25.0,-0.062027208507061,-6689.716796875,57.13654708862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9370422363281,305.8963317871094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.0078125,18000.0,0.0,0.0,0.1495361477136612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2271313220262527,0.2271357774734497,-4.457685463421512e-06,0.0,0.0001517601776868,0.0,0.0,9.603193283081056,0.0,0.0,0.0,0.2922898530960083,4.0,0.0,1.0
410280,292.993896484375,297.1499938964844,293.1499938964844,0.0035911740269511,-271.8160400390625,296.0331726074219,0.5597983002662659,0.050000000745058,0.0457465574145317,294.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5597983002662659,0.050000000745058,0.0481733307242393,293.0581359863281,297.1499938964844,293.1499938964844,0.1385740637779235,-2316.3857421875,304.1402587890625,0.9080047011375428,0.2104510366916656,0.1472069174051284,293.0865173339844,297.1499938964844,293.1499938964844,0.1133038848638534,-2667.943359375,304.1432800292969,0.8592852354049683,0.17874176800251,0.1695091873407364,293.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5597983002662659,0.050000000745058,0.2285135388374328,291.13262939453125,291.1499938964844,268.1700134277344,266.7546081542969,282.4813232421875,293.4042663574219,291.13262939453125,1.0,0.1761290729045868,0.9961233735084534,0.9961233735084534,1.0,1.0,-0.7670185565948486,0.3322257697582245,0.4347927868366241,0.1236363723874092,0.0,0.0,0.3162979185581207,24.15584182739257,25.0,-0.062027208507061,-6689.716796875,57.13654708862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9370422363281,305.8963317871094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.0078125,18000.0,0.0,0.0,0.1495361477136612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2271313220262527,0.2271357774734497,-4.457685463421512e-06,0.0,0.0001517601776868,0.0,0.0,9.603193283081056,0.0,0.0,0.0,0.2922898530960083,4.0,0.0,1.0
410340,292.9885559082031,297.1499938964844,293.1499938964844,0.0036432195920497,-275.6370544433594,296.1021423339844,0.5600546598434448,0.050000000745058,0.0457449294626712,294.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.5600546598434448,0.050000000745058,0.0481716133654117,293.0580444335937,297.1499938964844,293.1499938964844,0.1405026167631149,-2342.15625,304.1402893066406,0.9121111631393432,0.2127971798181533,0.1488449722528457,293.0858154296875,297.1499938964844,293.1499938964844,0.1146783903241157,-2693.934326171875,304.1432189941406,0.862366259098053,0.1804945021867752,0.1711620092391967,293.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.5600546598434448,0.050000000745058,0.2285053879022598,291.1326599121094,291.1499938964844,268.1499938964844,266.7372131347656,282.4715576171875,293.398681640625,291.1326904296875,1.0,0.1765426099300384,0.9961702227592468,0.9961702227592468,1.0,1.0,-0.7709543108940125,0.333866536617279,0.437087744474411,0.1246387064456939,0.0,0.0,0.3186097145080566,24.152374267578125,25.0,0.0654694959521293,-6731.806640625,57.68986511230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326171875,305.9099426269531,278.1499938964844,0.0,18000.0,313.1499938964844,17989.8984375,18000.0,0.0,0.0,0.1504414081573486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2291489839553833,0.2291534543037414,-4.462692231754772e-06,0.0,0.0001526788983028,0.0,0.0,9.706562995910645,0.0,0.0,0.0,0.2927101850509643,4.0,0.0,1.0
410400,292.9885559082031,297.1499938964844,293.1499938964844,0.0036432195920497,-275.6370544433594,296.1021423339844,0.5600546598434448,0.050000000745058,0.0457449294626712,294.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.5600546598434448,0.050000000745058,0.0481716133654117,293.0580444335937,297.1499938964844,293.1499938964844,0.1405026167631149,-2342.15625,304.1402893066406,0.9121111631393432,0.2127971798181533,0.1488449722528457,293.0858154296875,297.1499938964844,293.1499938964844,0.1146783903241157,-2693.934326171875,304.1432189941406,0.862366259098053,0.1804945021867752,0.1711620092391967,293.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.5600546598434448,0.050000000745058,0.2285053879022598,291.1326599121094,291.1499938964844,268.1499938964844,266.7372131347656,282.4715576171875,293.398681640625,291.1326904296875,1.0,0.1765426099300384,0.9961702227592468,0.9961702227592468,1.0,1.0,-0.7709543108940125,0.333866536617279,0.437087744474411,0.1246387064456939,0.0,0.0,0.3186097145080566,24.152374267578125,25.0,0.0654694959521293,-6731.806640625,57.68986511230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326171875,305.9099426269531,278.1499938964844,0.0,18000.0,313.1499938964844,17989.8984375,18000.0,0.0,0.0,0.1504414081573486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2291489839553833,0.2291534543037414,-4.462692231754772e-06,0.0,0.0001526788983028,0.0,0.0,9.706562995910645,0.0,0.0,0.0,0.2927101850509643,4.0,0.0,1.0
410460,292.9833374023437,297.1499938964844,293.1499938964844,0.0036966109182685,-279.5453186035156,296.1728210449219,0.5603094696998596,0.050000000745058,0.0457433126866817,294.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5603094696998596,0.050000000745058,0.0481699109077453,293.0580749511719,297.1499938964844,293.1499938964844,0.1424193680286407,-2367.690185546875,304.14031982421875,0.916261613368988,0.2151233106851577,0.1504689157009124,293.0851745605469,297.1499938964844,293.1499938964844,0.1160585880279541,-2719.963134765625,304.1431884765625,0.8654544949531555,0.1822504103183746,0.1728183329105377,293.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5603094696998596,0.050000000745058,0.2284973114728927,291.1327819824219,291.1499938964844,268.1300048828125,266.7196350097656,282.46221923828125,293.3932189941406,291.1328125,1.0,0.1769573837518692,0.9962130784988404,0.9962130784988404,1.0,1.0,-0.7748774290084839,0.3354912996292114,0.4393861591815948,0.125667005777359,0.0,0.0,0.3208991289138794,24.149778366088867,25.0,0.1796602457761764,-6773.57763671875,58.24654006958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92755126953125,305.92303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.845703125,18000.0,0.0,0.0,0.1513717919588089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.231166809797287,0.2311712801456451,-4.467752660275437e-06,0.0,0.0001536231284262,0.0,0.0,9.81043815612793,0.0,0.0,0.0,0.2931330502033233,4.0,0.0,1.0
410520,292.9833374023437,297.1499938964844,293.1499938964844,0.0036966109182685,-279.5453186035156,296.1728210449219,0.5603094696998596,0.050000000745058,0.0457433126866817,294.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5603094696998596,0.050000000745058,0.0481699109077453,293.0580749511719,297.1499938964844,293.1499938964844,0.1424193680286407,-2367.690185546875,304.14031982421875,0.916261613368988,0.2151233106851577,0.1504689157009124,293.0851745605469,297.1499938964844,293.1499938964844,0.1160585880279541,-2719.963134765625,304.1431884765625,0.8654544949531555,0.1822504103183746,0.1728183329105377,293.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5603094696998596,0.050000000745058,0.2284973114728927,291.1327819824219,291.1499938964844,268.1300048828125,266.7196350097656,282.46221923828125,293.3932189941406,291.1328125,1.0,0.1769573837518692,0.9962130784988404,0.9962130784988404,1.0,1.0,-0.7748774290084839,0.3354912996292114,0.4393861591815948,0.125667005777359,0.0,0.0,0.3208991289138794,24.149778366088867,25.0,0.1796602457761764,-6773.57763671875,58.24654006958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92755126953125,305.92303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.845703125,18000.0,0.0,0.0,0.1513717919588089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.231166809797287,0.2311712801456451,-4.467752660275437e-06,0.0,0.0001536231284262,0.0,0.0,9.81043815612793,0.0,0.0,0.0,0.2931330502033233,4.0,0.0,1.0
410580,292.9781799316406,297.1499938964844,293.1499938964844,0.003751324955374,-283.5382995605469,296.2450866699219,0.5605624914169312,0.050000000745058,0.0457417070865631,294.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.5605624914169312,0.050000000745058,0.0481682233512401,293.05816650390625,297.1499938964844,293.1499938964844,0.1443269550800323,-2393.026611328125,304.140380859375,0.9204258918762208,0.2174333482980728,0.1520808488130569,293.0845947265625,297.1499938964844,293.1499938964844,0.1174434572458267,-2746.011474609375,304.1431579589844,0.8685457110404968,0.1840078979730606,0.1744764447212219,293.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.5605624914169312,0.050000000745058,0.2284893095493316,291.1329345703125,291.1499938964844,268.1099853515625,266.7018127441406,282.4530639648437,293.38787841796875,291.13299560546875,1.0,0.1773730814456939,0.9962559342384338,0.9962559342384338,1.0,1.0,-0.7787884473800659,0.3371057212352752,0.4416827261447906,0.1267084032297134,0.0,0.0,0.3231626749038696,24.14786148071289,25.0,0.2370677441358566,-6815.10888671875,58.8063850402832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92242431640625,305.935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.818359375,18000.0,0.0,0.0,0.1523231267929077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2331787198781967,0.2331831902265548,-4.472844011615962e-06,0.0,0.0001545886043459,0.0,0.0,9.914495468139648,0.0,0.0,0.0,0.2935570776462555,4.0,0.0,1.0
410640,292.9781799316406,297.1499938964844,293.1499938964844,0.003751324955374,-283.5382995605469,296.2450866699219,0.5605624914169312,0.050000000745058,0.0457417070865631,294.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.5605624914169312,0.050000000745058,0.0481682233512401,293.05816650390625,297.1499938964844,293.1499938964844,0.1443269550800323,-2393.026611328125,304.140380859375,0.9204258918762208,0.2174333482980728,0.1520808488130569,293.0845947265625,297.1499938964844,293.1499938964844,0.1174434572458267,-2746.011474609375,304.1431579589844,0.8685457110404968,0.1840078979730606,0.1744764447212219,293.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.5605624914169312,0.050000000745058,0.2284893095493316,291.1329345703125,291.1499938964844,268.1099853515625,266.7018127441406,282.4530639648437,293.38787841796875,291.13299560546875,1.0,0.1773730814456939,0.9962559342384338,0.9962559342384338,1.0,1.0,-0.7787884473800659,0.3371057212352752,0.4416827261447906,0.1267084032297134,0.0,0.0,0.3231626749038696,24.14786148071289,25.0,0.2370677441358566,-6815.10888671875,58.8063850402832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92242431640625,305.935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.818359375,18000.0,0.0,0.0,0.1523231267929077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2331787198781967,0.2331831902265548,-4.472844011615962e-06,0.0,0.0001545886043459,0.0,0.0,9.914495468139648,0.0,0.0,0.0,0.2935570776462555,4.0,0.0,1.0
410700,292.97564697265625,297.1499938964844,293.1499938964844,0.0037791968788951,-285.5675964355469,296.28179931640625,0.5606885552406311,0.050000000745058,0.0457409135997295,294.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5606885552406311,0.050000000745058,0.0481673814356327,293.0582275390625,297.1499938964844,293.1499938964844,0.1452778577804565,-2405.62890625,304.1404113769531,0.922505497932434,0.2185826152563095,0.1528827399015426,293.0843505859375,297.1499938964844,293.1499938964844,0.1181374043226242,-2759.03857421875,304.14312744140625,0.8700916767120361,0.1848868727684021,0.1753058135509491,293.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5606885552406311,0.050000000745058,0.2284853309392929,291.1330261230469,291.1499938964844,268.1000061035156,266.6928405761719,282.44854736328125,293.3852233886719,291.1330871582031,1.0,0.1775812059640884,0.9962773323059082,0.9962773323059082,1.0,1.0,-0.7807394862174988,0.3379093408584595,0.4428301155567169,0.127233400940895,0.0,0.0,0.3242844939231872,24.147117614746094,25.0,0.2562726140022278,-6835.8134765625,59.08745193481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9200134277344,305.9421691894531,278.1499938964844,0.0,18000.0,313.1499938964844,17989.80859375,18000.0,0.0,0.0,0.1528053432703018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.234182134270668,0.2341866046190261,-4.475399236980593e-06,0.0,0.0001550779998069,0.0,0.0,9.966571807861328,0.0,0.0,0.0,0.2937694191932678,4.0,0.0,1.0
410760,292.9731140136719,297.1499938964844,293.1499938964844,0.0038073961623013,-287.6173400878906,296.31890869140625,0.560814380645752,0.050000000745058,0.0457401163876056,294.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.560814380645752,0.050000000745058,0.0481665469706058,293.0583190917969,297.1499938964844,293.1499938964844,0.1462269574403762,-2418.189453125,304.1404113769531,0.9245798587799072,0.2197282314300537,0.153682067990303,293.0841064453125,297.1499938964844,293.1499938964844,0.1188321858644485,-2772.064697265625,304.14312744140625,0.8716374635696411,0.1857658475637436,0.1761351972818374,293.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.560814380645752,0.050000000745058,0.2284813523292541,291.13311767578125,291.1499938964844,268.0899963378906,266.68377685546875,282.444091796875,293.38262939453125,291.1331787109375,1.0,0.1777894645929336,0.9962921738624572,0.9962921738624572,1.0,1.0,-0.7826874852180481,0.3387106359004974,0.4439768195152282,0.1277608573436737,0.0,0.0,0.325399249792099,24.1464958190918,25.0,0.2769599258899688,-6856.48828125,59.3692512512207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9176940917969,305.9485778808594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.80078125,18000.0,0.0,0.0,0.1532908231019973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2351836413145065,0.2351881116628646,-4.4779599193134345e-06,0.0,0.0001555706985527,0.0,0.0,10.018670082092283,0.0,0.0,0.0,0.2939819395542145,4.0,0.0,1.0
410820,292.9681396484375,297.1499938964844,293.1499938964844,0.0038648224435746,-291.7806701660156,296.3943176269531,0.5610650777816772,0.050000000745058,0.0457385368645191,294.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5610650777816772,0.050000000745058,0.0481648817658424,293.0585327148437,297.1499938964844,293.1499938964844,0.1481186151504516,-2443.169921875,304.1404724121094,0.9286994934082032,0.2220069020986557,0.1552721858024597,293.08367919921875,297.1499938964844,293.1499938964844,0.1202238500118255,-2798.105712890625,304.1430969238281,0.8747267127037048,0.1875233352184295,0.1777936518192291,293.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5610650777816772,0.050000000745058,0.2284734696149826,291.13336181640625,291.1499938964844,268.07000732421875,266.6655578613281,282.4352722167969,293.3774719238281,291.1333923339844,1.0,0.1782062500715255,0.996321737766266,0.996321737766266,1.0,1.0,-0.7865729331970215,0.3403061330318451,0.4462668001651764,0.1288222074508667,0.0,0.0,0.327603280544281,24.14564323425293,25.0,0.3217216730117798,-6897.734375,59.934844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9136657714844,305.96160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.80859375,18000.0,0.0,0.0,0.154269278049469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2371770143508911,0.2371814996004104,-4.48309265266289e-06,0.0,0.000156563706696,0.0,0.0,10.122733116149902,0.0,0.0,0.0,0.2944066822528839,4.0,0.0,1.0
410880,292.9681396484375,297.1499938964844,293.1499938964844,0.0038648224435746,-291.7806701660156,296.3943176269531,0.5610650777816772,0.050000000745058,0.0457385368645191,294.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5610650777816772,0.050000000745058,0.0481648817658424,293.0585327148437,297.1499938964844,293.1499938964844,0.1481186151504516,-2443.169921875,304.1404724121094,0.9286994934082032,0.2220069020986557,0.1552721858024597,293.08367919921875,297.1499938964844,293.1499938964844,0.1202238500118255,-2798.105712890625,304.1430969238281,0.8747267127037048,0.1875233352184295,0.1777936518192291,293.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5610650777816772,0.050000000745058,0.2284734696149826,291.13336181640625,291.1499938964844,268.07000732421875,266.6655578613281,282.4352722167969,293.3774719238281,291.1333923339844,1.0,0.1782062500715255,0.996321737766266,0.996321737766266,1.0,1.0,-0.7865729331970215,0.3403061330318451,0.4462668001651764,0.1288222074508667,0.0,0.0,0.327603280544281,24.14564323425293,25.0,0.3217216730117798,-6897.734375,59.934844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9136657714844,305.96160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.80859375,18000.0,0.0,0.0,0.154269278049469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2371770143508911,0.2371814996004104,-4.48309265266289e-06,0.0,0.000156563706696,0.0,0.0,10.122733116149902,0.0,0.0,0.0,0.2944066822528839,4.0,0.0,1.0
410940,292.9632568359375,297.1499938964844,293.1499938964844,0.0039235753938555,-296.02471923828125,296.47125244140625,0.5613147020339966,0.050000000745058,0.0457369685173034,294.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5613147020339966,0.050000000745058,0.0481632277369499,293.0588073730469,297.1499938964844,293.1499938964844,0.1500017642974853,-2467.968017578125,304.1405029296875,0.9327663779258728,0.2242701202630996,0.1568511724472046,293.08331298828125,297.1499938964844,293.1499938964844,0.1216178610920906,-2824.12451171875,304.14306640625,0.8778111338615417,0.1892797350883484,0.1794511526823043,293.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5613147020339966,0.050000000745058,0.2284656316041946,291.13360595703125,291.1499938964844,268.04998779296875,266.64715576171875,282.42657470703125,293.3724060058594,291.1336669921875,1.0,0.178623229265213,0.9963513612747192,0.9963513612747192,1.0,1.0,-0.7904439568519592,0.3418925702571869,0.4485513865947723,0.1298907995223999,0.0,0.0,0.3297712802886963,24.145238876342773,25.0,0.3618767559528351,-6938.8427734375,60.50294494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9104919433594,305.9748840332031,278.1499938964844,0.0,18000.0,313.1499938964844,17989.8359375,18000.0,0.0,0.0,0.1552530229091644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2391545474529266,0.2391590327024459,-4.488228569243802e-06,0.0,0.000157562084496,0.0,0.0,10.22645092010498,0.0,0.0,0.0,0.2948303818702698,4.0,0.0,1.0
411000,292.9632568359375,297.1499938964844,293.1499938964844,0.0039235753938555,-296.02471923828125,296.47125244140625,0.5613147020339966,0.050000000745058,0.0457369685173034,294.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5613147020339966,0.050000000745058,0.0481632277369499,293.0588073730469,297.1499938964844,293.1499938964844,0.1500017642974853,-2467.968017578125,304.1405029296875,0.9327663779258728,0.2242701202630996,0.1568511724472046,293.08331298828125,297.1499938964844,293.1499938964844,0.1216178610920906,-2824.12451171875,304.14306640625,0.8778111338615417,0.1892797350883484,0.1794511526823043,293.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5613147020339966,0.050000000745058,0.2284656316041946,291.13360595703125,291.1499938964844,268.04998779296875,266.64715576171875,282.42657470703125,293.3724060058594,291.1336669921875,1.0,0.178623229265213,0.9963513612747192,0.9963513612747192,1.0,1.0,-0.7904439568519592,0.3418925702571869,0.4485513865947723,0.1298907995223999,0.0,0.0,0.3297712802886963,24.145238876342773,25.0,0.3618767559528351,-6938.8427734375,60.50294494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9104919433594,305.9748840332031,278.1499938964844,0.0,18000.0,313.1499938964844,17989.8359375,18000.0,0.0,0.0,0.1552530229091644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2391545474529266,0.2391590327024459,-4.488228569243802e-06,0.0,0.000157562084496,0.0,0.0,10.22645092010498,0.0,0.0,0.0,0.2948303818702698,4.0,0.0,1.0
