time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411060,292.9584045410156,297.1499938964844,293.1499938964844,0.0039836727082729,-300.3492431640625,296.54962158203125,0.5615639686584473,0.050000000745058,0.0457354038953781,294.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5615639686584473,0.050000000745058,0.048161581158638,293.0591125488281,297.1499938964844,293.1499938964844,0.1518777459859848,-2492.603759765625,304.1405334472656,0.9367693662643432,0.2265193611383438,0.1584201902151107,293.0829772949219,297.1499938964844,293.1499938964844,0.1230138763785362,-2850.115234375,304.14306640625,0.880889356136322,0.1910345554351806,0.1811072379350662,293.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5615639686584473,0.050000000745058,0.2284578084945678,291.1338806152344,291.1499938964844,268.0299987792969,266.6285705566406,282.41796875,293.367431640625,291.1339416503906,1.0,0.1790402233600616,0.9963715076446532,0.9963715076446532,1.0,1.0,-0.7943013906478882,0.3434706628322601,0.450830727815628,0.1309655457735061,0.0,0.0,0.3319011032581329,24.145160675048828,25.0,0.3889062404632568,-6979.81103515625,61.073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083557128906,305.988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.880859375,18000.0,0.0,0.0,0.1562371253967285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411131113767624,0.2411176115274429,-4.493359028856503e-06,0.0,0.0001585608260938,0.0,0.0,10.329651832580566,0.0,0.0,0.0,0.2952522933483124,4.0,0.0,1.0
411120,292.9584045410156,297.1499938964844,293.1499938964844,0.0039836727082729,-300.3492431640625,296.54962158203125,0.5615639686584473,0.050000000745058,0.0457354038953781,294.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5615639686584473,0.050000000745058,0.048161581158638,293.0591125488281,297.1499938964844,293.1499938964844,0.1518777459859848,-2492.603759765625,304.1405334472656,0.9367693662643432,0.2265193611383438,0.1584201902151107,293.0829772949219,297.1499938964844,293.1499938964844,0.1230138763785362,-2850.115234375,304.14306640625,0.880889356136322,0.1910345554351806,0.1811072379350662,293.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5615639686584473,0.050000000745058,0.2284578084945678,291.1338806152344,291.1499938964844,268.0299987792969,266.6285705566406,282.41796875,293.367431640625,291.1339416503906,1.0,0.1790402233600616,0.9963715076446532,0.9963715076446532,1.0,1.0,-0.7943013906478882,0.3434706628322601,0.450830727815628,0.1309655457735061,0.0,0.0,0.3319011032581329,24.145160675048828,25.0,0.3889062404632568,-6979.81103515625,61.073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083557128906,305.988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.880859375,18000.0,0.0,0.0,0.1562371253967285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411131113767624,0.2411176115274429,-4.493359028856503e-06,0.0,0.0001585608260938,0.0,0.0,10.329651832580566,0.0,0.0,0.0,0.2952522933483124,4.0,0.0,1.0
411180,292.95367431640625,297.1499938964844,293.1499938964844,0.0040451511740684,-304.7553405761719,296.6295166015625,0.5618129968643188,0.050000000745058,0.0457338467240333,294.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5618129968643188,0.050000000745058,0.0481599420309066,293.0594482421875,297.1499938964844,293.1499938964844,0.1537466198205948,-2517.079833984375,304.1405639648437,0.9406967759132384,0.2287544459104538,0.1599792391061782,293.08270263671875,297.1499938964844,293.1499938964844,0.124411717057228,-2876.075927734375,304.1430358886719,0.8839595317840576,0.1927875280380249,0.182761549949646,293.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5618129968643188,0.050000000745058,0.2284500300884246,291.1341857910156,291.1499938964844,268.010009765625,266.60986328125,282.4094543457031,293.3625183105469,291.1342163085937,1.0,0.1794571280479431,0.9963917136192322,0.9963917136192322,1.0,1.0,-0.7981447577476501,0.3450407981872558,0.4531039893627167,0.1320453882217407,0.0,0.0,0.3339918851852417,24.14536666870117,25.0,0.3956353068351745,-7020.6357421875,61.64633941650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9072570800781,306.00250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.9375,18000.0,0.0,0.0,0.1572171747684478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2430506199598312,0.2430551201105117,-4.498475391301327e-06,0.0,0.0001595554349478,0.0,0.0,10.432210922241213,0.0,0.0,0.0,0.2956718802452087,4.0,0.0,1.0
411240,292.95367431640625,297.1499938964844,293.1499938964844,0.0040451511740684,-304.7553405761719,296.6295166015625,0.5618129968643188,0.050000000745058,0.0457338467240333,294.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5618129968643188,0.050000000745058,0.0481599420309066,293.0594482421875,297.1499938964844,293.1499938964844,0.1537466198205948,-2517.079833984375,304.1405639648437,0.9406967759132384,0.2287544459104538,0.1599792391061782,293.08270263671875,297.1499938964844,293.1499938964844,0.124411717057228,-2876.075927734375,304.1430358886719,0.8839595317840576,0.1927875280380249,0.182761549949646,293.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5618129968643188,0.050000000745058,0.2284500300884246,291.1341857910156,291.1499938964844,268.010009765625,266.60986328125,282.4094543457031,293.3625183105469,291.1342163085937,1.0,0.1794571280479431,0.9963917136192322,0.9963917136192322,1.0,1.0,-0.7981447577476501,0.3450407981872558,0.4531039893627167,0.1320453882217407,0.0,0.0,0.3339918851852417,24.14536666870117,25.0,0.3956353068351745,-7020.6357421875,61.64633941650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9072570800781,306.00250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.9375,18000.0,0.0,0.0,0.1572171747684478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2430506199598312,0.2430551201105117,-4.498475391301327e-06,0.0,0.0001595554349478,0.0,0.0,10.432210922241213,0.0,0.0,0.0,0.2956718802452087,4.0,0.0,1.0
411300,292.9513244628906,297.1499938964844,293.1499938964844,0.0040764426812529,-306.9909362792969,296.6700439453125,0.5619373321533203,0.050000000745058,0.0457330681383609,294.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5619373321533203,0.050000000745058,0.048159122467041,293.0596008300781,297.1499938964844,293.1499938964844,0.1546781659126281,-2529.255615234375,304.1405944824219,0.9426286220550536,0.2298663258552551,0.1607548147439956,293.08258056640625,297.1499938964844,293.1499938964844,0.1251112818717956,-2889.044189453125,304.1430358886719,0.8854908347129822,0.1936632096767425,0.1835879385471344,293.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5619373321533203,0.050000000745058,0.2284461557865142,291.1343078613281,291.1499938964844,268.0,266.6004638671875,282.4052124023437,293.360107421875,291.1343688964844,1.0,0.1796654909849167,0.9964017868041992,0.9964017868041992,1.0,1.0,-0.8000608682632446,0.3458228707313537,0.4542379975318908,0.1325868219137191,0.0,0.0,0.3350224494934082,24.14557647705078,25.0,0.3913255631923675,-7040.99072265625,61.933570861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9071350097656,306.0096130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17989.96875,18000.0,0.0,0.0,0.1577042639255523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2440109401941299,0.2440154403448104,-4.50102697868715e-06,0.0,0.00016004977806,0.0,0.0,10.4832181930542,0.0,0.0,0.0,0.2958806753158569,4.0,0.0,1.0
411360,292.948974609375,297.1499938964844,293.1499938964844,0.0041080932132899,-309.2472229003906,296.7109375,0.5620617270469666,0.050000000745058,0.0457322932779789,294.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5620617270469666,0.050000000745058,0.0481583066284656,293.0597839355469,297.1499938964844,293.1499938964844,0.155607983469963,-2541.392578125,304.140625,0.9445382952690125,0.2309746891260147,0.1615278869867324,293.0824890136719,297.1499938964844,293.1499938964844,0.1258113086223602,-2902.00537109375,304.1430358886719,0.8870196342468262,0.1945383697748184,0.1844138354063034,293.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5620617270469666,0.050000000745058,0.2284422665834427,291.13446044921875,291.1499938964844,267.989990234375,266.5910339355469,282.4010009765625,293.3576965332031,291.1344909667969,1.0,0.1798737794160843,0.9964056611061096,0.9964056611061096,1.0,1.0,-0.8019734025001526,0.3466029763221741,0.4553704261779785,0.1331291049718856,0.0,0.0,0.3360442817211151,24.14583396911621,25.0,0.3833830952644348,-7061.31298828125,62.22133255004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9072265625,306.0168151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.998046875,18000.0,0.0,0.0,0.1581889390945434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2449664920568466,0.2449709922075271,-4.503574473346816e-06,0.0,0.0001605416618986,0.0,0.0,10.534085273742676,0.0,0.0,0.0,0.2960889041423797,4.0,0.0,1.0
411420,292.9443359375,297.1499938964844,293.1499938964844,0.0041723768226802,-313.81427001953125,296.7937316894531,0.562310516834259,0.050000000745058,0.0457307435572147,294.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.562310516834259,0.050000000745058,0.0481566749513149,293.0601806640625,297.1499938964844,293.1499938964844,0.1574627012014389,-2565.5556640625,304.1406555175781,0.9482889771461488,0.2331811189651489,0.1630669236183166,293.0823059082031,297.1499938964844,293.1499938964844,0.127212643623352,-2927.905029296875,304.1430053710937,0.8900688290596008,0.1962870806455612,0.1860640943050384,293.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.562310516834259,0.050000000745058,0.228434532880783,291.1347045898437,291.1499938964844,267.9700012207031,266.57208251953125,282.392578125,293.3529052734375,291.134765625,1.0,0.1802901327610016,0.9964133501052856,0.9964133501052856,1.0,1.0,-0.8057879209518433,0.3481578826904297,0.4576300680637359,0.1342158764600753,0.0,0.0,0.3380646407604217,24.1464958190918,25.0,0.3600113987922668,-7101.87109375,62.7984733581543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90802001953125,306.0313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.037109375,18000.0,0.0,0.0,0.1591506153345108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2468656301498413,0.246870145201683,-4.508661277213832e-06,0.0,0.000161517644301,0.0,0.0,10.63551139831543,0.0,0.0,0.0,0.2965043783187866,4.0,0.0,1.0
411480,292.9443359375,297.1499938964844,293.1499938964844,0.0041723768226802,-313.81427001953125,296.7937316894531,0.562310516834259,0.050000000745058,0.0457307435572147,294.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.562310516834259,0.050000000745058,0.0481566749513149,293.0601806640625,297.1499938964844,293.1499938964844,0.1574627012014389,-2565.5556640625,304.1406555175781,0.9482889771461488,0.2331811189651489,0.1630669236183166,293.0823059082031,297.1499938964844,293.1499938964844,0.127212643623352,-2927.905029296875,304.1430053710937,0.8900688290596008,0.1962870806455612,0.1860640943050384,293.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.562310516834259,0.050000000745058,0.228434532880783,291.1347045898437,291.1499938964844,267.9700012207031,266.57208251953125,282.392578125,293.3529052734375,291.134765625,1.0,0.1802901327610016,0.9964133501052856,0.9964133501052856,1.0,1.0,-0.8057879209518433,0.3481578826904297,0.4576300680637359,0.1342158764600753,0.0,0.0,0.3380646407604217,24.1464958190918,25.0,0.3600113987922668,-7101.87109375,62.7984733581543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90802001953125,306.0313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.037109375,18000.0,0.0,0.0,0.1591506153345108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2468656301498413,0.246870145201683,-4.508661277213832e-06,0.0,0.000161517644301,0.0,0.0,10.63551139831543,0.0,0.0,0.0,0.2965043783187866,4.0,0.0,1.0
411540,292.9397888183594,297.1499938964844,293.1499938964844,0.0042381375096738,-318.4642333984375,296.8780212402344,0.5625591278076172,0.050000000745058,0.0457291975617408,294.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5625591278076172,0.050000000745058,0.0481550469994545,293.06060791015625,297.1499938964844,293.1499938964844,0.1593096256256103,-2589.5546875,304.14068603515625,0.9519407153129578,0.2353723347187042,0.1645953059196472,293.0821533203125,297.1499938964844,293.1499938964844,0.128615528345108,-2953.77197265625,304.1430053710937,0.8931047320365906,0.1980333179235458,0.1877119839191436,293.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5625591278076172,0.050000000745058,0.2284268140792846,291.13494873046875,291.1499938964844,267.95001220703125,266.5530700683594,282.3842163085937,293.34820556640625,291.1349792480469,1.0,0.1807060241699218,0.9964210987091064,0.9964210987091064,1.0,1.0,-0.8095868825912476,0.3497052788734436,0.4598816335201263,0.1353046596050262,0.0,0.0,0.3400540053844452,24.147369384765625,25.0,0.3242907226085663,-7142.294921875,63.37752532958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9095764160156,306.0461730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.068359375,18000.0,0.0,0.0,0.1600996851921081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.248748317360878,0.2487528324127197,-4.513740350375883e-06,0.0,0.00016248083557,0.0,0.0,10.73650360107422,0.0,0.0,0.0,0.2969183325767517,4.0,0.0,1.0
411600,292.9397888183594,297.1499938964844,293.1499938964844,0.0042381375096738,-318.4642333984375,296.8780212402344,0.5625591278076172,0.050000000745058,0.0457291975617408,294.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5625591278076172,0.050000000745058,0.0481550469994545,293.06060791015625,297.1499938964844,293.1499938964844,0.1593096256256103,-2589.5546875,304.14068603515625,0.9519407153129578,0.2353723347187042,0.1645953059196472,293.0821533203125,297.1499938964844,293.1499938964844,0.128615528345108,-2953.77197265625,304.1430053710937,0.8931047320365906,0.1980333179235458,0.1877119839191436,293.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5625591278076172,0.050000000745058,0.2284268140792846,291.13494873046875,291.1499938964844,267.95001220703125,266.5530700683594,282.3842163085937,293.34820556640625,291.1349792480469,1.0,0.1807060241699218,0.9964210987091064,0.9964210987091064,1.0,1.0,-0.8095868825912476,0.3497052788734436,0.4598816335201263,0.1353046596050262,0.0,0.0,0.3400540053844452,24.147369384765625,25.0,0.3242907226085663,-7142.294921875,63.37752532958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9095764160156,306.0461730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.068359375,18000.0,0.0,0.0,0.1600996851921081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.248748317360878,0.2487528324127197,-4.513740350375883e-06,0.0,0.00016248083557,0.0,0.0,10.73650360107422,0.0,0.0,0.0,0.2969183325767517,4.0,0.0,1.0
411660,292.9352722167969,297.1499938964844,293.1499938964844,0.0043053142726421,-323.1905822753906,296.963623046875,0.5628077387809753,0.050000000745058,0.0457276552915573,294.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5628077387809753,0.050000000745058,0.0481534264981746,293.06103515625,297.1499938964844,293.1499938964844,0.1611492931842804,-2613.39892578125,304.1407165527344,0.9554911255836488,0.2375488579273224,0.1661135405302047,293.08203125,297.1499938964844,293.1499938964844,0.1300200372934341,-2979.607666015625,304.1430053710937,0.8961265087127686,0.1997771114110946,0.1893575638532638,293.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5628077387809753,0.050000000745058,0.2284191101789474,291.1351623535156,291.1499938964844,267.92999267578125,266.5339660644531,282.3758239746094,293.343505859375,291.1351928710937,1.0,0.1811214387416839,0.9964215755462646,0.9964215755462646,1.0,1.0,-0.8133710026741028,0.3512456715106964,0.462125301361084,0.1363947093486786,0.0,0.0,0.3420191705226898,24.14840316772461,25.0,0.2829022407531738,-7182.61181640625,63.958492279052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9116516113281,306.06109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.076171875,18000.0,0.0,0.0,0.1610364019870758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506202161312103,0.2506247460842132,-4.518821697274689e-06,0.0,0.0001634314685361,0.0,0.0,10.837352752685549,0.0,0.0,0.0,0.2973318099975586,4.0,0.0,1.0
411720,292.9352722167969,297.1499938964844,293.1499938964844,0.0043053142726421,-323.1905822753906,296.963623046875,0.5628077387809753,0.050000000745058,0.0457276552915573,294.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5628077387809753,0.050000000745058,0.0481534264981746,293.06103515625,297.1499938964844,293.1499938964844,0.1611492931842804,-2613.39892578125,304.1407165527344,0.9554911255836488,0.2375488579273224,0.1661135405302047,293.08203125,297.1499938964844,293.1499938964844,0.1300200372934341,-2979.607666015625,304.1430053710937,0.8961265087127686,0.1997771114110946,0.1893575638532638,293.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5628077387809753,0.050000000745058,0.2284191101789474,291.1351623535156,291.1499938964844,267.92999267578125,266.5339660644531,282.3758239746094,293.343505859375,291.1351928710937,1.0,0.1811214387416839,0.9964215755462646,0.9964215755462646,1.0,1.0,-0.8133710026741028,0.3512456715106964,0.462125301361084,0.1363947093486786,0.0,0.0,0.3420191705226898,24.14840316772461,25.0,0.2829022407531738,-7182.61181640625,63.958492279052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9116516113281,306.06109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.076171875,18000.0,0.0,0.0,0.1610364019870758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506202161312103,0.2506247460842132,-4.518821697274689e-06,0.0,0.0001634314685361,0.0,0.0,10.837352752685549,0.0,0.0,0.0,0.2973318099975586,4.0,0.0,1.0
411780,292.9307861328125,297.1499938964844,293.1499938964844,0.0043739844113588,-327.99658203125,297.0506896972656,0.5630560517311096,0.050000000745058,0.0457261204719543,294.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5630560517311096,0.050000000745058,0.0481518059968948,293.0614929199219,297.1499938964844,293.1499938964844,0.1629803776741027,-2637.072265625,304.1407775878906,0.9589348435401917,0.2397093176841735,0.1676205396652221,293.0819396972656,297.1499938964844,293.1499938964844,0.1314259469509124,-3005.4091796875,304.1429748535156,0.8991317749023438,0.2015182375907898,0.1910005658864975,293.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5630560517311096,0.050000000745058,0.2284114509820938,291.13531494140625,291.1499938964844,267.9100036621094,266.5148620605469,282.3674621582031,293.3388671875,291.1353759765625,1.0,0.1815362572669983,0.9964220523834229,0.9964220523834229,1.0,1.0,-0.8171385526657104,0.3527788519859314,0.464359700679779,0.1374848634004593,0.0,0.0,0.3439628779888153,24.149633407592773,25.0,0.2376361787319183,-7222.81396484375,64.5411605834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,306.0760803222656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.0703125,18000.0,0.0,0.0,0.1619601845741272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2524836361408233,0.2524881660938263,-4.523913958109915e-06,0.0,0.0001643689902266,0.0,0.0,10.938182830810549,0.0,0.0,0.0,0.2977454364299774,4.0,0.0,1.0
411840,292.9307861328125,297.1499938964844,293.1499938964844,0.0043739844113588,-327.99658203125,297.0506896972656,0.5630560517311096,0.050000000745058,0.0457261204719543,294.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5630560517311096,0.050000000745058,0.0481518059968948,293.0614929199219,297.1499938964844,293.1499938964844,0.1629803776741027,-2637.072265625,304.1407775878906,0.9589348435401917,0.2397093176841735,0.1676205396652221,293.0819396972656,297.1499938964844,293.1499938964844,0.1314259469509124,-3005.4091796875,304.1429748535156,0.8991317749023438,0.2015182375907898,0.1910005658864975,293.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5630560517311096,0.050000000745058,0.2284114509820938,291.13531494140625,291.1499938964844,267.9100036621094,266.5148620605469,282.3674621582031,293.3388671875,291.1353759765625,1.0,0.1815362572669983,0.9964220523834229,0.9964220523834229,1.0,1.0,-0.8171385526657104,0.3527788519859314,0.464359700679779,0.1374848634004593,0.0,0.0,0.3439628779888153,24.149633407592773,25.0,0.2376361787319183,-7222.81396484375,64.5411605834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,306.0760803222656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.0703125,18000.0,0.0,0.0,0.1619601845741272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2524836361408233,0.2524881660938263,-4.523913958109915e-06,0.0,0.0001643689902266,0.0,0.0,10.938182830810549,0.0,0.0,0.0,0.2977454364299774,4.0,0.0,1.0
411900,292.9285888671875,297.1499938964844,293.1499938964844,0.0044088903814554,-330.4294128417969,297.0947265625,0.5631802082061768,0.050000000745058,0.0457253530621528,294.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5631802082061768,0.050000000745058,0.0481510013341903,293.0617370605469,297.1499938964844,293.1499938964844,0.1638930290937423,-2648.849609375,304.1407775878906,0.9606171250343324,0.240784466266632,0.1683701425790786,293.0818786621094,297.1499938964844,293.1499938964844,0.132129430770874,-3018.296875,304.1429748535156,0.9006280303001404,0.2023877799510955,0.1918210834264755,293.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5631802082061768,0.050000000745058,0.228407621383667,291.1354064941406,291.1499938964844,267.8999938964844,266.5052795410156,282.36328125,293.3365478515625,291.13543701171875,1.0,0.1817434132099151,0.9964223504066468,0.9964223504066468,1.0,1.0,-0.8190164566040039,0.3535429835319519,0.4654735028743744,0.1380298137664795,0.0,0.0,0.3449282050132751,24.150293350219727,25.0,0.2134887278079986,-7242.876953125,64.8331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154357910156,306.08355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.05859375,18000.0,0.0,0.0,0.1624174416065216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.253413438796997,0.25341796875,-4.526466909737792e-06,0.0,0.0001648330653551,0.0,0.0,10.988656997680664,0.0,0.0,0.0,0.2979525625705719,4.0,0.0,1.0
411960,292.9263610839844,297.1499938964844,293.1499938964844,0.0044442121870815,-332.88427734375,297.13916015625,0.563304603099823,0.050000000745058,0.0457245856523513,294.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.563304603099823,0.050000000745058,0.0481501929461956,293.0619506835937,297.1499938964844,293.1499938964844,0.1648042052984237,-2660.593994140625,304.14080810546875,0.9622739553451538,0.2418566048145294,0.1691175103187561,293.08184814453125,297.1499938964844,293.1499938964844,0.1328332275152206,-3031.176025390625,304.1429748535156,0.9021201133728028,0.2032565921545028,0.1926408857107162,293.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.563304603099823,0.050000000745058,0.2284037768840789,291.1354675292969,291.1499938964844,267.8900146484375,266.4956970214844,282.3591003417969,293.334228515625,291.135498046875,1.0,0.1819503903388977,0.9964166879653932,0.9964166879653932,1.0,1.0,-0.8208910226821899,0.354305624961853,0.4665853679180145,0.1385745853185653,0.0,0.0,0.3458898365497589,24.150951385498047,25.0,0.1878921240568161,-7262.91552734375,65.12554168701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.916748046875,306.0910339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.048828125,18000.0,0.0,0.0,0.1628715842962265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2543424963951111,0.254347026348114,-4.529027137323283e-06,0.0,0.0001652939536143,0.0,0.0,11.03920555114746,0.0,0.0,0.0,0.2981599867343902,4.0,0.0,1.0
412020,292.9219970703125,297.1499938964844,293.1499938964844,0.004515984095633,-337.8501892089844,297.2290344238281,0.5635541081428528,0.050000000745058,0.0457230508327484,294.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5635541081428528,0.050000000745058,0.048148576170206,293.0624084472656,297.1499938964844,293.1499938964844,0.1666228771209716,-2683.993408203125,304.1408386230469,0.9655120968818665,0.2439922094345092,0.1706063151359558,293.0818176269531,297.1499938964844,293.1499938964844,0.1342418640851974,-3056.909423828125,304.1429748535156,0.9051272869110109,0.2049922496080398,0.194278597831726,293.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5635541081428528,0.050000000745058,0.2283961176872253,291.13555908203125,291.1499938964844,267.8699951171875,266.4765014648437,282.3507080078125,293.32965087890625,291.1355895996094,1.0,0.1823638975620269,0.9964054822921752,0.9964054822921752,1.0,1.0,-0.8246302604675293,0.355827122926712,0.4688031673431396,0.1396635770797729,0.0,0.0,0.3478060066699981,24.15225982666016,25.0,0.1351201683282852,-7302.94921875,65.7118148803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9194030761719,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.9921875,18000.0,0.0,0.0,0.163772314786911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2562021017074585,0.2562066316604614,-4.53417123935651e-06,0.0,0.0001662080758251,0.0,0.0,11.14069938659668,0.0,0.0,0.0,0.298576682806015,4.0,0.0,1.0
412080,292.9219970703125,297.1499938964844,293.1499938964844,0.004515984095633,-337.8501892089844,297.2290344238281,0.5635541081428528,0.050000000745058,0.0457230508327484,294.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5635541081428528,0.050000000745058,0.048148576170206,293.0624084472656,297.1499938964844,293.1499938964844,0.1666228771209716,-2683.993408203125,304.1408386230469,0.9655120968818665,0.2439922094345092,0.1706063151359558,293.0818176269531,297.1499938964844,293.1499938964844,0.1342418640851974,-3056.909423828125,304.1429748535156,0.9051272869110109,0.2049922496080398,0.194278597831726,293.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5635541081428528,0.050000000745058,0.2283961176872253,291.13555908203125,291.1499938964844,267.8699951171875,266.4765014648437,282.3507080078125,293.32965087890625,291.1355895996094,1.0,0.1823638975620269,0.9964054822921752,0.9964054822921752,1.0,1.0,-0.8246302604675293,0.355827122926712,0.4688031673431396,0.1396635770797729,0.0,0.0,0.3478060066699981,24.15225982666016,25.0,0.1351201683282852,-7302.94921875,65.7118148803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9194030761719,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.9921875,18000.0,0.0,0.0,0.163772314786911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2562021017074585,0.2562066316604614,-4.53417123935651e-06,0.0,0.0001662080758251,0.0,0.0,11.14069938659668,0.0,0.0,0.0,0.298576682806015,4.0,0.0,1.0
412140,292.91766357421875,297.1499938964844,293.1499938964844,0.0045893536880612,-342.8952331542969,297.3203430175781,0.5638042688369751,0.050000000745058,0.0457215160131454,294.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5638042688369751,0.050000000745058,0.0481469593942165,293.0628967285156,297.1499938964844,293.1499938964844,0.1684356480836868,-2707.26123046875,304.140869140625,0.9686474204063416,0.2461150586605072,0.1720863431692123,293.081787109375,297.1499938964844,293.1499938964844,0.1356518268585205,-3082.60888671875,304.1429748535156,0.9082195162773132,0.2067251354455948,0.1959136575460434,293.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5638042688369751,0.050000000745058,0.2283884435892105,291.1356201171875,291.1499938964844,267.8500061035156,266.4573669433594,282.3422546386719,293.3250732421875,291.1356506347656,1.0,0.1827767342329025,0.9963942170143129,0.9963942170143129,1.0,1.0,-0.8283559083938599,0.3573435842990875,0.4710123538970947,0.1407508850097656,0.0,0.0,0.3497160971164703,24.1535873413086,25.0,0.0874350368976593,-7342.9384765625,66.29989624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.921875,306.1205444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.912109375,18000.0,0.0,0.0,0.1646643728017807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2580673098564148,0.2580718696117401,-4.539363089861581e-06,0.0,0.0001671134086791,0.0,0.0,11.242942810058594,0.0,0.0,0.0,0.2989965975284576,4.0,0.0,1.0
412200,292.91766357421875,297.1499938964844,293.1499938964844,0.0045893536880612,-342.8952331542969,297.3203430175781,0.5638042688369751,0.050000000745058,0.0457215160131454,294.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5638042688369751,0.050000000745058,0.0481469593942165,293.0628967285156,297.1499938964844,293.1499938964844,0.1684356480836868,-2707.26123046875,304.140869140625,0.9686474204063416,0.2461150586605072,0.1720863431692123,293.081787109375,297.1499938964844,293.1499938964844,0.1356518268585205,-3082.60888671875,304.1429748535156,0.9082195162773132,0.2067251354455948,0.1959136575460434,293.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5638042688369751,0.050000000745058,0.2283884435892105,291.1356201171875,291.1499938964844,267.8500061035156,266.4573669433594,282.3422546386719,293.3250732421875,291.1356506347656,1.0,0.1827767342329025,0.9963942170143129,0.9963942170143129,1.0,1.0,-0.8283559083938599,0.3573435842990875,0.4710123538970947,0.1407508850097656,0.0,0.0,0.3497160971164703,24.1535873413086,25.0,0.0874350368976593,-7342.9384765625,66.29989624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.921875,306.1205444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.912109375,18000.0,0.0,0.0,0.1646643728017807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2580673098564148,0.2580718696117401,-4.539363089861581e-06,0.0,0.0001671134086791,0.0,0.0,11.242942810058594,0.0,0.0,0.0,0.2989965975284576,4.0,0.0,1.0
412260,292.9133605957031,297.1499938964844,293.1499938964844,0.0046643302775919,-348.01715087890625,297.4129943847656,0.5640546083450317,0.050000000745058,0.0457199811935424,294.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5640546083450317,0.050000000745058,0.048145342618227,293.0633544921875,297.1499938964844,293.1499938964844,0.1702417731285095,-2730.388916015625,304.1408996582031,0.9716790318489076,0.2482245713472366,0.1735571324825287,293.081787109375,297.1499938964844,293.1499938964844,0.1370629668235778,-3108.271728515625,304.1429443359375,0.9113782644271852,0.2084552198648452,0.1975460201501846,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5640546083450317,0.050000000745058,0.2283807694911956,291.1356811523437,291.1499938964844,267.8299865722656,266.438232421875,282.33380126953125,293.320556640625,291.1356811523437,1.0,0.1831889152526855,0.996372640132904,0.996372640132904,1.0,1.0,-0.8320673108100891,0.3588549792766571,0.473212331533432,0.1418352276086807,0.0,0.0,0.351623386144638,24.154970169067383,25.0,0.0497931540012359,-7382.89501953125,66.88971710205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9240417480469,306.135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.8125,18000.0,0.0,0.0,0.165550097823143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599416375160217,0.2599461674690246,-4.544614057522267e-06,0.0,0.0001680122950347,0.0,0.0,11.346139907836914,0.0,0.0,0.0,0.2994205355644226,4.0,0.0,1.0
412320,292.9133605957031,297.1499938964844,293.1499938964844,0.0046643302775919,-348.01715087890625,297.4129943847656,0.5640546083450317,0.050000000745058,0.0457199811935424,294.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5640546083450317,0.050000000745058,0.048145342618227,293.0633544921875,297.1499938964844,293.1499938964844,0.1702417731285095,-2730.388916015625,304.1408996582031,0.9716790318489076,0.2482245713472366,0.1735571324825287,293.081787109375,297.1499938964844,293.1499938964844,0.1370629668235778,-3108.271728515625,304.1429443359375,0.9113782644271852,0.2084552198648452,0.1975460201501846,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5640546083450317,0.050000000745058,0.2283807694911956,291.1356811523437,291.1499938964844,267.8299865722656,266.438232421875,282.33380126953125,293.320556640625,291.1356811523437,1.0,0.1831889152526855,0.996372640132904,0.996372640132904,1.0,1.0,-0.8320673108100891,0.3588549792766571,0.473212331533432,0.1418352276086807,0.0,0.0,0.351623386144638,24.154970169067383,25.0,0.0497931540012359,-7382.89501953125,66.88971710205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9240417480469,306.135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.8125,18000.0,0.0,0.0,0.165550097823143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599416375160217,0.2599461674690246,-4.544614057522267e-06,0.0,0.0001680122950347,0.0,0.0,11.346139907836914,0.0,0.0,0.0,0.2994205355644226,4.0,0.0,1.0
412380,292.9091186523437,297.1499938964844,293.1499938964844,0.0047409581020474,-353.2157897949219,297.50701904296875,0.5643049478530884,0.050000000745058,0.0457184500992298,294.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5643049478530884,0.050000000745058,0.048143733292818,293.0638427734375,297.1499938964844,293.1499938964844,0.1720404922962188,-2753.367919921875,304.14093017578125,0.9746066331863404,0.2503200769424438,0.1750181913375854,293.081787109375,297.1499938964844,293.1499938964844,0.138475090265274,-3133.895263671875,304.1429443359375,0.9145843386650084,0.2101824283599853,0.1991756111383438,293.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5643049478530884,0.050000000745058,0.2283731400966644,291.1356811523437,291.1499938964844,267.8099975585937,266.41912841796875,282.32525634765625,293.3160095214844,291.1357116699219,1.0,0.18360036611557,0.9963510632514954,0.9963510632514954,1.0,1.0,-0.835763692855835,0.3603615760803222,0.4754021465778351,0.1429155766963958,0.0,0.0,0.353530079126358,24.156429290771484,25.0,0.0201280042529106,-7422.82763671875,67.48117065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9258728027344,306.1492614746094,278.1499938964844,0.0,18000.0,313.1499938964844,17989.69921875,18000.0,0.0,0.0,0.1664316654205322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618274390697479,0.2618319988250732,-4.549932782538235e-06,0.0,0.0001689069758867,0.0,0.0,11.450433731079102,0.0,0.0,0.0,0.2998491525650024,4.0,0.0,1.0
412440,292.9091186523437,297.1499938964844,293.1499938964844,0.0047409581020474,-353.2157897949219,297.50701904296875,0.5643049478530884,0.050000000745058,0.0457184500992298,294.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5643049478530884,0.050000000745058,0.048143733292818,293.0638427734375,297.1499938964844,293.1499938964844,0.1720404922962188,-2753.367919921875,304.14093017578125,0.9746066331863404,0.2503200769424438,0.1750181913375854,293.081787109375,297.1499938964844,293.1499938964844,0.138475090265274,-3133.895263671875,304.1429443359375,0.9145843386650084,0.2101824283599853,0.1991756111383438,293.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5643049478530884,0.050000000745058,0.2283731400966644,291.1356811523437,291.1499938964844,267.8099975585937,266.41912841796875,282.32525634765625,293.3160095214844,291.1357116699219,1.0,0.18360036611557,0.9963510632514954,0.9963510632514954,1.0,1.0,-0.835763692855835,0.3603615760803222,0.4754021465778351,0.1429155766963958,0.0,0.0,0.353530079126358,24.156429290771484,25.0,0.0201280042529106,-7422.82763671875,67.48117065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9258728027344,306.1492614746094,278.1499938964844,0.0,18000.0,313.1499938964844,17989.69921875,18000.0,0.0,0.0,0.1664316654205322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618274390697479,0.2618319988250732,-4.549932782538235e-06,0.0,0.0001689069758867,0.0,0.0,11.450433731079102,0.0,0.0,0.0,0.2998491525650024,4.0,0.0,1.0
412500,292.9070129394531,297.1499938964844,293.1499938964844,0.0047798957675695,-355.8432006835937,297.5545349121094,0.5644300580024719,0.050000000745058,0.0457176901400089,294.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5644300580024719,0.050000000745058,0.0481429286301136,293.0640869140625,297.1499938964844,293.1499938964844,0.1729369759559631,-2764.800537109375,304.1409606933594,0.97603178024292,0.2513625025749206,0.1757450252771377,293.081787109375,297.1499938964844,293.1499938964844,0.1391814947128296,-3146.692138671875,304.1429443359375,0.9161997437477112,0.2110449373722076,0.1999893635511398,293.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5644300580024719,0.050000000745058,0.2283693253993988,291.1356811523437,291.1499938964844,267.79998779296875,266.4096069335937,282.3209533691406,293.3137512207031,291.1357116699219,1.0,0.1838058233261108,0.996340274810791,0.996340274810791,1.0,1.0,-0.8376062512397766,0.3611131608486175,0.4764930605888366,0.143453910946846,0.0,0.0,0.354483813047409,24.157188415527344,25.0,0.008048583753407,-7442.78955078125,67.7774887084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9266052246094,306.1562805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.63671875,18000.0,0.0,0.0,0.166871577501297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2627753317356109,0.2627798914909363,-4.552619884634623e-06,0.0,0.0001693534286459,0.0,0.0,11.503033638000488,0.0,0.0,0.0,0.3000653982162475,4.0,0.0,1.0
412560,292.9049072265625,297.1499938964844,293.1499938964844,0.0048192678950726,-358.4901123046875,297.6023864746094,0.5645549893379211,0.050000000745058,0.0457169264554977,294.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5645549893379211,0.050000000745058,0.0481421276926994,293.0643615722656,297.1499938964844,293.1499938964844,0.1738313138484954,-2776.19287109375,304.1409606933594,0.977431058883667,0.252401202917099,0.1764692366123199,293.0818176269531,297.1499938964844,293.1499938964844,0.1398880779743194,-3159.47802734375,304.1429443359375,0.9178208112716676,0.2119066715240478,0.2008023709058761,293.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5645549893379211,0.050000000745058,0.2283655107021331,291.1356811523437,291.1499938964844,267.7900085449219,266.40008544921875,282.316650390625,293.3114929199219,291.1357116699219,1.0,0.1840110719203949,0.99632465839386,0.99632465839386,1.0,1.0,-0.8394447565078735,0.3618635535240173,0.4775812327861786,0.1439906954765319,0.0,0.0,0.3554379940032959,24.157974243164062,25.0,-0.0016894728178158,-7462.748046875,68.07417297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92724609375,306.16326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.57421875,18000.0,0.0,0.0,0.1673112213611602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637268006801605,0.2637313604354858,-4.55532699561445e-06,0.0,0.0001697996194707,0.0,0.0,11.55595588684082,0.0,0.0,0.0,0.3002829551696777,4.0,0.0,1.0
412620,292.9007263183594,297.1499938964844,293.1499938964844,0.0048992624506354,-363.83685302734375,297.6990966796875,0.5648046731948853,0.050000000745058,0.0457154065370559,294.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5648046731948853,0.050000000745058,0.048140525817871,293.0648498535156,297.1499938964844,293.1499938964844,0.1756140142679214,-2798.862060546875,304.1410217285156,0.9801539182662964,0.2544678747653961,0.1779102534055709,293.08184814453125,297.1499938964844,293.1499938964844,0.1413018405437469,-3185.018310546875,304.1429443359375,0.9210732579231262,0.2136279940605163,0.202426329255104,293.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5648046731948853,0.050000000745058,0.2283579260110855,291.1356811523437,291.1499938964844,267.7699890136719,266.38116455078125,282.3079528808594,293.3070068359375,291.1356811523437,1.0,0.1844210028648376,0.9962934255599976,0.9962934255599976,1.0,1.0,-0.8431104421615601,0.3633612692356109,0.4797491729259491,0.1450594961643219,0.0,0.0,0.3573480546474457,24.15960121154785,25.0,-0.016146807000041,-7502.669921875,68.668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,306.177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.4375,18000.0,0.0,0.0,0.1681907027959823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2656408846378326,0.2656454443931579,-4.56080033472972e-06,0.0,0.000170692190295,0.0,0.0,11.662782669067385,0.0,0.0,0.0,0.3007223010063171,4.0,0.0,1.0
412680,292.9007263183594,297.1499938964844,293.1499938964844,0.0048992624506354,-363.83685302734375,297.6990966796875,0.5648046731948853,0.050000000745058,0.0457154065370559,294.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5648046731948853,0.050000000745058,0.048140525817871,293.0648498535156,297.1499938964844,293.1499938964844,0.1756140142679214,-2798.862060546875,304.1410217285156,0.9801539182662964,0.2544678747653961,0.1779102534055709,293.08184814453125,297.1499938964844,293.1499938964844,0.1413018405437469,-3185.018310546875,304.1429443359375,0.9210732579231262,0.2136279940605163,0.202426329255104,293.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5648046731948853,0.050000000745058,0.2283579260110855,291.1356811523437,291.1499938964844,267.7699890136719,266.38116455078125,282.3079528808594,293.3070068359375,291.1356811523437,1.0,0.1844210028648376,0.9962934255599976,0.9962934255599976,1.0,1.0,-0.8431104421615601,0.3633612692356109,0.4797491729259491,0.1450594961643219,0.0,0.0,0.3573480546474457,24.15960121154785,25.0,-0.016146807000041,-7502.669921875,68.668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,306.177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.4375,18000.0,0.0,0.0,0.1681907027959823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2656408846378326,0.2656454443931579,-4.56080033472972e-06,0.0,0.000170692190295,0.0,0.0,11.662782669067385,0.0,0.0,0.0,0.3007223010063171,4.0,0.0,1.0
412740,292.8965759277344,297.1499938964844,293.1499938964844,0.0049810358323156,-369.25885009765625,297.7971496582031,0.5650536417961121,0.050000000745058,0.045713897794485,294.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5650536417961121,0.050000000745058,0.0481389351189136,293.0653686523437,297.1499938964844,293.1499938964844,0.1773875504732132,-2821.3642578125,304.1410522460937,0.982775866985321,0.2565191984176636,0.1793405413627624,293.0818786621094,297.1499938964844,293.1499938964844,0.1427161544561386,-3210.51318359375,304.1429443359375,0.9243282079696656,0.2153462022542953,0.204047292470932,293.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5650536417961121,0.050000000745058,0.2283503860235214,291.1356506347656,291.1499938964844,267.75,266.3623046875,282.2991638183594,293.3025207519531,291.1356811523437,1.0,0.1848300844430923,0.9962621927261353,0.9962621927261353,1.0,1.0,-0.8467597365379333,0.3648548722267151,0.4819048643112182,0.1461206525564193,0.0,0.0,0.3592608273029327,24.16133499145508,25.0,-0.0248264651745557,-7542.59716796875,69.26457977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9286804199219,306.1905212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.294921875,18000.0,0.0,0.0,0.1690717339515686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2675705850124359,0.2675751447677612,-4.566358711599605e-06,0.0,0.0001715863181743,0.0,0.0,11.770986557006836,0.0,0.0,0.0,0.3011674582958221,4.0,0.0,1.0
412800,292.8965759277344,297.1499938964844,293.1499938964844,0.0049810358323156,-369.25885009765625,297.7971496582031,0.5650536417961121,0.050000000745058,0.045713897794485,294.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5650536417961121,0.050000000745058,0.0481389351189136,293.0653686523437,297.1499938964844,293.1499938964844,0.1773875504732132,-2821.3642578125,304.1410522460937,0.982775866985321,0.2565191984176636,0.1793405413627624,293.0818786621094,297.1499938964844,293.1499938964844,0.1427161544561386,-3210.51318359375,304.1429443359375,0.9243282079696656,0.2153462022542953,0.204047292470932,293.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5650536417961121,0.050000000745058,0.2283503860235214,291.1356506347656,291.1499938964844,267.75,266.3623046875,282.2991638183594,293.3025207519531,291.1356811523437,1.0,0.1848300844430923,0.9962621927261353,0.9962621927261353,1.0,1.0,-0.8467597365379333,0.3648548722267151,0.4819048643112182,0.1461206525564193,0.0,0.0,0.3592608273029327,24.16133499145508,25.0,-0.0248264651745557,-7542.59716796875,69.26457977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9286804199219,306.1905212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.294921875,18000.0,0.0,0.0,0.1690717339515686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2675705850124359,0.2675751447677612,-4.566358711599605e-06,0.0,0.0001715863181743,0.0,0.0,11.770986557006836,0.0,0.0,0.0,0.3011674582958221,4.0,0.0,1.0
