time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
412860,292.8924560546875,297.1499938964844,293.1499938964844,0.0050645894370973,-374.7525024414063,297.8965148925781,0.565301775932312,0.050000000745058,0.0457123965024948,294.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.565301775932312,0.050000000745058,0.0481373518705368,293.06591796875,297.1499938964844,293.1499938964844,0.1791519373655319,-2843.699951171875,304.1410827636719,0.9852995276451112,0.2585551738739013,0.1807602047920227,293.0819396972656,297.1499938964844,293.1499938964844,0.1441310346126556,-3235.962646484375,304.1429443359375,0.9275748133659364,0.217061385512352,0.2056653648614883,293.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.565301775932312,0.050000000745058,0.2283428758382797,291.1356506347656,291.1499938964844,267.7300109863281,266.34356689453125,282.2902526855469,293.29803466796875,291.1356506347656,1.0,0.1852383017539978,0.9962223768234252,0.9962223768234252,1.0,1.0,-0.8503928780555725,0.3663447201251983,0.4840481281280517,0.1471729725599289,0.0,0.0,0.3611764013767242,24.16316032409668,25.0,-0.0278095640242099,-7582.546875,69.8617935180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9288024902344,306.2038269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17989.150390625,18000.0,0.0,0.0,0.1699556410312652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2695161700248718,0.2695207297801971,-4.57200394521351e-06,0.0,0.0001724833709886,0.0,0.0,11.880598068237305,0.0,0.0,0.0,0.3016185164451599,4.0,0.0,1.0
412920,292.8924560546875,297.1499938964844,293.1499938964844,0.0050645894370973,-374.7525024414063,297.8965148925781,0.565301775932312,0.050000000745058,0.0457123965024948,294.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.565301775932312,0.050000000745058,0.0481373518705368,293.06591796875,297.1499938964844,293.1499938964844,0.1791519373655319,-2843.699951171875,304.1410827636719,0.9852995276451112,0.2585551738739013,0.1807602047920227,293.0819396972656,297.1499938964844,293.1499938964844,0.1441310346126556,-3235.962646484375,304.1429443359375,0.9275748133659364,0.217061385512352,0.2056653648614883,293.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.565301775932312,0.050000000745058,0.2283428758382797,291.1356506347656,291.1499938964844,267.7300109863281,266.34356689453125,282.2902526855469,293.29803466796875,291.1356506347656,1.0,0.1852383017539978,0.9962223768234252,0.9962223768234252,1.0,1.0,-0.8503928780555725,0.3663447201251983,0.4840481281280517,0.1471729725599289,0.0,0.0,0.3611764013767242,24.16316032409668,25.0,-0.0278095640242099,-7582.546875,69.8617935180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9288024902344,306.2038269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17989.150390625,18000.0,0.0,0.0,0.1699556410312652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2695161700248718,0.2695207297801971,-4.57200394521351e-06,0.0,0.0001724833709886,0.0,0.0,11.880598068237305,0.0,0.0,0.0,0.3016185164451599,4.0,0.0,1.0
412980,292.88836669921875,297.1499938964844,293.1499938964844,0.0051500056870281,-380.31939697265625,297.9971923828125,0.565548837184906,0.050000000745058,0.0457109026610851,293.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.565548837184906,0.050000000745058,0.0481357797980308,293.06646728515625,297.1499938964844,293.1499938964844,0.1809062659740448,-2865.859375,304.1411437988281,0.9877263307571412,0.2605750858783722,0.182168647646904,293.0820007324219,297.1499938964844,293.1499938964844,0.1455462723970413,-3261.364013671875,304.1429443359375,0.9308030009269714,0.2187734395265579,0.2072804123163223,293.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.565548837184906,0.050000000745058,0.2283354252576828,291.1356201171875,291.1499938964844,267.7099914550781,266.3249816894531,282.2812194824219,293.2935791015625,291.1356506347656,1.0,0.1856455653905868,0.9961825013160706,0.9961825013160706,1.0,1.0,-0.8540090322494507,0.3678310513496399,0.4861779510974884,0.1482152342796325,0.0,0.0,0.3630943298339844,24.16509056091309,25.0,-0.0259877797216177,-7622.5244140625,70.460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92852783203125,306.2169494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17989.0078125,18000.0,0.0,0.0,0.1708434820175171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2714775502681732,0.2714821100234985,-4.577738764055539e-06,0.0,0.0001733844110276,0.0,0.0,11.991634368896484,0.0,0.0,0.0,0.30207559466362,4.0,0.0,1.0
413040,292.88836669921875,297.1499938964844,293.1499938964844,0.0051500056870281,-380.31939697265625,297.9971923828125,0.565548837184906,0.050000000745058,0.0457109026610851,293.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.565548837184906,0.050000000745058,0.0481357797980308,293.06646728515625,297.1499938964844,293.1499938964844,0.1809062659740448,-2865.859375,304.1411437988281,0.9877263307571412,0.2605750858783722,0.182168647646904,293.0820007324219,297.1499938964844,293.1499938964844,0.1455462723970413,-3261.364013671875,304.1429443359375,0.9308030009269714,0.2187734395265579,0.2072804123163223,293.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.565548837184906,0.050000000745058,0.2283354252576828,291.1356201171875,291.1499938964844,267.7099914550781,266.3249816894531,282.2812194824219,293.2935791015625,291.1356506347656,1.0,0.1856455653905868,0.9961825013160706,0.9961825013160706,1.0,1.0,-0.8540090322494507,0.3678310513496399,0.4861779510974884,0.1482152342796325,0.0,0.0,0.3630943298339844,24.16509056091309,25.0,-0.0259877797216177,-7622.5244140625,70.460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92852783203125,306.2169494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17989.0078125,18000.0,0.0,0.0,0.1708434820175171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2714775502681732,0.2714821100234985,-4.577738764055539e-06,0.0,0.0001733844110276,0.0,0.0,11.991634368896484,0.0,0.0,0.0,0.30207559466362,4.0,0.0,1.0
413100,292.8863525390625,297.1499938964844,293.1499938964844,0.0051934355869889,-383.1305541992188,298.04803466796875,0.5656719207763672,0.050000000745058,0.0457101613283157,293.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5656719207763672,0.050000000745058,0.0481350012123584,293.0667419433594,297.1499938964844,293.1499938964844,0.1817794293165207,-2876.87060546875,304.14117431640625,0.988904058933258,0.2615787982940674,0.1828685253858566,293.08203125,297.1499938964844,293.1499938964844,0.1462540030479431,-3274.04638671875,304.1429138183594,0.9324073791503906,0.2196282744407653,0.2080868035554886,293.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5656719207763672,0.050000000745058,0.2283317148685455,291.1356201171875,291.1499938964844,267.70001220703125,266.31573486328125,282.2766418457031,293.2913513183594,291.1356201171875,1.0,0.1858488172292709,0.9961625933647156,0.9961625933647156,1.0,1.0,-0.8558105230331421,0.3685729503631592,0.4872375726699829,0.1487322300672531,0.0,0.0,0.3640540540218353,24.16609573364257,25.0,-0.0239154212176799,-7642.525390625,70.75981140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92828369140625,306.22344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.9375,18000.0,0.0,0.0,0.1712891459465026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2724640667438507,0.272468626499176,-4.5806400521541946e-06,0.0,0.0001738366991048,0.0,0.0,12.047686576843262,0.0,0.0,0.0,0.3023063838481903,4.0,0.0,1.0
413160,292.88433837890625,297.1499938964844,293.1499938964844,0.005237340927124,-385.9591674804688,298.0992126464844,0.5657947063446045,0.050000000745058,0.0457094199955463,293.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5657947063446045,0.050000000745058,0.048134222626686,293.0670166015625,297.1499938964844,293.1499938964844,0.1826500296592712,-2887.83740234375,304.14117431640625,0.9900586009025574,0.2625784873962402,0.1835656017065048,293.0820617675781,297.1499938964844,293.1499938964844,0.1469618380069732,-3286.717041015625,304.1429138183594,0.9340041875839232,0.2204823791980743,0.2088924646377563,293.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5657947063446045,0.050000000745058,0.2283280193805694,291.1356201171875,291.1499938964844,267.69000244140625,266.3065490722656,282.27203369140625,293.2890930175781,291.1356201171875,1.0,0.1860518306493759,0.9961368441581726,0.9961368441581726,1.0,1.0,-0.8576078414916992,0.369314044713974,0.4882937967777252,0.1492462009191513,0.0,0.0,0.3650141358375549,24.16712188720703,25.0,-0.0207737162709236,-7662.537109375,71.05970764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.927978515625,306.2299194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.865234375,18000.0,0.0,0.0,0.1717360019683838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2734543085098266,0.2734588980674743,-4.583563168125693e-06,0.0,0.0001742902095429,0.0,0.0,12.10408878326416,0.0,0.0,0.0,0.3025386333465576,4.0,0.0,1.0
413220,292.8803405761719,297.1499938964844,293.1499938964844,0.0053266561590135,-391.6715087890625,298.2025756835937,0.5660391449928284,0.050000000745058,0.0457079522311687,293.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5660391449928284,0.050000000745058,0.0481326729059219,293.06756591796875,297.1499938964844,293.1499938964844,0.184382677078247,-2909.628662109375,304.1412353515625,0.9922986030578612,0.2645648717880249,0.1849507242441177,293.0821228027344,297.1499938964844,293.1499938964844,0.1483776420354843,-3312.02099609375,304.1429138183594,0.9371712803840636,0.2221881747245788,0.210501492023468,293.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5660391449928284,0.050000000745058,0.2283206731081009,291.1355895996094,291.1499938964844,267.6700134277344,266.28826904296875,282.2627258300781,293.2846374511719,291.1356201171875,1.0,0.1864570379257202,0.9960852265357972,0.9960852265357972,1.0,1.0,-0.8611890077590942,0.3707939088344574,0.4903950989246368,0.1502646654844284,0.0,0.0,0.3669347167015075,24.16925621032715,25.0,-0.0121090272441506,-7702.59375,71.66020202636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9271850585937,306.2427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.73046875,18000.0,0.0,0.0,0.1726336032152176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2754456400871277,0.2754502296447754,-4.58947670267662e-06,0.0,0.0001752011594362,0.0,0.0,12.21793270111084,0.0,0.0,0.0,0.3030074834823608,4.0,0.0,1.0
413280,292.8803405761719,297.1499938964844,293.1499938964844,0.0053266561590135,-391.6715087890625,298.2025756835937,0.5660391449928284,0.050000000745058,0.0457079522311687,293.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5660391449928284,0.050000000745058,0.0481326729059219,293.06756591796875,297.1499938964844,293.1499938964844,0.184382677078247,-2909.628662109375,304.1412353515625,0.9922986030578612,0.2645648717880249,0.1849507242441177,293.0821228027344,297.1499938964844,293.1499938964844,0.1483776420354843,-3312.02099609375,304.1429138183594,0.9371712803840636,0.2221881747245788,0.210501492023468,293.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5660391449928284,0.050000000745058,0.2283206731081009,291.1355895996094,291.1499938964844,267.6700134277344,266.28826904296875,282.2627258300781,293.2846374511719,291.1356201171875,1.0,0.1864570379257202,0.9960852265357972,0.9960852265357972,1.0,1.0,-0.8611890077590942,0.3707939088344574,0.4903950989246368,0.1502646654844284,0.0,0.0,0.3669347167015075,24.16925621032715,25.0,-0.0121090272441506,-7702.59375,71.66020202636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9271850585937,306.2427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.73046875,18000.0,0.0,0.0,0.1726336032152176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2754456400871277,0.2754502296447754,-4.58947670267662e-06,0.0,0.0001752011594362,0.0,0.0,12.21793270111084,0.0,0.0,0.0,0.3030074834823608,4.0,0.0,1.0
413340,292.8763732910156,297.1499938964844,293.1499938964844,0.0054180263541638,-397.4567565917969,298.3072509765625,0.5662819147109985,0.050000000745058,0.045706495642662,293.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5662819147109985,0.050000000745058,0.0481311380863189,293.06817626953125,297.1499938964844,293.1499938964844,0.186103418469429,-2931.22412109375,304.14129638671875,0.99444842338562,0.2665335536003113,0.1863235086202621,293.08221435546875,297.1499938964844,293.1499938964844,0.1497935950756073,-3337.274658203125,304.1429138183594,0.9402976632118224,0.223890796303749,0.2121074795722961,293.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5662819147109985,0.050000000745058,0.2283134013414383,291.1355895996094,291.1499938964844,267.6499938964844,266.2701721191406,282.2532653808594,293.2802124023437,291.1356201171875,1.0,0.1868611127138137,0.9960336685180664,0.9960336685180664,1.0,1.0,-0.8647517561912537,0.372270792722702,0.4924809336662292,0.151269644498825,0.0,0.0,0.3688550293445587,24.171499252319336,25.0,-0.0023390941787511,-7742.69775390625,72.26155090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9262390136719,306.255615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.59765625,18000.0,0.0,0.0,0.1735364198684692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2774504423141479,0.2774550318717956,-4.595476639224216e-06,0.0,0.0001761174062266,0.0,0.0,12.333121299743652,0.0,0.0,0.0,0.3034820258617401,4.0,0.0,1.0
413400,292.8763732910156,297.1499938964844,293.1499938964844,0.0054180263541638,-397.4567565917969,298.3072509765625,0.5662819147109985,0.050000000745058,0.045706495642662,293.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5662819147109985,0.050000000745058,0.0481311380863189,293.06817626953125,297.1499938964844,293.1499938964844,0.186103418469429,-2931.22412109375,304.14129638671875,0.99444842338562,0.2665335536003113,0.1863235086202621,293.08221435546875,297.1499938964844,293.1499938964844,0.1497935950756073,-3337.274658203125,304.1429138183594,0.9402976632118224,0.223890796303749,0.2121074795722961,293.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5662819147109985,0.050000000745058,0.2283134013414383,291.1355895996094,291.1499938964844,267.6499938964844,266.2701721191406,282.2532653808594,293.2802124023437,291.1356201171875,1.0,0.1868611127138137,0.9960336685180664,0.9960336685180664,1.0,1.0,-0.8647517561912537,0.372270792722702,0.4924809336662292,0.151269644498825,0.0,0.0,0.3688550293445587,24.171499252319336,25.0,-0.0023390941787511,-7742.69775390625,72.26155090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9262390136719,306.255615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.59765625,18000.0,0.0,0.0,0.1735364198684692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2774504423141479,0.2774550318717956,-4.595476639224216e-06,0.0,0.0001761174062266,0.0,0.0,12.333121299743652,0.0,0.0,0.0,0.3034820258617401,4.0,0.0,1.0
413460,292.8724365234375,297.1499938964844,293.1499938964844,0.005511452909559,-403.310546875,298.4131774902344,0.5665231347084045,0.050000000745058,0.0457050502300262,293.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5665231347084045,0.050000000745058,0.0481296181678772,293.0687561035156,297.1499938964844,293.1499938964844,0.1878125369548797,-2952.62939453125,304.141357421875,0.9965117573738098,0.2684848010540008,0.1876842528581619,293.0823059082031,297.1499938964844,293.1499938964844,0.1512098461389541,-3362.480712890625,304.1429138183594,0.943378746509552,0.2255904376506805,0.2137105911970138,293.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5665231347084045,0.050000000745058,0.2283061891794204,291.1355895996094,291.1499938964844,267.6300048828125,266.2522888183594,282.2436218261719,293.2757568359375,291.1356201171875,1.0,0.1872640699148178,0.9959723353385924,0.9959723353385924,1.0,1.0,-0.86829674243927,0.3737451434135437,0.4945515990257263,0.152260273694992,0.0,0.0,0.3707740604877472,24.173831939697266,25.0,0.0079425005242228,-7782.857421875,72.86378479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9252014160156,306.26837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.466796875,18000.0,0.0,0.0,0.1744439601898193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2794677317142486,0.2794723212718963,-4.601560704031726e-06,0.0,0.0001770384405972,0.0,0.0,12.449609756469728,0.0,0.0,0.0,0.3039619922637939,4.0,0.0,1.0
413520,292.8724365234375,297.1499938964844,293.1499938964844,0.005511452909559,-403.310546875,298.4131774902344,0.5665231347084045,0.050000000745058,0.0457050502300262,293.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5665231347084045,0.050000000745058,0.0481296181678772,293.0687561035156,297.1499938964844,293.1499938964844,0.1878125369548797,-2952.62939453125,304.141357421875,0.9965117573738098,0.2684848010540008,0.1876842528581619,293.0823059082031,297.1499938964844,293.1499938964844,0.1512098461389541,-3362.480712890625,304.1429138183594,0.943378746509552,0.2255904376506805,0.2137105911970138,293.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5665231347084045,0.050000000745058,0.2283061891794204,291.1355895996094,291.1499938964844,267.6300048828125,266.2522888183594,282.2436218261719,293.2757568359375,291.1356201171875,1.0,0.1872640699148178,0.9959723353385924,0.9959723353385924,1.0,1.0,-0.86829674243927,0.3737451434135437,0.4945515990257263,0.152260273694992,0.0,0.0,0.3707740604877472,24.173831939697266,25.0,0.0079425005242228,-7782.857421875,72.86378479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9252014160156,306.26837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.466796875,18000.0,0.0,0.0,0.1744439601898193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2794677317142486,0.2794723212718963,-4.601560704031726e-06,0.0,0.0001770384405972,0.0,0.0,12.449609756469728,0.0,0.0,0.0,0.3039619922637939,4.0,0.0,1.0
413580,292.8685302734375,297.1499938964844,293.1499938964844,0.0056069679558277,-409.2298583984375,298.5203857421875,0.5667271018028259,0.050000000745058,0.0457038283348083,293.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5667271018028259,0.050000000745058,0.0481283329427242,293.0693359375,297.1499938964844,293.1499938964844,0.1894222050905227,-2972.7490234375,304.1415710449219,0.9983671307563782,0.2704276740550995,0.1889638453722,293.0823974609375,297.1499938964844,293.1499938964844,0.1526262760162353,-3387.63818359375,304.1429138183594,0.9463549256324768,0.2272873520851135,0.2153111696243286,293.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5667271018028259,0.050000000745058,0.2283000946044922,291.1356506347656,291.1499938964844,267.6099853515625,266.234619140625,282.2337951660156,293.2713317871094,291.1356506347656,1.0,0.1876642704010009,0.9959110021591188,0.9959110021591188,1.0,1.0,-0.8717373609542847,0.3751809000968933,0.4965564906597137,0.153212696313858,0.0,0.0,0.3726877868175506,24.18085479736328,25.0,0.1027194708585739,-7822.72900390625,73.45941925048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241943359375,306.2814025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17988.34765625,18000.0,0.0,0.0,0.1753556430339813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2814953625202179,0.281499981880188,-4.607726168615045e-06,0.0,0.0001779636950232,0.0,0.0,12.56729793548584,0.0,0.0,0.0,0.3044469654560089,4.0,0.0,1.0
413640,292.8685302734375,297.1499938964844,293.1499938964844,0.0056069679558277,-409.2298583984375,298.5203857421875,0.5667271018028259,0.050000000745058,0.0457038283348083,293.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5667271018028259,0.050000000745058,0.0481283329427242,293.0693359375,297.1499938964844,293.1499938964844,0.1894222050905227,-2972.7490234375,304.1415710449219,0.9983671307563782,0.2704276740550995,0.1889638453722,293.0823974609375,297.1499938964844,293.1499938964844,0.1526262760162353,-3387.63818359375,304.1429138183594,0.9463549256324768,0.2272873520851135,0.2153111696243286,293.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5667271018028259,0.050000000745058,0.2283000946044922,291.1356506347656,291.1499938964844,267.6099853515625,266.234619140625,282.2337951660156,293.2713317871094,291.1356506347656,1.0,0.1876642704010009,0.9959110021591188,0.9959110021591188,1.0,1.0,-0.8717373609542847,0.3751809000968933,0.4965564906597137,0.153212696313858,0.0,0.0,0.3726877868175506,24.18085479736328,25.0,0.1027194708585739,-7822.72900390625,73.45941925048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241943359375,306.2814025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17988.34765625,18000.0,0.0,0.0,0.1753556430339813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2814953625202179,0.281499981880188,-4.607726168615045e-06,0.0,0.0001779636950232,0.0,0.0,12.56729793548584,0.0,0.0,0.0,0.3044469654560089,4.0,0.0,1.0
413700,292.8666076660156,297.1499938964844,293.1499938964844,0.0056557594798505,-412.2251586914063,298.5745849609375,0.5667015314102173,0.050000000745058,0.0457039698958396,293.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5667015314102173,0.050000000745058,0.0481284819543361,293.0693054199219,297.1499938964844,293.1499938964844,0.1898916959762573,-2978.451171875,304.1422424316406,0.9987844824790956,0.2714540362358093,0.1893178224563598,293.0824279785156,297.1499938964844,293.1499938964844,0.1533329486846923,-3400.165771484375,304.1429138183594,0.9476274847984314,0.2281359136104583,0.216111809015274,293.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5667015314102173,0.050000000745058,0.2283007949590683,291.1358337402344,291.1499938964844,267.6000061035156,266.22589111328125,282.2287292480469,293.26910400390625,291.1359558105469,1.0,0.1878566592931747,0.9958803057670592,0.9958803057670592,1.0,1.0,-0.8731290698051453,0.3757637143135071,0.4973653554916382,0.1535932421684265,0.0,0.0,0.3736124634742737,24.200634002685547,25.0,0.6171773076057434,-7841.29736328125,73.7259292602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.923828125,306.2888488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.431640625,18000.0,0.0,0.0,0.1758113205432891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2824982702732086,0.2825028896331787,-4.610825271811336e-06,0.0,0.0001784261403372,0.0,0.0,12.625813484191896,0.0,0.0,0.0,0.3046880066394806,4.0,0.0,1.0
413760,292.8646240234375,297.1499938964844,293.1499938964844,0.0057050846517086,-415.2296142578125,298.6293029785156,0.5666040182113647,0.050000000745058,0.0457045398652553,293.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5666040182113647,0.050000000745058,0.0481290817260742,293.0688171386719,297.1499938964844,293.1499938964844,0.1901333928108215,-2981.267822265625,304.1432189941406,0.9988994002342224,0.2725733518600464,0.189491719007492,293.0824584960937,297.1499938964844,293.1499938964844,0.1540358364582061,-3412.605224609375,304.1429443359375,0.9487798810005188,0.2289856970310211,0.216913640499115,293.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5666040182113647,0.050000000745058,0.2283036410808563,291.13641357421875,291.1499938964844,267.5899963378906,266.2171936035156,282.2234802246094,293.266845703125,291.1366577148437,1.0,0.1880410760641098,0.9958454370498656,0.9958454370498656,1.0,1.0,-0.8743066191673279,0.3762589693069458,0.4980476796627044,0.1539098769426345,0.0,0.0,0.374459445476532,24.229228973388672,25.0,1.4818118810653689,-7858.54541015625,73.96978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.923828125,306.2966613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.87890625,18000.0,0.0,0.0,0.1762636750936508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834514081478119,0.283456027507782,-4.613864803104661e-06,0.0,0.0001788852241588,0.0,0.0,12.68177604675293,0.0,0.0,0.0,0.3049186468124389,4.0,0.0,1.0
413820,292.860595703125,297.1499938964844,293.1499938964844,0.0058055762201547,-421.2844543457031,298.7403564453125,0.5663823485374451,0.050000000745058,0.0457058399915695,293.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.5663823485374451,0.050000000745058,0.0481304489076137,293.0663757324219,297.1499938964844,293.1499938964844,0.1903553009033203,-2983.667236328125,304.14508056640625,0.998861849308014,0.2751204669475555,0.1896477937698364,293.0824890136719,297.1499938964844,293.1499938964844,0.1554377973079681,-3437.366943359375,304.1429443359375,0.951024055480957,0.2306914329528808,0.2185224145650863,293.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.5663823485374451,0.050000000745058,0.2283101230859756,291.138427734375,291.1499938964844,267.57000732421875,266.2000427246094,282.21270751953125,293.2623291015625,291.13873291015625,1.0,0.1883875578641891,0.9957756400108336,0.9957756400108336,1.0,1.0,-0.8764356970787048,0.377159833908081,0.4992758631706238,0.1544691920280456,0.0,0.0,0.375866025686264,24.287891387939453,28.0,2.4731040000915527,-7889.37255859375,74.42267608642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9259033203125,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.7578125,18000.0,0.0,0.0,0.177144393324852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2850717902183532,0.2850764095783233,-4.619309038389474e-06,0.0,0.000179779031896,0.0,0.0,12.777880668640137,0.0,0.0,0.0,0.3053168356418609,4.0,0.0,1.0
413880,292.860595703125,297.1499938964844,293.1499938964844,0.0058055762201547,-421.2844543457031,298.7403564453125,0.5663823485374451,0.050000000745058,0.0457058399915695,293.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.5663823485374451,0.050000000745058,0.0481304489076137,293.0663757324219,297.1499938964844,293.1499938964844,0.1903553009033203,-2983.667236328125,304.14508056640625,0.998861849308014,0.2751204669475555,0.1896477937698364,293.0824890136719,297.1499938964844,293.1499938964844,0.1554377973079681,-3437.366943359375,304.1429443359375,0.951024055480957,0.2306914329528808,0.2185224145650863,293.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.5663823485374451,0.050000000745058,0.2283101230859756,291.138427734375,291.1499938964844,267.57000732421875,266.2000427246094,282.21270751953125,293.2623291015625,291.13873291015625,1.0,0.1883875578641891,0.9957756400108336,0.9957756400108336,1.0,1.0,-0.8764356970787048,0.377159833908081,0.4992758631706238,0.1544691920280456,0.0,0.0,0.375866025686264,24.287891387939453,28.0,2.4731040000915527,-7889.37255859375,74.42267608642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9259033203125,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.7578125,18000.0,0.0,0.0,0.177144393324852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2850717902183532,0.2850764095783233,-4.619309038389474e-06,0.0,0.000179779031896,0.0,0.0,12.777880668640137,0.0,0.0,0.0,0.3053168356418609,4.0,0.0,1.0
413940,292.8565979003906,303.1499938964844,293.1499938964844,0.0,-0.0,298.8516845703125,0.5636677145957947,0.0,0.0457220748066902,293.9244384765625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5636677145957947,0.0,0.0481475442647933,293.0657043457031,303.1499938964844,293.1499938964844,0.0,-0.0,304.141357421875,0.9990000128746032,0.0,0.1922214776277542,293.0825500488281,303.1499938964844,293.1499938964844,0.0,-0.0,304.14288330078125,0.9494031071662904,0.0,0.2201472967863083,293.25732421875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5636677145957947,0.0,0.2283912152051925,291.1380310058594,297.1499938964844,267.54998779296875,266.18316650390625,282.2027282714844,293.2577209472656,291.1374206542969,0.0,0.0,0.9957058429718018,0.9957058429718018,1.0,1.0,-0.8816090822219849,0.3793381750583648,0.5022709369659424,0.1558654159307479,0.0,0.0,0.0,24.779916763305664,60.0,-2.688559293746948,-7931.36962890625,76.0549087524414,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9297790527344,306.31512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.580078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2865817546844482,0.2865863740444183,-4.623973836714868e-06,0.0,0.0,0.0,0.0,12.86666488647461,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,292.8565979003906,303.1499938964844,293.1499938964844,0.0,-0.0,298.8516845703125,0.5636677145957947,0.0,0.0457220748066902,293.9244384765625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5636677145957947,0.0,0.0481475442647933,293.0657043457031,303.1499938964844,293.1499938964844,0.0,-0.0,304.141357421875,0.9990000128746032,0.0,0.1922214776277542,293.0825500488281,303.1499938964844,293.1499938964844,0.0,-0.0,304.14288330078125,0.9494031071662904,0.0,0.2201472967863083,293.25732421875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5636677145957947,0.0,0.2283912152051925,291.1380310058594,297.1499938964844,267.54998779296875,266.18316650390625,282.2027282714844,293.2577209472656,291.1374206542969,0.0,0.0,0.9957058429718018,0.9957058429718018,1.0,1.0,-0.8816090822219849,0.3793381750583648,0.5022709369659424,0.1558654159307479,0.0,0.0,0.0,24.779916763305664,60.0,-2.688559293746948,-7931.36962890625,76.0549087524414,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9297790527344,306.31512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.580078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2865817546844482,0.2865863740444183,-4.623973836714868e-06,0.0,0.0,0.0,0.0,12.86666488647461,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.6221923828125,303.1499938964844,293.1499938964844,0.0,-0.0,294.2666931152344,0.0,0.0,0.0002912825148086,293.9251403808594,303.1499938964844,293.1499938964844,0.0,-0.0,291.2203369140625,0.0,0.0,0.0003067345242016,292.3920593261719,303.1499938964844,293.1499938964844,0.0,-0.0,292.9891662597656,0.0,0.0,0.0008078719838522,292.6318664550781,303.1499938964844,293.1499938964844,0.0,-0.0,293.1403503417969,0.0,0.0,0.0009379430557601,293.2187805175781,303.1499938964844,293.1499938964844,0.0,-0.0,291.2048034667969,0.0,0.0,0.0014550165506079,291.2232360839844,297.1499938964844,267.5289001464844,266.16552734375,275.18707275390625,273.7362365722656,291.1347045898437,0.0,0.0,0.3770381510257721,0.3770381510257721,1.0,1.0,-0.0045592933893203,0.0186774246394634,-0.014118131250143,-0.1071256250143051,0.0,0.0,0.0,-0.0392161905765533,60.0,-421.8281555175781,-0.0,-1.4169334008329315e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.180968954096665e-18,-3.1828919422256973e-18,1.9229830803228577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.6221923828125,303.1499938964844,293.1499938964844,0.0,-0.0,294.2666931152344,0.0,0.0,0.0002912825148086,293.9251403808594,303.1499938964844,293.1499938964844,0.0,-0.0,291.2203369140625,0.0,0.0,0.0003067345242016,292.3920593261719,303.1499938964844,293.1499938964844,0.0,-0.0,292.9891662597656,0.0,0.0,0.0008078719838522,292.6318664550781,303.1499938964844,293.1499938964844,0.0,-0.0,293.1403503417969,0.0,0.0,0.0009379430557601,293.2187805175781,303.1499938964844,293.1499938964844,0.0,-0.0,291.2048034667969,0.0,0.0,0.0014550165506079,291.2232360839844,297.1499938964844,267.5289001464844,266.16552734375,275.18707275390625,273.7362365722656,291.1347045898437,0.0,0.0,0.3770381510257721,0.3770381510257721,1.0,1.0,-0.0045592933893203,0.0186774246394634,-0.014118131250143,-0.1071256250143051,0.0,0.0,0.0,-0.0392161905765533,60.0,-421.8281555175781,-0.0,-1.4169334008329315e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.180968954096665e-18,-3.1828919422256973e-18,1.9229830803228577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.5307006835937,303.1499938964844,293.1499938964844,0.0,-0.0,294.2314453125,0.0,0.0,0.0001330705126747,293.9188232421875,303.1499938964844,293.1499938964844,0.0,-0.0,291.2201538085937,0.0,0.0,0.0001401296613039,292.1973571777344,303.1499938964844,293.1499938964844,0.0,-0.0,292.9443664550781,0.0,0.0,0.000120799151773,292.48443603515625,303.1499938964844,293.1499938964844,0.0,-0.0,293.096923828125,0.0,0.0,0.000158914423082,293.1768798828125,303.1499938964844,293.1499938964844,0.0,-0.0,291.2048034667969,0.0,0.0,0.0006647147820331,291.22283935546875,297.1499938964844,267.5175476074219,266.15606689453125,275.0342712402344,269.5853576660156,291.1296691894531,0.0,0.0,0.1590399295091629,0.1590399295091629,1.0,1.0,-0.0014611880760639,0.0036573268007487,-0.0021961387246847,-0.1219556927680969,0.0,0.0,0.0,-0.0281662177294492,60.0,-179.42994689941406,-0.0,-1.455716756026959e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8234435662191432e-20,2.104351355744024e-20,-2.809078501093981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.4638977050781,303.1499938964844,293.1499938964844,0.0,-0.0,294.2054138183594,0.0,0.0,0.000128368352307,293.9052124023437,303.1499938964844,293.1499938964844,0.0,-0.0,291.2200012207031,0.0,0.0,0.0001351780520053,292.0773010253906,303.1499938964844,293.1499938964844,0.0,-0.0,292.9286804199219,0.0,0.0,0.0001003114666673,292.3768920898437,303.1499938964844,293.1499938964844,0.0,-0.0,293.0800476074219,0.0,0.0,0.000135687936563,293.1293640136719,303.1499938964844,293.1499938964844,0.0,-0.0,291.20477294921875,0.0,0.0,0.0006412264774553,291.2225952148437,297.1499938964844,267.5057067871094,266.1462097167969,274.9412841796875,268.19403076171875,291.1254577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689163606613,4.8857909717980894e-08,0.0013688674662262,-0.1257326006889343,0.0,0.0,0.0,-0.0289768073707819,60.0,-79.48509216308594,-0.0,-1.2777476854353156e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.231745718264924e-21,-7.867971542161774e-21,2.636225621948458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.4112548828125,303.1499938964844,293.1499938964844,0.0,-0.0,294.1798400878906,0.0,0.0,0.0001282824377994,293.8865661621094,303.1499938964844,293.1499938964844,0.0,-0.0,291.2198486328125,0.0,0.0,0.0001350875827483,291.9993896484375,303.1499938964844,293.1499938964844,0.0,-0.0,292.9139709472656,0.0,0.0,9.978965681511907e-05,292.2951965332031,303.1499938964844,293.1499938964844,0.0,-0.0,293.06402587890625,0.0,0.0,0.0001351034152321,293.0824584960937,303.1499938964844,293.1499938964844,0.0,-0.0,291.2047424316406,0.0,0.0,0.000640797370579,291.22235107421875,297.1499938964844,267.49334716796875,266.1359558105469,274.8509216308594,267.7273864746094,291.12091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669112231582,4.8768963978318425e-08,0.0013668624451383,-0.1258652806282043,0.0,0.0,0.0,-0.0289896633476018,60.0,-42.90425109863281,-0.0,-1.2739150179186254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.894746359038425e-21,-7.472623638007608e-21,2.577877278969184e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.367919921875,303.1499938964844,293.1499938964844,0.0,-0.0,294.15447998046875,0.0,0.0,0.0001283192104892,293.8652038574219,303.1499938964844,293.1499938964844,0.0,-0.0,291.2196960449219,0.0,0.0,0.0001351263053948,291.94464111328125,303.1499938964844,293.1499938964844,0.0,-0.0,292.8993835449219,0.0,0.0,9.98053583316505e-05,292.23046875,303.1499938964844,293.1499938964844,0.0,-0.0,293.0481872558594,0.0,0.0,0.0001351281389361,293.0390930175781,303.1499938964844,293.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,0.0006409810157492,291.2220764160156,297.1499938964844,267.4804992675781,266.1252746582031,274.7615051269531,267.56512451171875,291.1155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013672702480107,4.8819220666018737e-08,0.0013672214699909,-0.1259940266609192,0.0,0.0,0.0,-0.0290142185986042,60.0,-29.630535125732425,-0.0,-1.2745843491757114e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8934518698473936e-21,-7.473912876540455e-21,2.5804608047446694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.2994079589844,303.1499938964844,293.1499938964844,0.0,-0.0,294.1043395996094,0.0,0.0,0.0001283955934923,293.8210144042969,303.1499938964844,293.1499938964844,0.0,-0.0,291.2193298339844,0.0,0.0,0.0001352067483821,291.8697814941406,303.1499938964844,293.1499938964844,0.0,-0.0,292.8705444335937,0.0,0.0,9.986444638343528e-05,292.13201904296875,303.1499938964844,293.1499938964844,0.0,-0.0,293.0168151855469,0.0,0.0,0.0001352082181256,292.966064453125,303.1499938964844,293.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,0.0006413626251742,291.2215576171875,297.1499938964844,267.4533996582031,266.10284423828125,274.5853576660156,267.4735107421875,291.1025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.09864997863769,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8934199620014985e-21,-7.473941149315298e-21,2.5805213892621903e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.2994079589844,303.1499938964844,293.1499938964844,0.0,-0.0,294.1043395996094,0.0,0.0,0.0001283955934923,293.8210144042969,303.1499938964844,293.1499938964844,0.0,-0.0,291.2193298339844,0.0,0.0,0.0001352067483821,291.8697814941406,303.1499938964844,293.1499938964844,0.0,-0.0,292.8705444335937,0.0,0.0,9.986444638343528e-05,292.13201904296875,303.1499938964844,293.1499938964844,0.0,-0.0,293.0168151855469,0.0,0.0,0.0001352082181256,292.966064453125,303.1499938964844,293.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,0.0006413626251742,291.2215576171875,297.1499938964844,267.4533996582031,266.10284423828125,274.5853576660156,267.4735107421875,291.1025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.09864997863769,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8934199620014985e-21,-7.473941149315298e-21,2.5805213892621903e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,292.2474060058594,303.1499938964844,293.1499938964844,0.0,-0.0,294.05499267578125,0.0,0.0,0.0001284661266254,293.7806701660156,303.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.0,0.0,0.0001352810213575,291.81787109375,303.1499938964844,293.1499938964844,0.0,-0.0,292.8421325683594,0.0,0.0,9.991928527597338e-05,292.05877685546875,303.1499938964844,293.1499938964844,0.0,-0.0,292.9859313964844,0.0,0.0,0.0001352824619971,292.909912109375,303.1499938964844,293.1499938964844,0.0,-0.0,291.2044982910156,0.0,0.0,0.000641714897938,291.2209777832031,297.1499938964844,267.4245300292969,266.0790100097656,274.4126892089844,267.4383544921875,291.0870666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.2593994140625,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,292.2474060058594,303.1499938964844,293.1499938964844,0.0,-0.0,294.05499267578125,0.0,0.0,0.0001284661266254,293.7806701660156,303.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.0,0.0,0.0001352810213575,291.81787109375,303.1499938964844,293.1499938964844,0.0,-0.0,292.8421325683594,0.0,0.0,9.991928527597338e-05,292.05877685546875,303.1499938964844,293.1499938964844,0.0,-0.0,292.9859313964844,0.0,0.0,0.0001352824619971,292.909912109375,303.1499938964844,293.1499938964844,0.0,-0.0,291.2044982910156,0.0,0.0,0.000641714897938,291.2209777832031,297.1499938964844,267.4245300292969,266.0790100097656,274.4126892089844,267.4383544921875,291.0870666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.2593994140625,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,292.20703125,303.1499938964844,293.1499938964844,0.0,-0.0,294.0064392089844,0.0,0.0,0.0001285311300307,293.7464904785156,303.1499938964844,293.1499938964844,0.0,-0.0,291.21856689453125,0.0,0.0,0.0001353494735667,291.7784729003906,303.1499938964844,293.1499938964844,0.0,-0.0,292.8141784667969,0.0,0.0,9.99698240775615e-05,292.00347900390625,303.1499938964844,293.1499938964844,0.0,-0.0,292.9555053710937,0.0,0.0,0.0001353508996544,292.8670349121094,303.1499938964844,293.1499938964844,0.0,-0.0,291.204345703125,0.0,0.0,0.0006420396384783,291.2203369140625,297.1499938964844,267.3940124511719,266.0538024902344,274.2433776855469,267.40777587890625,291.0697326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.16983985900879,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,292.20703125,303.1499938964844,293.1499938964844,0.0,-0.0,294.0064392089844,0.0,0.0,0.0001285311300307,293.7464904785156,303.1499938964844,293.1499938964844,0.0,-0.0,291.21856689453125,0.0,0.0,0.0001353494735667,291.7784729003906,303.1499938964844,293.1499938964844,0.0,-0.0,292.8141784667969,0.0,0.0,9.99698240775615e-05,292.00347900390625,303.1499938964844,293.1499938964844,0.0,-0.0,292.9555053710937,0.0,0.0,0.0001353508996544,292.8670349121094,303.1499938964844,293.1499938964844,0.0,-0.0,291.204345703125,0.0,0.0,0.0006420396384783,291.2203369140625,297.1499938964844,267.3940124511719,266.0538024902344,274.2433776855469,267.40777587890625,291.0697326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.16983985900879,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,292.1752014160156,303.1499938964844,293.1499938964844,0.0,-0.0,293.9586181640625,0.0,0.0,0.0001285904290853,293.7181396484375,303.1499938964844,293.1499938964844,0.0,-0.0,291.2181396484375,0.0,0.0,0.0001354119158349,291.7473449707031,303.1499938964844,293.1499938964844,0.0,-0.0,292.78662109375,0.0,0.0,0.0001000159318209,291.9619445800781,303.1499938964844,293.1499938964844,0.0,-0.0,292.9255676269531,0.0,0.0,0.0001354133273707,292.8341064453125,303.1499938964844,293.1499938964844,0.0,-0.0,291.20416259765625,0.0,0.0,0.0006423358572646,291.2196960449219,297.1499938964844,267.3619079589844,266.0273742675781,274.07733154296875,267.37628173828125,291.0510559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.17817497253418,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,292.1752014160156,303.1499938964844,293.1499938964844,0.0,-0.0,293.9586181640625,0.0,0.0,0.0001285904290853,293.7181396484375,303.1499938964844,293.1499938964844,0.0,-0.0,291.2181396484375,0.0,0.0,0.0001354119158349,291.7473449707031,303.1499938964844,293.1499938964844,0.0,-0.0,292.78662109375,0.0,0.0,0.0001000159318209,291.9619445800781,303.1499938964844,293.1499938964844,0.0,-0.0,292.9255676269531,0.0,0.0,0.0001354133273707,292.8341064453125,303.1499938964844,293.1499938964844,0.0,-0.0,291.20416259765625,0.0,0.0,0.0006423358572646,291.2196960449219,297.1499938964844,267.3619079589844,266.0273742675781,274.07733154296875,267.37628173828125,291.0510559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.17817497253418,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
