time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
414900,292.16180419921875,303.1499938964844,293.1499938964844,0.0,-0.0,293.9349975585937,0.0,0.0,0.0001286176702706,293.70587158203125,303.1499938964844,293.1499938964844,0.0,-0.0,291.2178955078125,0.0,0.0,0.0001354405976599,291.7341003417969,303.1499938964844,293.1499938964844,0.0,-0.0,292.77301025390625,0.0,0.0,0.0001000370975816,291.9450378417969,303.1499938964844,293.1499938964844,0.0,-0.0,292.9107666015625,0.0,0.0,0.0001354419800918,292.8205261230469,303.1499938964844,293.1499938964844,0.0,-0.0,291.2040405273437,0.0,0.0,0.0006424718885682,291.2193298339844,297.1499938964844,267.3453063964844,266.01373291015625,273.9955139160156,267.3599853515625,291.04132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.9190891360240136e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-22.18805503845215,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,292.1497497558594,303.1499938964844,293.1499938964844,0.0,-0.0,293.9115600585937,0.0,0.0,0.0001286431506741,293.69464111328125,303.1499938964844,293.1499938964844,0.0,-0.0,291.2176513671875,0.0,0.0,0.0001354674313915,291.7221374511719,303.1499938964844,293.1499938964844,0.0,-0.0,292.7594909667969,0.0,0.0,0.0001000569172902,291.9301452636719,303.1499938964844,293.1499938964844,0.0,-0.0,292.89605712890625,0.0,0.0,0.0001354688138235,292.8085327148437,303.1499938964844,293.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,0.0006425991887226,291.2189636230469,297.1499938964844,267.328369140625,265.9997863769531,273.9144592285156,267.3433532714844,291.0313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-22.19867706298828,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,292.12896728515625,303.1499938964844,293.1499938964844,0.0,-0.0,293.865234375,0.0,0.0,0.0001286885526496,293.6748962402344,303.1499938964844,293.1499938964844,0.0,-0.0,291.2171325683594,0.0,0.0,0.0001355152344331,291.7013244628906,303.1499938964844,293.1499938964844,0.0,-0.0,292.73272705078125,0.0,0.0,0.0001000921984086,291.9051513671875,303.1499938964844,293.1499938964844,0.0,-0.0,292.86700439453125,0.0,0.0,0.0001355165877612,292.78826904296875,303.1499938964844,293.1499938964844,0.0,-0.0,291.20361328125,0.0,0.0,0.0006428259657695,291.2181701660156,297.1499938964844,267.2934875488281,265.9711608886719,273.7546081542969,267.3090515136719,291.0110168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.22018241882324,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,292.12896728515625,303.1499938964844,293.1499938964844,0.0,-0.0,293.865234375,0.0,0.0,0.0001286885526496,293.6748962402344,303.1499938964844,293.1499938964844,0.0,-0.0,291.2171325683594,0.0,0.0,0.0001355152344331,291.7013244628906,303.1499938964844,293.1499938964844,0.0,-0.0,292.73272705078125,0.0,0.0,0.0001000921984086,291.9051513671875,303.1499938964844,293.1499938964844,0.0,-0.0,292.86700439453125,0.0,0.0,0.0001355165877612,292.78826904296875,303.1499938964844,293.1499938964844,0.0,-0.0,291.20361328125,0.0,0.0,0.0006428259657695,291.2181701660156,297.1499938964844,267.2934875488281,265.9711608886719,273.7546081542969,267.3090515136719,291.0110168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.22018241882324,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,292.1116943359375,303.1499938964844,293.1499938964844,0.0,-0.0,293.8196105957031,0.0,0.0,0.0001287260238314,293.657958984375,303.1499938964844,293.1499938964844,0.0,-0.0,291.216552734375,0.0,0.0,0.0001355546992272,291.6837463378906,303.1499938964844,293.1499938964844,0.0,-0.0,292.7063903808594,0.0,0.0,0.000100121324067,291.8849182128906,303.1499938964844,293.1499938964844,0.0,-0.0,292.8383483886719,0.0,0.0,0.0001355560234514,292.7718811035156,303.1499938964844,293.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,0.0006430131033994,291.21734619140625,297.1499938964844,267.2574157714844,265.9415588378906,273.5977478027344,267.2734680175781,290.9901733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.0292652864009141,60.0,-22.241247177124023,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415200,292.1116943359375,303.1499938964844,293.1499938964844,0.0,-0.0,293.8196105957031,0.0,0.0,0.0001287260238314,293.657958984375,303.1499938964844,293.1499938964844,0.0,-0.0,291.216552734375,0.0,0.0,0.0001355546992272,291.6837463378906,303.1499938964844,293.1499938964844,0.0,-0.0,292.7063903808594,0.0,0.0,0.000100121324067,291.8849182128906,303.1499938964844,293.1499938964844,0.0,-0.0,292.8383483886719,0.0,0.0,0.0001355560234514,292.7718811035156,303.1499938964844,293.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,0.0006430131033994,291.21734619140625,297.1499938964844,267.2574157714844,265.9415588378906,273.5977478027344,267.2734680175781,290.9901733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.0292652864009141,60.0,-22.241247177124023,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415260,292.096923828125,303.1499938964844,293.1499938964844,0.0,-0.0,293.7746887207031,0.0,0.0,0.0001287551276618,293.64306640625,303.1499938964844,293.1499938964844,0.0,-0.0,291.2159118652344,0.0,0.0,0.0001355853455606,291.6685791015625,303.1499938964844,293.1499938964844,0.0,-0.0,292.6803894042969,0.0,0.0,0.0001001439450192,291.8680419921875,303.1499938964844,293.1499938964844,0.0,-0.0,292.81011962890625,0.0,0.0,0.000135586655233,292.75830078125,303.1499938964844,293.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,0.0006431585061363,291.2164306640625,297.1499938964844,267.22021484375,265.9110717773437,273.4437255859375,267.2367553710937,290.96905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.261688232421875,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415320,292.096923828125,303.1499938964844,293.1499938964844,0.0,-0.0,293.7746887207031,0.0,0.0,0.0001287551276618,293.64306640625,303.1499938964844,293.1499938964844,0.0,-0.0,291.2159118652344,0.0,0.0,0.0001355853455606,291.6685791015625,303.1499938964844,293.1499938964844,0.0,-0.0,292.6803894042969,0.0,0.0,0.0001001439450192,291.8680419921875,303.1499938964844,293.1499938964844,0.0,-0.0,292.81011962890625,0.0,0.0,0.000135586655233,292.75830078125,303.1499938964844,293.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,0.0006431585061363,291.2164306640625,297.1499938964844,267.22021484375,265.9110717773437,273.4437255859375,267.2367553710937,290.96905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.261688232421875,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,292.0840759277344,303.1499938964844,293.1499938964844,0.0,-0.0,293.7304382324219,0.0,0.0,0.0001287755731027,293.6297302246094,303.1499938964844,293.1499938964844,0.0,-0.0,291.2152099609375,0.0,0.0,0.0001356068823952,291.6552124023437,303.1499938964844,293.1499938964844,0.0,-0.0,292.65478515625,0.0,0.0,0.0001001598284346,291.8536071777344,303.1499938964844,293.1499938964844,0.0,-0.0,292.78228759765625,0.0,0.0,0.0001356081629637,292.74676513671875,303.1499938964844,293.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,0.0006432606605812,291.2154235839844,297.1499938964844,267.1820068359375,265.8797912597656,273.2925109863281,267.198974609375,290.94781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.28146743774414,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,292.0840759277344,303.1499938964844,293.1499938964844,0.0,-0.0,293.7304382324219,0.0,0.0,0.0001287755731027,293.6297302246094,303.1499938964844,293.1499938964844,0.0,-0.0,291.2152099609375,0.0,0.0,0.0001356068823952,291.6552124023437,303.1499938964844,293.1499938964844,0.0,-0.0,292.65478515625,0.0,0.0,0.0001001598284346,291.8536071777344,303.1499938964844,293.1499938964844,0.0,-0.0,292.78228759765625,0.0,0.0,0.0001356081629637,292.74676513671875,303.1499938964844,293.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,0.0006432606605812,291.2154235839844,297.1499938964844,267.1820068359375,265.8797912597656,273.2925109863281,267.198974609375,290.94781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.28146743774414,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,292.0782165527344,303.1499938964844,293.1499938964844,0.0,-0.0,293.70855712890625,0.0,0.0,0.0001287824998144,293.6235046386719,303.1499938964844,293.1499938964844,0.0,-0.0,291.21484375,0.0,0.0,0.0001356141729047,291.6490783691406,303.1499938964844,293.1499938964844,0.0,-0.0,292.64208984375,0.0,0.0,0.0001001652053673,291.8470764160156,303.1499938964844,293.1499938964844,0.0,-0.0,292.7685241699219,0.0,0.0,0.0001356154389213,292.7416076660156,303.1499938964844,293.1499938964844,0.0,-0.0,291.2021484375,0.0,0.0,0.0006432952359318,291.2148742675781,297.1499938964844,267.1625671386719,265.8638610839844,273.2179260253906,267.17974853515625,290.93719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721976429224,4.9395854517797495e-08,0.0013721482828259,-0.1274700611829757,0.0,0.0,0.0,-0.0293000638484954,60.0,-22.291099548339844,-0.0,-1.2837872986892762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,292.0726318359375,303.1499938964844,293.1499938964844,0.0,-0.0,293.6868591308594,0.0,0.0,0.000128787200083,293.6175231933594,303.1499938964844,293.1499938964844,0.0,-0.0,291.2144775390625,0.0,0.0,0.0001356191205559,291.6432189941406,303.1499938964844,293.1499938964844,0.0,-0.0,292.6295166015625,0.0,0.0,0.000100168857898,291.8409423828125,303.1499938964844,293.1499938964844,0.0,-0.0,292.7548522949219,0.0,0.0,0.0001356203865725,292.7367248535156,303.1499938964844,293.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,0.0006433187518268,291.2143249511719,297.1499938964844,267.1429138183594,265.8478088378906,273.1440124511719,267.1602783203125,290.92657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722473522648,4.9401673862803364e-08,0.0013721979921683,-0.1274849474430084,0.0,0.0,0.0,-0.0293029472231864,60.0,-22.30055809020996,-0.0,-1.2838802376791136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,292.0622253417969,303.1499938964844,293.1499938964844,0.0,-0.0,293.6439514160156,0.0,0.0,0.0001287899794988,293.6061706542969,303.1499938964844,293.1499938964844,0.0,-0.0,291.213623046875,0.0,0.0,0.0001356220454908,291.6322326660156,303.1499938964844,293.1499938964844,0.0,-0.0,292.6045837402344,0.0,0.0,0.0001001710043055,291.8295593261719,303.1499938964844,293.1499938964844,0.0,-0.0,292.7278137207031,0.0,0.0,0.0001356232969556,292.727783203125,303.1499938964844,293.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,0.0006433326052501,291.213134765625,297.1499938964844,267.10302734375,265.8152160644531,272.9981384277344,267.1207275390625,290.9053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046180158853,60.0,-22.31893348693848,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,292.0622253417969,303.1499938964844,293.1499938964844,0.0,-0.0,293.6439514160156,0.0,0.0,0.0001287899794988,293.6061706542969,303.1499938964844,293.1499938964844,0.0,-0.0,291.213623046875,0.0,0.0,0.0001356220454908,291.6322326660156,303.1499938964844,293.1499938964844,0.0,-0.0,292.6045837402344,0.0,0.0,0.0001001710043055,291.8295593261719,303.1499938964844,293.1499938964844,0.0,-0.0,292.7278137207031,0.0,0.0,0.0001356232969556,292.727783203125,303.1499938964844,293.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,0.0006433326052501,291.213134765625,297.1499938964844,267.10302734375,265.8152160644531,272.9981384277344,267.1207275390625,290.9053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046180158853,60.0,-22.31893348693848,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,292.0526123046875,303.1499938964844,293.1499938964844,0.0,-0.0,293.6016845703125,0.0,0.0,0.0001287858758587,293.59539794921875,303.1499938964844,293.1499938964844,0.0,-0.0,291.21270751953125,0.0,0.0,0.000135617723572,291.6220397949219,303.1499938964844,293.1499938964844,0.0,-0.0,292.5800170898437,0.0,0.0,0.0001001677883323,291.81915283203125,303.1499938964844,293.1499938964844,0.0,-0.0,292.7011413574219,0.0,0.0,0.0001356189459329,292.7196350097656,303.1499938964844,293.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,0.0006433121161535,291.2118530273437,297.1499938964844,267.0625,265.7821350097656,272.8548278808594,267.0805053710937,290.8843688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.336650848388672,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,292.0526123046875,303.1499938964844,293.1499938964844,0.0,-0.0,293.6016845703125,0.0,0.0,0.0001287858758587,293.59539794921875,303.1499938964844,293.1499938964844,0.0,-0.0,291.21270751953125,0.0,0.0,0.000135617723572,291.6220397949219,303.1499938964844,293.1499938964844,0.0,-0.0,292.5800170898437,0.0,0.0,0.0001001677883323,291.81915283203125,303.1499938964844,293.1499938964844,0.0,-0.0,292.7011413574219,0.0,0.0,0.0001356189459329,292.7196350097656,303.1499938964844,293.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,0.0006433121161535,291.2118530273437,297.1499938964844,267.0625,265.7821350097656,272.8548278808594,267.0805053710937,290.8843688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.336650848388672,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,292.0435791015625,303.1499938964844,293.1499938964844,0.0,-0.0,293.5600280761719,0.0,0.0,0.0001287842460442,293.58514404296875,303.1499938964844,293.1499938964844,0.0,-0.0,291.21173095703125,0.0,0.0,0.000135616006446,291.6124267578125,303.1499938964844,293.1499938964844,0.0,-0.0,292.5557556152344,0.0,0.0,0.0001001665077637,291.8094787597656,303.1499938964844,293.1499938964844,0.0,-0.0,292.6748046875,0.0,0.0,0.000135617214255,292.7121276855469,303.1499938964844,293.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,0.000643303967081,291.2104797363281,297.1499938964844,267.0213928222656,265.7486267089844,272.7140197753906,267.0396423339844,290.863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.93977125870515e-08,0.0013721641153097,-0.1274748146533966,0.0,0.0,0.0,-0.0293009839951992,60.0,-22.35472869873047,-0.0,-1.2838168572670838e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,292.0435791015625,303.1499938964844,293.1499938964844,0.0,-0.0,293.5600280761719,0.0,0.0,0.0001287842460442,293.58514404296875,303.1499938964844,293.1499938964844,0.0,-0.0,291.21173095703125,0.0,0.0,0.000135616006446,291.6124267578125,303.1499938964844,293.1499938964844,0.0,-0.0,292.5557556152344,0.0,0.0,0.0001001665077637,291.8094787597656,303.1499938964844,293.1499938964844,0.0,-0.0,292.6748046875,0.0,0.0,0.000135617214255,292.7121276855469,303.1499938964844,293.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,0.000643303967081,291.2104797363281,297.1499938964844,267.0213928222656,265.7486267089844,272.7140197753906,267.0396423339844,290.863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.93977125870515e-08,0.0013721641153097,-0.1274748146533966,0.0,0.0,0.0,-0.0293009839951992,60.0,-22.35472869873047,-0.0,-1.2838168572670838e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,292.0350036621094,303.1499938964844,293.1499938964844,0.0,-0.0,293.5189819335937,0.0,0.0,0.0001287832274101,293.5752258300781,303.1499938964844,293.1499938964844,0.0,-0.0,291.2106628417969,0.0,0.0,0.0001356149441562,291.6032409667969,303.1499938964844,293.1499938964844,0.0,-0.0,292.53179931640625,0.0,0.0,0.0001001657001324,291.80035400390625,303.1499938964844,293.1499938964844,0.0,-0.0,292.6488342285156,0.0,0.0,0.0001356161228613,292.705078125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,0.0006432989030145,291.208984375,297.1499938964844,266.9798583984375,265.7147827148437,272.5756225585937,266.9983215332031,290.8428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.37371826171875,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,292.0350036621094,303.1499938964844,293.1499938964844,0.0,-0.0,293.5189819335937,0.0,0.0,0.0001287832274101,293.5752258300781,303.1499938964844,293.1499938964844,0.0,-0.0,291.2106628417969,0.0,0.0,0.0001356149441562,291.6032409667969,303.1499938964844,293.1499938964844,0.0,-0.0,292.53179931640625,0.0,0.0,0.0001001657001324,291.80035400390625,303.1499938964844,293.1499938964844,0.0,-0.0,292.6488342285156,0.0,0.0,0.0001356161228613,292.705078125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,0.0006432989030145,291.208984375,297.1499938964844,266.9798583984375,265.7147827148437,272.5756225585937,266.9983215332031,290.8428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.37371826171875,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,292.03082275390625,303.1499938964844,293.1499938964844,0.0,-0.0,293.4986877441406,0.0,0.0,0.0001287817722186,293.57037353515625,303.1499938964844,293.1499938964844,0.0,-0.0,291.2100830078125,0.0,0.0,0.0001356134162051,291.5987854003906,303.1499938964844,293.1499938964844,0.0,-0.0,292.5199279785156,0.0,0.0,0.0001001645650831,291.79595947265625,303.1499938964844,293.1499938964844,0.0,-0.0,292.635986328125,0.0,0.0,0.0001356145803583,292.70166015625,303.1499938964844,293.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,0.0006432916270568,291.20819091796875,297.1499938964844,266.958984375,265.69775390625,272.5072937011719,266.9774780273437,290.8326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721861178055,4.9394500933885865e-08,0.001372136757709,-0.1274666041135788,0.0,0.0,0.0,-0.0292993932962417,60.0,-22.38339805603028,-0.0,-1.283765556081562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,292.0267333984375,303.1499938964844,293.1499938964844,0.0,-0.0,293.4785461425781,0.0,0.0,0.0001287791092181,293.5655822753906,303.1499938964844,293.1499938964844,0.0,-0.0,291.2095031738281,0.0,0.0,0.0001356106076855,291.59442138671875,303.1499938964844,293.1499938964844,0.0,-0.0,292.5081481933594,0.0,0.0,0.0001001624768832,291.7916564941406,303.1499938964844,293.1499938964844,0.0,-0.0,292.6231994628906,0.0,0.0,0.0001356117572868,292.6983642578125,303.1499938964844,293.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,0.0006432782975025,291.2073669433594,297.1499938964844,266.93798828125,265.6806945800781,272.4395751953125,266.9565734863281,290.82244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001372157363221,4.93911294086047e-08,0.0013721078867092,-0.1274579763412475,0.0,0.0,0.0,-0.0292977206408977,60.0,-22.39307975769043,-0.0,-1.2837116969421913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,292.0187683105469,303.1499938964844,293.1499938964844,0.0,-0.0,293.4386901855469,0.0,0.0,0.0001287685299757,293.5561828613281,303.1499938964844,293.1499938964844,0.0,-0.0,291.208251953125,0.0,0.0,0.0001355994609184,291.5859375,303.1499938964844,293.1499938964844,0.0,-0.0,292.4848022460937,0.0,0.0,0.0001001542332232,291.7832946777344,303.1499938964844,293.1499938964844,0.0,-0.0,292.597900390625,0.0,0.0,0.0001356005959678,292.69195556640625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,0.0006432254449464,291.20562744140625,297.1499938964844,266.8959045410156,265.6464538574219,272.3057861328125,266.9145812988281,290.8022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.412107467651367,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,292.0187683105469,303.1499938964844,293.1499938964844,0.0,-0.0,293.4386901855469,0.0,0.0,0.0001287685299757,293.5561828613281,303.1499938964844,293.1499938964844,0.0,-0.0,291.208251953125,0.0,0.0,0.0001355994609184,291.5859375,303.1499938964844,293.1499938964844,0.0,-0.0,292.4848022460937,0.0,0.0,0.0001001542332232,291.7832946777344,303.1499938964844,293.1499938964844,0.0,-0.0,292.597900390625,0.0,0.0,0.0001356005959678,292.69195556640625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,0.0006432254449464,291.20562744140625,297.1499938964844,266.8959045410156,265.6464538574219,272.3057861328125,266.9145812988281,290.8022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.412107467651367,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,292.01104736328125,303.1499938964844,293.1499938964844,0.0,-0.0,293.3993835449219,0.0,0.0,0.0001287487684749,293.5469665527344,303.1499938964844,293.1499938964844,0.0,-0.0,291.2069091796875,0.0,0.0,0.0001355786662315,291.5777893066406,303.1499938964844,293.1499938964844,0.0,-0.0,292.46173095703125,0.0,0.0,0.0001001388518488,291.7752380371094,303.1499938964844,293.1499938964844,0.0,-0.0,292.5729064941406,0.0,0.0,0.000135579786729,292.6857604980469,303.1499938964844,293.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,0.0006431267829611,291.20379638671875,297.1499938964844,266.85369873046875,265.6121826171875,272.1742553710937,266.8724365234375,290.7823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718326808884,4.935314734666465e-08,0.001371783320792,-0.1273607611656189,0.0,0.0,0.0,-0.0292788930237293,60.0,-22.4301815032959,-0.0,-1.2831043250116636e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,292.01104736328125,303.1499938964844,293.1499938964844,0.0,-0.0,293.3993835449219,0.0,0.0,0.0001287487684749,293.5469665527344,303.1499938964844,293.1499938964844,0.0,-0.0,291.2069091796875,0.0,0.0,0.0001355786662315,291.5777893066406,303.1499938964844,293.1499938964844,0.0,-0.0,292.46173095703125,0.0,0.0,0.0001001388518488,291.7752380371094,303.1499938964844,293.1499938964844,0.0,-0.0,292.5729064941406,0.0,0.0,0.000135579786729,292.6857604980469,303.1499938964844,293.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,0.0006431267829611,291.20379638671875,297.1499938964844,266.85369873046875,265.6121826171875,272.1742553710937,266.8724365234375,290.7823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718326808884,4.935314734666465e-08,0.001371783320792,-0.1273607611656189,0.0,0.0,0.0,-0.0292788930237293,60.0,-22.4301815032959,-0.0,-1.2831043250116636e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,292.0035705566406,303.1499938964844,293.1499938964844,0.0,-0.0,293.36065673828125,0.0,0.0,0.000128718020278,293.5378723144531,303.1499938964844,293.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,0.0001355462591163,291.5699157714844,303.1499938964844,293.1499938964844,0.0,-0.0,292.43896484375,0.0,0.0,0.0001001149139483,291.7674865722656,303.1499938964844,293.1499938964844,0.0,-0.0,292.5482177734375,0.0,0.0,0.0001355473650619,292.6797790527344,303.1499938964844,293.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,0.0006429731147363,291.2018127441406,297.1499938964844,266.8114929199219,265.57794189453125,272.0448913574219,266.83026123046875,290.7626037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.931471764280104e-08,0.0013714549131691,-0.1272624135017395,0.0,0.0,0.0,-0.0292598418891429,60.0,-22.4467887878418,-0.0,-1.2824898476537785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,292.0035705566406,303.1499938964844,293.1499938964844,0.0,-0.0,293.36065673828125,0.0,0.0,0.000128718020278,293.5378723144531,303.1499938964844,293.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,0.0001355462591163,291.5699157714844,303.1499938964844,293.1499938964844,0.0,-0.0,292.43896484375,0.0,0.0,0.0001001149139483,291.7674865722656,303.1499938964844,293.1499938964844,0.0,-0.0,292.5482177734375,0.0,0.0,0.0001355473650619,292.6797790527344,303.1499938964844,293.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,0.0006429731147363,291.2018127441406,297.1499938964844,266.8114929199219,265.57794189453125,272.0448913574219,266.83026123046875,290.7626037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.931471764280104e-08,0.0013714549131691,-0.1272624135017395,0.0,0.0,0.0,-0.0292598418891429,60.0,-22.4467887878418,-0.0,-1.2824898476537785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.996337890625,303.1499938964844,293.1499938964844,0.0,-0.0,293.32244873046875,0.0,0.0,0.0001286753249587,293.5289611816406,303.1499938964844,293.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,0.0001355013082502,291.56231689453125,303.1499938964844,293.1499938964844,0.0,-0.0,292.4164428710937,0.0,0.0,0.0001000816919258,291.75994873046875,303.1499938964844,293.1499938964844,0.0,-0.0,292.5238342285156,0.0,0.0,0.0001355023996438,292.6739807128906,303.1499938964844,293.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,0.0006427599000744,291.19970703125,297.1499938964844,266.7694091796875,265.5438537597656,271.9176940917969,266.7881164550781,290.7431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.461570739746094,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.996337890625,303.1499938964844,293.1499938964844,0.0,-0.0,293.32244873046875,0.0,0.0,0.0001286753249587,293.5289611816406,303.1499938964844,293.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,0.0001355013082502,291.56231689453125,303.1499938964844,293.1499938964844,0.0,-0.0,292.4164428710937,0.0,0.0,0.0001000816919258,291.75994873046875,303.1499938964844,293.1499938964844,0.0,-0.0,292.5238342285156,0.0,0.0,0.0001355023996438,292.6739807128906,303.1499938964844,293.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,0.0006427599000744,291.19970703125,297.1499938964844,266.7694091796875,265.5438537597656,271.9176940917969,266.7881164550781,290.7431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.461570739746094,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.9927978515625,303.1499938964844,293.1499938964844,0.0,-0.0,293.3035583496094,0.0,0.0,0.0001286494807573,293.5245361328125,303.1499938964844,293.1499938964844,0.0,-0.0,291.203125,0.0,0.0,0.0001354740961687,291.55865478515625,303.1499938964844,293.1499938964844,0.0,-0.0,292.4052734375,0.0,0.0,0.0001000615884549,291.7562866210937,303.1499938964844,293.1499938964844,0.0,-0.0,292.51177978515625,0.0,0.0,0.0001354751730104,292.671142578125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,0.0006426307954825,291.1986083984375,297.1499938964844,266.7484436035156,265.52685546875,271.8548889160156,266.7671203613281,290.73345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707730686292,4.9229164744701854e-08,0.001370723824948,-0.1270434558391571,0.0,0.0,0.0,-0.0292174313217401,60.0,-22.46820068359375,-0.0,-1.281122621321629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.98931884765625,303.1499938964844,293.1499938964844,0.0,-0.0,293.2847900390625,0.0,0.0,0.0001286207552766,293.5201416015625,303.1499938964844,293.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,0.000135443842737,291.5550231933594,303.1499938964844,293.1499938964844,0.0,-0.0,292.3941955566406,0.0,0.0,0.0001000392367132,291.752685546875,303.1499938964844,293.1499938964844,0.0,-0.0,292.499755859375,0.0,0.0,0.0001354449050268,292.6683349609375,303.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,0.0006424873135983,291.1974792480469,297.1499938964844,266.7275390625,265.50994873046875,271.7926025390625,266.7461853027344,290.7238464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704666635021,4.919331075825539e-08,0.001370417419821,-0.1269516944885254,0.0,0.0,0.0,-0.0291996579617261,60.0,-22.47431182861328,-0.0,-1.280549781768059e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.98248291015625,303.1499938964844,293.1499938964844,0.0,-0.0,293.2476501464844,0.0,0.0,0.0001285552425542,293.5114440917969,303.1499938964844,293.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,0.0001353748666588,291.5479736328125,303.1499938964844,293.1499938964844,0.0,-0.0,292.3721923828125,0.0,0.0,9.998826863011344e-05,291.7456359863281,303.1499938964844,293.1499938964844,0.0,-0.0,292.4759826660156,0.0,0.0,0.0001353759143967,292.6628723144531,303.1499938964844,293.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,0.0006421600701287,291.19512939453125,297.1499938964844,266.6860046386719,265.4764099121094,271.6695861816406,266.7045288085937,290.7048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697680551558,4.911157702736092e-08,0.00136971892789,-0.1267424821853637,0.0,0.0,0.0,-0.0291591417044401,60.0,-22.48499298095703,-0.0,-1.279244656871015e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.98248291015625,303.1499938964844,293.1499938964844,0.0,-0.0,293.2476501464844,0.0,0.0,0.0001285552425542,293.5114440917969,303.1499938964844,293.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,0.0001353748666588,291.5479736328125,303.1499938964844,293.1499938964844,0.0,-0.0,292.3721923828125,0.0,0.0,9.998826863011344e-05,291.7456359863281,303.1499938964844,293.1499938964844,0.0,-0.0,292.4759826660156,0.0,0.0,0.0001353759143967,292.6628723144531,303.1499938964844,293.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,0.0006421600701287,291.19512939453125,297.1499938964844,266.6860046386719,265.4764099121094,271.6695861816406,266.7045288085937,290.7048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697680551558,4.911157702736092e-08,0.00136971892789,-0.1267424821853637,0.0,0.0,0.0,-0.0291591417044401,60.0,-22.48499298095703,-0.0,-1.279244656871015e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.9758605957031,303.1499938964844,293.1499938964844,0.0,-0.0,293.2110595703125,0.0,0.0,0.0001284805621253,293.5028381347656,303.1499938964844,293.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,0.000135296213557,291.5411071777344,303.1499938964844,293.1499938964844,0.0,-0.0,292.3504333496094,0.0,0.0,9.99301701085642e-05,291.73883056640625,303.1499938964844,293.1499938964844,0.0,-0.0,292.45245361328125,0.0,0.0,0.0001352972467429,292.65753173828125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,0.0006417870172299,291.192626953125,297.1499938964844,266.6448974609375,265.4432678222656,271.54864501953125,266.6632385253906,290.6859436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.9018396452993336e-08,0.0013689225306734,-0.1265039592981338,0.0,0.0,0.0,-0.0291129499673843,60.0,-22.49372291564941,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.9758605957031,303.1499938964844,293.1499938964844,0.0,-0.0,293.2110595703125,0.0,0.0,0.0001284805621253,293.5028381347656,303.1499938964844,293.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,0.000135296213557,291.5411071777344,303.1499938964844,293.1499938964844,0.0,-0.0,292.3504333496094,0.0,0.0,9.99301701085642e-05,291.73883056640625,303.1499938964844,293.1499938964844,0.0,-0.0,292.45245361328125,0.0,0.0,0.0001352972467429,292.65753173828125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,0.0006417870172299,291.192626953125,297.1499938964844,266.6448974609375,265.4432678222656,271.54864501953125,266.6632385253906,290.6859436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.9018396452993336e-08,0.0013689225306734,-0.1265039592981338,0.0,0.0,0.0,-0.0291129499673843,60.0,-22.49372291564941,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.9693908691406,303.1499938964844,293.1499938964844,0.0,-0.0,293.1749572753906,0.0,0.0,0.000128398896777,293.4943542480469,303.1499938964844,293.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,0.0001352102262899,291.5344543457031,303.1499938964844,293.1499938964844,0.0,-0.0,292.3289489746094,0.0,0.0,9.986663644667716e-05,291.7322082519531,303.1499938964844,293.1499938964844,0.0,-0.0,292.4292297363281,0.0,0.0,0.000135211230372,292.6523132324219,303.1499938964844,293.1499938964844,0.0,-0.0,291.1866455078125,0.0,0.0,0.0006413790979422,291.1899719238281,297.1499938964844,266.6043701171875,265.41064453125,271.4296875,266.6224975585937,290.6672668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681008713319,4.8916525940967423e-08,0.0013680519768968,-0.1262431591749191,0.0,0.0,0.0,-0.0290624499320983,60.0,-22.500707626342773,-0.0,-1.276132479688386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.9693908691406,303.1499938964844,293.1499938964844,0.0,-0.0,293.1749572753906,0.0,0.0,0.000128398896777,293.4943542480469,303.1499938964844,293.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,0.0001352102262899,291.5344543457031,303.1499938964844,293.1499938964844,0.0,-0.0,292.3289489746094,0.0,0.0,9.986663644667716e-05,291.7322082519531,303.1499938964844,293.1499938964844,0.0,-0.0,292.4292297363281,0.0,0.0,0.000135211230372,292.6523132324219,303.1499938964844,293.1499938964844,0.0,-0.0,291.1866455078125,0.0,0.0,0.0006413790979422,291.1899719238281,297.1499938964844,266.6043701171875,265.41064453125,271.4296875,266.6224975585937,290.6672668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681008713319,4.8916525940967423e-08,0.0013680519768968,-0.1262431591749191,0.0,0.0,0.0,-0.0290624499320983,60.0,-22.500707626342773,-0.0,-1.276132479688386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.9631042480469,303.1499938964844,293.1499938964844,0.0,-0.0,293.1393127441406,0.0,0.0,0.0001283128804061,293.4859313964844,303.1499938964844,293.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,0.0001351196406176,291.5279541015625,303.1499938964844,293.1499938964844,0.0,-0.0,292.30767822265625,0.0,0.0,9.97997194644995e-05,291.7257385253906,303.1499938964844,293.1499938964844,0.0,-0.0,292.4062805175781,0.0,0.0,0.0001351206301478,292.647216796875,303.1499938964844,293.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,0.0006409494089893,291.18719482421875,297.1499938964844,266.56451416015625,265.37860107421875,271.3127136230469,266.5823669433594,290.6488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.506267547607425,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
