time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417240,291.9631042480469,303.1499938964844,293.1499938964844,0.0,-0.0,293.1393127441406,0.0,0.0,0.0001283128804061,293.4859313964844,303.1499938964844,293.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,0.0001351196406176,291.5279541015625,303.1499938964844,293.1499938964844,0.0,-0.0,292.30767822265625,0.0,0.0,9.97997194644995e-05,291.7257385253906,303.1499938964844,293.1499938964844,0.0,-0.0,292.4062805175781,0.0,0.0,0.0001351206301478,292.647216796875,303.1499938964844,293.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,0.0006409494089893,291.18719482421875,297.1499938964844,266.56451416015625,265.37860107421875,271.3127136230469,266.5823669433594,290.6488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.506267547607425,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.9599914550781,303.1499938964844,293.1499938964844,0.0,-0.0,293.1217041015625,0.0,0.0,0.0001282690936932,293.4817810058594,303.1499938964844,293.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,0.0001350735255982,291.5247497558594,303.1499938964844,293.1499938964844,0.0,-0.0,292.297119140625,0.0,0.0,9.97656534309499e-05,291.7225646972656,303.1499938964844,293.1499938964844,0.0,-0.0,292.3948669433594,0.0,0.0,0.0001350745151285,292.64471435546875,303.1499938964844,293.1499938964844,0.0,-0.0,291.18377685546875,0.0,0.0,0.0006407306645996,291.1857604980469,297.1499938964844,266.5448608398437,265.36285400390625,271.25494384765625,266.56256103515625,290.6396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667168095707,4.875460035691504e-08,0.0013666680315509,-0.1258285641670227,0.0,0.0,0.0,-0.0289821792393922,60.0,-22.50861358642578,-0.0,-1.2735516463635577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.9569396972656,303.1499938964844,293.1499938964844,0.0,-0.0,293.10418701171875,0.0,0.0,0.0001282252342207,293.4776306152344,303.1499938964844,293.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,0.0001350273378193,291.52154541015625,303.1499938964844,293.1499938964844,0.0,-0.0,292.28662109375,0.0,0.0,9.973152918973938e-05,291.7194519042969,303.1499938964844,293.1499938964844,0.0,-0.0,292.383544921875,0.0,0.0,0.0001350283127976,292.6422424316406,303.1499938964844,293.1499938964844,0.0,-0.0,291.1827392578125,0.0,0.0,0.000640511570964,291.1842956542969,297.1499938964844,266.5254211425781,265.3472900390625,271.1976623535156,266.54296875,290.6304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662490528076,4.869988501354784e-08,0.0013662003912031,-0.1256884634494781,0.0,0.0,0.0,-0.0289550572633743,60.0,-22.510740280151367,-0.0,-1.2726802367524217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.9508972167969,303.1499938964844,293.1499938964844,0.0,-0.0,293.06951904296875,0.0,0.0,0.0001281385630136,293.4693908691406,303.1499938964844,293.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,0.000134936068207,291.5152587890625,303.1499938964844,293.1499938964844,0.0,-0.0,292.26580810546875,0.0,0.0,9.966411016648637e-05,291.7132873535156,303.1499938964844,293.1499938964844,0.0,-0.0,292.361083984375,0.0,0.0,0.0001349370286334,292.6373291015625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,0.0006400786223821,291.1812438964844,297.1499938964844,266.4872131347656,265.3167419433594,271.08453369140625,266.50439453125,290.6123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653250643983,4.8591775936301935e-08,0.0013652764027938,-0.1254116147756576,0.0,0.0,0.0,-0.0289014652371406,60.0,-22.51448631286621,-0.0,-1.2709591601378636e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.9508972167969,303.1499938964844,293.1499938964844,0.0,-0.0,293.06951904296875,0.0,0.0,0.0001281385630136,293.4693908691406,303.1499938964844,293.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,0.000134936068207,291.5152587890625,303.1499938964844,293.1499938964844,0.0,-0.0,292.26580810546875,0.0,0.0,9.966411016648637e-05,291.7132873535156,303.1499938964844,293.1499938964844,0.0,-0.0,292.361083984375,0.0,0.0,0.0001349370286334,292.6373291015625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,0.0006400786223821,291.1812438964844,297.1499938964844,266.4872131347656,265.3167419433594,271.08453369140625,266.50439453125,290.6123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653250643983,4.8591775936301935e-08,0.0013652764027938,-0.1254116147756576,0.0,0.0,0.0,-0.0289014652371406,60.0,-22.51448631286621,-0.0,-1.2709591601378636e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417540,291.9449157714844,303.1499938964844,293.1499938964844,0.0,-0.0,293.0353088378906,0.0,0.0,0.0001280552678508,293.4612121582031,303.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.0,0.0,0.0001348483638139,291.5090026855469,303.1499938964844,293.1499938964844,0.0,-0.0,292.2452087402344,0.0,0.0,9.959931048797444e-05,291.7072448730469,303.1499938964844,293.1499938964844,0.0,-0.0,292.3388671875,0.0,0.0,0.0001348492951365,292.6325378417969,303.1499938964844,293.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0006396625540219,291.17803955078125,297.1499938964844,266.45001220703125,265.287109375,270.9732971191406,266.4667663574219,290.59429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644369319081,4.8487873272051736e-08,0.0013643883867189,-0.1251455098390579,0.0,0.0,0.0,-0.0288499575108289,60.0,-22.517837524414062,-0.0,-1.2693062956259382e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417600,291.9449157714844,303.1499938964844,293.1499938964844,0.0,-0.0,293.0353088378906,0.0,0.0,0.0001280552678508,293.4612121582031,303.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.0,0.0,0.0001348483638139,291.5090026855469,303.1499938964844,293.1499938964844,0.0,-0.0,292.2452087402344,0.0,0.0,9.959931048797444e-05,291.7072448730469,303.1499938964844,293.1499938964844,0.0,-0.0,292.3388671875,0.0,0.0,0.0001348492951365,292.6325378417969,303.1499938964844,293.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0006396625540219,291.17803955078125,297.1499938964844,266.45001220703125,265.287109375,270.9732971191406,266.4667663574219,290.59429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644369319081,4.8487873272051736e-08,0.0013643883867189,-0.1251455098390579,0.0,0.0,0.0,-0.0288499575108289,60.0,-22.517837524414062,-0.0,-1.2693062956259382e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,291.93902587890625,303.1499938964844,293.1499938964844,0.0,-0.0,293.0015563964844,0.0,0.0,0.000127981416881,293.4530944824219,303.1499938964844,293.1499938964844,0.0,-0.0,291.185302734375,0.0,0.0,0.0001347705983789,291.5027770996094,303.1499938964844,293.1499938964844,0.0,-0.0,292.2248229980469,0.0,0.0,9.954185952665284e-05,291.7012634277344,303.1499938964844,293.1499938964844,0.0,-0.0,292.31689453125,0.0,0.0,0.0001347715151496,292.6277770996094,303.1499938964844,293.1499938964844,0.0,-0.0,291.1760559082031,0.0,0.0,0.0006392936920747,291.1747131347656,297.1499938964844,266.413330078125,265.2585144042969,270.8639831542969,266.429931640625,290.5764465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.8395747853646753e-08,0.001363600953482,-0.1249095425009727,0.0,0.0,0.0,-0.0288042891770601,60.0,-22.52156639099121,-0.0,-1.2678415828304426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.93902587890625,303.1499938964844,293.1499938964844,0.0,-0.0,293.0015563964844,0.0,0.0,0.000127981416881,293.4530944824219,303.1499938964844,293.1499938964844,0.0,-0.0,291.185302734375,0.0,0.0,0.0001347705983789,291.5027770996094,303.1499938964844,293.1499938964844,0.0,-0.0,292.2248229980469,0.0,0.0,9.954185952665284e-05,291.7012634277344,303.1499938964844,293.1499938964844,0.0,-0.0,292.31689453125,0.0,0.0,0.0001347715151496,292.6277770996094,303.1499938964844,293.1499938964844,0.0,-0.0,291.1760559082031,0.0,0.0,0.0006392936920747,291.1747131347656,297.1499938964844,266.413330078125,265.2585144042969,270.8639831542969,266.429931640625,290.5764465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.8395747853646753e-08,0.001363600953482,-0.1249095425009727,0.0,0.0,0.0,-0.0288042891770601,60.0,-22.52156639099121,-0.0,-1.2678415828304426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.9331359863281,303.1499938964844,293.1499938964844,0.0,-0.0,292.9682312011719,0.0,0.0,0.0001279215939575,293.445068359375,303.1499938964844,293.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,0.000134707588586,291.4964294433594,303.1499938964844,293.1499938964844,0.0,-0.0,292.2046203613281,0.0,0.0,9.94953079498373e-05,291.6953430175781,303.1499938964844,293.1499938964844,0.0,-0.0,292.2951354980469,0.0,0.0,0.0001347085053566,292.6230773925781,303.1499938964844,293.1499938964844,0.0,-0.0,291.173583984375,0.0,0.0,0.0006389947957359,291.1712341308594,297.1499938964844,266.3766784667969,265.23101806640625,270.7564392089844,266.3932800292969,290.5586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.832110178654148e-08,0.0013629629975184,-0.1247183382511138,0.0,0.0,0.0,-0.0287672858685255,60.0,-22.52729034423828,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.9331359863281,303.1499938964844,293.1499938964844,0.0,-0.0,292.9682312011719,0.0,0.0,0.0001279215939575,293.445068359375,303.1499938964844,293.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,0.000134707588586,291.4964294433594,303.1499938964844,293.1499938964844,0.0,-0.0,292.2046203613281,0.0,0.0,9.94953079498373e-05,291.6953430175781,303.1499938964844,293.1499938964844,0.0,-0.0,292.2951354980469,0.0,0.0,0.0001347085053566,292.6230773925781,303.1499938964844,293.1499938964844,0.0,-0.0,291.173583984375,0.0,0.0,0.0006389947957359,291.1712341308594,297.1499938964844,266.3766784667969,265.23101806640625,270.7564392089844,266.3932800292969,290.5586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.832110178654148e-08,0.0013629629975184,-0.1247183382511138,0.0,0.0,0.0,-0.0287672858685255,60.0,-22.52729034423828,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.93017578125,303.1499938964844,293.1499938964844,0.0,-0.0,292.95172119140625,0.0,0.0,0.000127896797494,293.4410400390625,303.1499938964844,293.1499938964844,0.0,-0.0,291.18133544921875,0.0,0.0,0.0001346814824501,291.49322509765625,303.1499938964844,293.1499938964844,0.0,-0.0,292.1946105957031,0.0,0.0,9.94760193862021e-05,291.6923828125,303.1499938964844,293.1499938964844,0.0,-0.0,292.28436279296875,0.0,0.0,0.0001346823846688,292.6207275390625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1723022460937,0.0,0.0,0.0006388709880411,291.16943359375,297.1499938964844,266.3583374023437,265.2176208496094,270.7033386230469,266.3749694824219,290.54986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.82901612031128e-08,0.0013626985019072,-0.1246390789747238,0.0,0.0,0.0,-0.0287519469857215,60.0,-22.53109741210937,-0.0,-1.266163991431313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.9272155761719,303.1499938964844,293.1499938964844,0.0,-0.0,292.9353332519531,0.0,0.0,0.0001278753188671,293.43707275390625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1799621582031,0.0,0.0,0.0001346588687738,291.4899597167969,303.1499938964844,293.1499938964844,0.0,-0.0,292.18463134765625,0.0,0.0,9.945931378751992e-05,291.6894226074219,303.1499938964844,293.1499938964844,0.0,-0.0,292.27362060546875,0.0,0.0,0.0001346597564406,292.6183776855469,303.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,0.000638763711322,291.1676025390625,297.1499938964844,266.3399963378906,265.2044677734375,270.6506652832031,266.35662841796875,290.54107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704218745231,0.0,0.0,0.0,-0.0287386607378721,60.0,-22.535518646240234,-0.0,-1.2657382342240453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.9212341308594,303.1499938964844,293.1499938964844,0.0,-0.0,292.90283203125,0.0,0.0,0.0001278420531889,293.4290771484375,303.1499938964844,293.1499938964844,0.0,-0.0,291.1770935058594,0.0,0.0,0.0001346238423138,291.4833374023437,303.1499938964844,293.1499938964844,0.0,-0.0,292.164794921875,0.0,0.0,9.943342593032868e-05,291.6834716796875,303.1499938964844,293.1499938964844,0.0,-0.0,292.2522888183594,0.0,0.0,0.0001346247154287,292.6136779785156,303.1499938964844,293.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,0.0006385975284501,291.1638488769531,297.1499938964844,266.3033447265625,265.1788024902344,270.5466003417969,266.3199768066406,290.5235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621626421809,4.8221828308214754e-08,0.0013621144462376,-0.124464027583599,0.0,0.0,0.0,-0.0287180729210376,60.0,-22.54613876342773,-0.0,-1.2650787084567128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.9212341308594,303.1499938964844,293.1499938964844,0.0,-0.0,292.90283203125,0.0,0.0,0.0001278420531889,293.4290771484375,303.1499938964844,293.1499938964844,0.0,-0.0,291.1770935058594,0.0,0.0,0.0001346238423138,291.4833374023437,303.1499938964844,293.1499938964844,0.0,-0.0,292.164794921875,0.0,0.0,9.943342593032868e-05,291.6834716796875,303.1499938964844,293.1499938964844,0.0,-0.0,292.2522888183594,0.0,0.0,0.0001346247154287,292.6136779785156,303.1499938964844,293.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,0.0006385975284501,291.1638488769531,297.1499938964844,266.3033447265625,265.1788024902344,270.5466003417969,266.3199768066406,290.5235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621626421809,4.8221828308214754e-08,0.0013621144462376,-0.124464027583599,0.0,0.0,0.0,-0.0287180729210376,60.0,-22.54613876342773,-0.0,-1.2650787084567128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.91522216796875,303.1499938964844,293.1499938964844,0.0,-0.0,292.8706970214844,0.0,0.0,0.0001278210402233,293.4211120605469,303.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.0,0.0,0.0001346017234027,291.4765930175781,303.1499938964844,293.1499938964844,0.0,-0.0,292.1451416015625,0.0,0.0,9.94170768535696e-05,291.6775207519531,303.1499938964844,293.1499938964844,0.0,-0.0,292.2311706542969,0.0,0.0,0.0001346025819657,292.6089782714844,303.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,0.0006384925800375,291.1599426269531,297.1499938964844,266.26666259765625,265.1539306640625,270.44415283203125,266.2833251953125,290.5061340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.5590934753418,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.91522216796875,303.1499938964844,293.1499938964844,0.0,-0.0,292.8706970214844,0.0,0.0,0.0001278210402233,293.4211120605469,303.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.0,0.0,0.0001346017234027,291.4765930175781,303.1499938964844,293.1499938964844,0.0,-0.0,292.1451416015625,0.0,0.0,9.94170768535696e-05,291.6775207519531,303.1499938964844,293.1499938964844,0.0,-0.0,292.2311706542969,0.0,0.0,0.0001346025819657,292.6089782714844,303.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,0.0006384925800375,291.1599426269531,297.1499938964844,266.26666259765625,265.1539306640625,270.44415283203125,266.2833251953125,290.5061340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.5590934753418,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.9091491699219,303.1499938964844,293.1499938964844,0.0,-0.0,292.8389587402344,0.0,0.0,0.000127811479615,293.4131774902344,303.1499938964844,293.1499938964844,0.0,-0.0,291.1710510253906,0.0,0.0,0.0001345916534774,291.4696655273437,303.1499938964844,293.1499938964844,0.0,-0.0,292.12567138671875,0.0,0.0,9.940962627297269e-05,291.6715087890625,303.1499938964844,293.1499938964844,0.0,-0.0,292.2102355957031,0.0,0.0,0.0001345924974884,292.6042785644531,303.1499938964844,293.1499938964844,0.0,-0.0,291.1625366210937,0.0,0.0,0.0006384448497556,291.1558837890625,297.1499938964844,266.2300109863281,265.1296691894531,270.3432922363281,266.2466735839844,290.4888000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.81835940036035e-08,0.0013617875520139,-0.1243660748004913,0.0,0.0,0.0,-0.0286991186439991,60.0,-22.574237823486328,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.9091491699219,303.1499938964844,293.1499938964844,0.0,-0.0,292.8389587402344,0.0,0.0,0.000127811479615,293.4131774902344,303.1499938964844,293.1499938964844,0.0,-0.0,291.1710510253906,0.0,0.0,0.0001345916534774,291.4696655273437,303.1499938964844,293.1499938964844,0.0,-0.0,292.12567138671875,0.0,0.0,9.940962627297269e-05,291.6715087890625,303.1499938964844,293.1499938964844,0.0,-0.0,292.2102355957031,0.0,0.0,0.0001345924974884,292.6042785644531,303.1499938964844,293.1499938964844,0.0,-0.0,291.1625366210937,0.0,0.0,0.0006384448497556,291.1558837890625,297.1499938964844,266.2300109863281,265.1296691894531,270.3432922363281,266.2466735839844,290.4888000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.81835940036035e-08,0.0013617875520139,-0.1243660748004913,0.0,0.0,0.0,-0.0286991186439991,60.0,-22.574237823486328,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.9029846191406,303.1499938964844,293.1499938964844,0.0,-0.0,292.8076171875,0.0,0.0,0.0001278123672818,293.4052429199219,303.1499938964844,293.1499938964844,0.0,-0.0,291.1678161621094,0.0,0.0,0.000134592570248,291.4626159667969,303.1499938964844,293.1499938964844,0.0,-0.0,292.1063232421875,0.0,0.0,9.94103029370308e-05,291.6654357910156,303.1499938964844,293.1499938964844,0.0,-0.0,292.1894836425781,0.0,0.0,0.0001345934142591,292.5995178222656,303.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.0,0.0,0.0006384492153301,291.15167236328125,297.1499938964844,266.1933288574219,265.1059875488281,270.2439880371094,266.21002197265625,290.4715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.818463139599771e-08,0.0013617963995784,-0.1243687272071838,0.0,0.0,0.0,-0.0286996327340602,60.0,-22.591421127319336,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.9029846191406,303.1499938964844,293.1499938964844,0.0,-0.0,292.8076171875,0.0,0.0,0.0001278123672818,293.4052429199219,303.1499938964844,293.1499938964844,0.0,-0.0,291.1678161621094,0.0,0.0,0.000134592570248,291.4626159667969,303.1499938964844,293.1499938964844,0.0,-0.0,292.1063232421875,0.0,0.0,9.94103029370308e-05,291.6654357910156,303.1499938964844,293.1499938964844,0.0,-0.0,292.1894836425781,0.0,0.0,0.0001345934142591,292.5995178222656,303.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.0,0.0,0.0006384492153301,291.15167236328125,297.1499938964844,266.1933288574219,265.1059875488281,270.2439880371094,266.21002197265625,290.4715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.818463139599771e-08,0.0013617963995784,-0.1243687272071838,0.0,0.0,0.0,-0.0286996327340602,60.0,-22.591421127319336,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.89990234375,303.1499938964844,293.1499938964844,0.0,-0.0,292.79205322265625,0.0,0.0,0.0001278163981623,293.4012451171875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1661682128906,0.0,0.0,0.0001345968339592,291.45904541015625,303.1499938964844,293.1499938964844,0.0,-0.0,292.09674072265625,0.0,0.0,9.941343159880488e-05,291.6623840332031,303.1499938964844,293.1499938964844,0.0,-0.0,292.1791687011719,0.0,0.0,0.0001345976488664,292.5971374511719,303.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.0,0.0,0.0006384694133885,291.1495361328125,297.1499938964844,266.17498779296875,265.09429931640625,270.1949157714844,266.1916809082031,290.4629821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618873199447,4.8189630064143785e-08,0.0013618391240015,-0.1243815422058105,0.0,0.0,0.0,-0.0287021119147539,60.0,-22.600736618041992,-0.0,-1.264567686121154e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.8967590332031,303.1499938964844,293.1499938964844,0.0,-0.0,292.776611328125,0.0,0.0,0.0001278226118301,293.39727783203125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,0.0001346033677691,291.4554138183594,303.1499938964844,293.1499938964844,0.0,-0.0,292.087158203125,0.0,0.0,9.94182555587031e-05,291.6593322753906,303.1499938964844,293.1499938964844,0.0,-0.0,292.1688842773437,0.0,0.0,0.0001346041826764,292.5947570800781,303.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,0.0006385004380717,291.1473388671875,297.1499938964844,266.1566772460937,265.0827331542969,270.146240234375,266.17333984375,290.45440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619532110169,4.819734300554048e-08,0.0013619050150737,-0.1244013011455535,0.0,0.0,0.0,-0.0287059340626001,60.0,-22.61047744750977,-0.0,-1.264690041580252e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.8905029296875,303.1499938964844,293.1499938964844,0.0,-0.0,292.7459411621094,0.0,0.0,0.0001278410345548,293.38934326171875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.0,0.0,0.0001346227654721,291.4481201171875,303.1499938964844,293.1499938964844,0.0,-0.0,292.0681457519531,0.0,0.0,9.94325673673302e-05,291.6531677246094,303.1499938964844,293.1499938964844,0.0,-0.0,292.14849853515625,0.0,0.0,0.0001346235658274,292.5899353027344,303.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,0.000638592406176,291.1428527832031,297.1499938964844,266.1199951171875,265.0598449707031,270.0498962402344,266.1366577148437,290.43731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621489051729,4.822023669248665e-08,0.0013621007092297,-0.1244599521160125,0.0,0.0,0.0,-0.0287172831594944,60.0,-22.6311264038086,-0.0,-1.2650535552438669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.8905029296875,303.1499938964844,293.1499938964844,0.0,-0.0,292.7459411621094,0.0,0.0,0.0001278410345548,293.38934326171875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.0,0.0,0.0001346227654721,291.4481201171875,303.1499938964844,293.1499938964844,0.0,-0.0,292.0681457519531,0.0,0.0,9.94325673673302e-05,291.6531677246094,303.1499938964844,293.1499938964844,0.0,-0.0,292.14849853515625,0.0,0.0,0.0001346235658274,292.5899353027344,303.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,0.000638592406176,291.1428527832031,297.1499938964844,266.1199951171875,265.0598449707031,270.0498962402344,266.1366577148437,290.43731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621489051729,4.822023669248665e-08,0.0013621007092297,-0.1244599521160125,0.0,0.0,0.0,-0.0287172831594944,60.0,-22.6311264038086,-0.0,-1.2650535552438669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.8841552734375,303.1499938964844,293.1499938964844,0.0,-0.0,292.7156066894531,0.0,0.0,0.000127866413095,293.3813781738281,303.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,0.0001346494827885,291.440673828125,303.1499938964844,293.1499938964844,0.0,-0.0,292.0492553710937,0.0,0.0,9.945229976437986e-05,291.6469421386719,303.1499938964844,293.1499938964844,0.0,-0.0,292.1282653808594,0.0,0.0,0.0001346502685919,292.5850830078125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0006387191824615,291.13818359375,297.1499938964844,266.0833435058594,265.03717041015625,269.9549865722656,266.1000061035156,290.4202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825181321166384e-08,0.0013623705599457,-0.1245408430695533,0.0,0.0,0.0,-0.0287329349666833,60.0,-22.653209686279297,-0.0,-1.2655549141982192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.8841552734375,303.1499938964844,293.1499938964844,0.0,-0.0,292.7156066894531,0.0,0.0,0.000127866413095,293.3813781738281,303.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,0.0001346494827885,291.440673828125,303.1499938964844,293.1499938964844,0.0,-0.0,292.0492553710937,0.0,0.0,9.945229976437986e-05,291.6469421386719,303.1499938964844,293.1499938964844,0.0,-0.0,292.1282653808594,0.0,0.0,0.0001346502685919,292.5850830078125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0006387191824615,291.13818359375,297.1499938964844,266.0833435058594,265.03717041015625,269.9549865722656,266.1000061035156,290.4202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825181321166384e-08,0.0013623705599457,-0.1245408430695533,0.0,0.0,0.0,-0.0287329349666833,60.0,-22.653209686279297,-0.0,-1.2655549141982192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.87774658203125,303.1499938964844,293.1499938964844,0.0,-0.0,292.68560791015625,0.0,0.0,0.0001278974959859,293.3734130859375,303.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,0.0001346822245977,291.43316650390625,303.1499938964844,293.1499938964844,0.0,-0.0,292.030517578125,0.0,0.0,9.947646321961656e-05,291.6407165527344,303.1499938964844,293.1499938964844,0.0,-0.0,292.108154296875,0.0,0.0,0.0001346829958492,292.5802307128906,303.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,0.0006388744805008,291.1334228515625,297.1499938964844,266.0466613769531,265.0146789550781,269.8614501953125,266.0633239746094,290.4033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290505816339646e-08,0.0013627011794596,-0.1246399655938148,0.0,0.0,0.0,-0.0287521164864301,60.0,-22.676494598388672,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.87774658203125,303.1499938964844,293.1499938964844,0.0,-0.0,292.68560791015625,0.0,0.0,0.0001278974959859,293.3734130859375,303.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,0.0001346822245977,291.43316650390625,303.1499938964844,293.1499938964844,0.0,-0.0,292.030517578125,0.0,0.0,9.947646321961656e-05,291.6407165527344,303.1499938964844,293.1499938964844,0.0,-0.0,292.108154296875,0.0,0.0,0.0001346829958492,292.5802307128906,303.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,0.0006388744805008,291.1334228515625,297.1499938964844,266.0466613769531,265.0146789550781,269.8614501953125,266.0633239746094,290.4033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290505816339646e-08,0.0013627011794596,-0.1246399655938148,0.0,0.0,0.0,-0.0287521164864301,60.0,-22.676494598388672,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.8713073730469,303.1499938964844,293.1499938964844,0.0,-0.0,292.6558837890625,0.0,0.0,0.0001279330463148,293.3654479980469,303.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,0.0001347196521237,291.42559814453125,303.1499938964844,293.1499938964844,0.0,-0.0,292.0118713378906,0.0,0.0,9.950410458259284e-05,291.6344299316406,303.1499938964844,293.1499938964844,0.0,-0.0,292.0882263183594,0.0,0.0,0.0001347204233752,292.5753479003906,303.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.0006390520138666,291.12847900390625,297.1499938964844,266.010009765625,264.9921875,269.76922607421875,266.0266418457031,290.38641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475841792279e-08,0.0013630794128403,-0.1247533187270164,0.0,0.0,0.0,-0.0287740528583526,60.0,-22.700756072998047,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.8713073730469,303.1499938964844,293.1499938964844,0.0,-0.0,292.6558837890625,0.0,0.0,0.0001279330463148,293.3654479980469,303.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,0.0001347196521237,291.42559814453125,303.1499938964844,293.1499938964844,0.0,-0.0,292.0118713378906,0.0,0.0,9.950410458259284e-05,291.6344299316406,303.1499938964844,293.1499938964844,0.0,-0.0,292.0882263183594,0.0,0.0,0.0001347204233752,292.5753479003906,303.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.0006390520138666,291.12847900390625,297.1499938964844,266.010009765625,264.9921875,269.76922607421875,266.0266418457031,290.38641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475841792279e-08,0.0013630794128403,-0.1247533187270164,0.0,0.0,0.0,-0.0287740528583526,60.0,-22.700756072998047,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.8680725097656,303.1499938964844,293.1499938964844,0.0,-0.0,292.64117431640625,0.0,0.0,0.0001279520947718,293.3614501953125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,0.0001347397046629,291.4217529296875,303.1499938964844,293.1499938964844,0.0,-0.0,292.00262451171875,0.0,0.0,9.951891115633772e-05,291.6312866210937,303.1499938964844,293.1499938964844,0.0,-0.0,292.07830810546875,0.0,0.0,0.0001347404759144,292.5728759765625,303.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,0.0006391471833921,291.1259765625,297.1499938964844,265.9916687011719,264.9809265136719,269.7236022949219,266.00830078125,290.37799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633305206894,4.8358476334442464e-08,0.0013632820919156,-0.1248140782117843,0.0,0.0,0.0,-0.0287858117371797,60.0,-22.713184356689453,-0.0,-1.267249274405913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.8648376464844,303.1499938964844,293.1499938964844,0.0,-0.0,292.6264953613281,0.0,0.0,0.0001279717835132,293.35748291015625,303.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,0.000134760455694,291.4179382324219,303.1499938964844,293.1499938964844,0.0,-0.0,291.9933776855469,0.0,0.0,9.953422704711556e-05,291.62811279296875,303.1499938964844,293.1499938964844,0.0,-0.0,292.0684509277344,0.0,0.0,0.0001347612123936,292.5704345703125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,0.0006392455543391,291.1234130859375,297.1499938964844,265.97332763671875,264.9696655273437,269.6783142089844,265.9899597167969,290.3695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013635400682687,4.8383004269680896e-08,0.0013634917559102,-0.1248769015073776,0.0,0.0,0.0,-0.0287979692220687,60.0,-22.72577476501465,-0.0,-1.267639078150751e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.8583374023437,303.1499938964844,293.1499938964844,0.0,-0.0,292.597412109375,0.0,0.0,0.0001280125288758,293.3494873046875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,0.0001348033547401,291.4102478027344,303.1499938964844,293.1499938964844,0.0,-0.0,291.9750061035156,0.0,0.0,9.956590656656772e-05,291.6217956542969,303.1499938964844,293.1499938964844,0.0,-0.0,292.0487976074219,0.0,0.0,0.0001348040968878,292.56549072265625,303.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,0.0006394491065293,291.1181945800781,297.1499938964844,265.9366760253906,264.9469909667969,269.58868408203125,265.9532775878906,290.3527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639737153425,4.8433733468300495e-08,0.0013639252865687,-0.1250068396329879,0.0,0.0,0.0,-0.0288231167942285,60.0,-22.75131797790528,-0.0,-1.2684454020472913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.8583374023437,303.1499938964844,293.1499938964844,0.0,-0.0,292.597412109375,0.0,0.0,0.0001280125288758,293.3494873046875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,0.0001348033547401,291.4102478027344,303.1499938964844,293.1499938964844,0.0,-0.0,291.9750061035156,0.0,0.0,9.956590656656772e-05,291.6217956542969,303.1499938964844,293.1499938964844,0.0,-0.0,292.0487976074219,0.0,0.0,0.0001348040968878,292.56549072265625,303.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,0.0006394491065293,291.1181945800781,297.1499938964844,265.9366760253906,264.9469909667969,269.58868408203125,265.9532775878906,290.3527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639737153425,4.8433733468300495e-08,0.0013639252865687,-0.1250068396329879,0.0,0.0,0.0,-0.0288231167942285,60.0,-22.75131797790528,-0.0,-1.2684454020472913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.8518371582031,303.1499938964844,293.1499938964844,0.0,-0.0,292.5686340332031,0.0,0.0,0.0001280540454899,293.3415222167969,303.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,0.0001348470832454,291.40252685546875,303.1499938964844,293.1499938964844,0.0,-0.0,291.95672607421875,0.0,0.0,9.959818999050184e-05,291.6154479980469,303.1499938964844,293.1499938964844,0.0,-0.0,292.0292663574219,0.0,0.0,0.0001348478108411,292.560546875,303.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,0.0006396565004251,291.11285400390625,297.1499938964844,265.8999938964844,264.9240417480469,269.5002746582031,265.9165954589844,290.3359680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644157443195,4.848543966318175e-08,0.0013643671991303,-0.1251392662525177,0.0,0.0,0.0,-0.0288487486541271,60.0,-22.777177810668945,-0.0,-1.269267642101113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.8518371582031,303.1499938964844,293.1499938964844,0.0,-0.0,292.5686340332031,0.0,0.0,0.0001280540454899,293.3415222167969,303.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,0.0001348470832454,291.40252685546875,303.1499938964844,293.1499938964844,0.0,-0.0,291.95672607421875,0.0,0.0,9.959818999050184e-05,291.6154479980469,303.1499938964844,293.1499938964844,0.0,-0.0,292.0292663574219,0.0,0.0,0.0001348478108411,292.560546875,303.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,0.0006396565004251,291.11285400390625,297.1499938964844,265.8999938964844,264.9240417480469,269.5002746582031,265.9165954589844,290.3359680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644157443195,4.848543966318175e-08,0.0013643671991303,-0.1251392662525177,0.0,0.0,0.0,-0.0288487486541271,60.0,-22.777177810668945,-0.0,-1.269267642101113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.8453063964844,303.1499938964844,293.1499938964844,0.0,-0.0,292.5401306152344,0.0,0.0,0.0001280952710658,293.33355712890625,303.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.0,0.0,0.0001348904916085,291.3948059082031,303.1499938964844,293.1499938964844,0.0,-0.0,291.9385986328125,0.0,0.0,9.963024058379232e-05,291.6091003417969,303.1499938964844,293.1499938964844,0.0,-0.0,292.0098876953125,0.0,0.0,0.0001348912046523,292.5556030273437,303.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,0.0006398623809218,291.1073303222656,297.1499938964844,265.86334228515625,264.9007568359375,269.4130859375,265.8799133300781,290.3192443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.853676571769938e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,-0.0288741923868656,60.0,-22.80313873291016,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.8453063964844,303.1499938964844,293.1499938964844,0.0,-0.0,292.5401306152344,0.0,0.0,0.0001280952710658,293.33355712890625,303.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.0,0.0,0.0001348904916085,291.3948059082031,303.1499938964844,293.1499938964844,0.0,-0.0,291.9385986328125,0.0,0.0,9.963024058379232e-05,291.6091003417969,303.1499938964844,293.1499938964844,0.0,-0.0,292.0098876953125,0.0,0.0,0.0001348912046523,292.5556030273437,303.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,0.0006398623809218,291.1073303222656,297.1499938964844,265.86334228515625,264.9007568359375,269.4130859375,265.8799133300781,290.3192443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.853676571769938e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,-0.0288741923868656,60.0,-22.80313873291016,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
