time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
419580,291.8388061523437,303.1499938964844,293.1499938964844,0.0,-0.0,292.51190185546875,0.0,0.0,0.0001281350268982,293.3255920410156,303.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,0.0001349323574686,291.3870849609375,303.1499938964844,293.1499938964844,0.0,-0.0,291.9205322265625,0.0,0.0,9.9661156127695e-05,291.602783203125,303.1499938964844,293.1499938964844,0.0,-0.0,291.9906616210937,0.0,0.0,0.0001349330559605,292.5506591796875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,0.0006400609854608,291.1016845703125,297.1499938964844,265.82666015625,264.87701416015625,269.3271179199219,265.8432006835937,290.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365277566947,4.8586272782813467e-08,0.0013652290217578,-0.1253975182771682,0.0,0.0,0.0,-0.0288987345993518,60.0,-22.828989028930664,-0.0,-1.2708716212728177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.8388061523437,303.1499938964844,293.1499938964844,0.0,-0.0,292.51190185546875,0.0,0.0,0.0001281350268982,293.3255920410156,303.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,0.0001349323574686,291.3870849609375,303.1499938964844,293.1499938964844,0.0,-0.0,291.9205322265625,0.0,0.0,9.9661156127695e-05,291.602783203125,303.1499938964844,293.1499938964844,0.0,-0.0,291.9906616210937,0.0,0.0,0.0001349330559605,292.5506591796875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,0.0006400609854608,291.1016845703125,297.1499938964844,265.82666015625,264.87701416015625,269.3271179199219,265.8432006835937,290.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365277566947,4.8586272782813467e-08,0.0013652290217578,-0.1253975182771682,0.0,0.0,0.0,-0.0288987345993518,60.0,-22.828989028930664,-0.0,-1.2708716212728177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.8355407714844,303.1499938964844,293.1499938964844,0.0,-0.0,292.4978942871094,0.0,0.0,0.0001281540608033,293.32159423828125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,0.0001349523954559,291.3832397460937,303.1499938964844,293.1499938964844,0.0,-0.0,291.9115600585937,0.0,0.0,9.967594814952464e-05,291.599609375,303.1499938964844,293.1499938964844,0.0,-0.0,291.9810791015625,0.0,0.0,0.0001349530939478,292.5481872558594,303.1499938964844,293.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,0.0006401560385711,291.09881591796875,297.1499938964844,265.8083190917969,264.8649597167969,269.2845458984375,265.8248596191406,290.294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365480129607,4.8609965830337394e-08,0.0013654314680024,-0.1254581958055496,0.0,0.0,0.0,-0.0289104804396629,60.0,-22.84181404113769,-0.0,-1.2712487773569592e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.8323059082031,303.1499938964844,293.1499938964844,0.0,-0.0,292.48394775390625,0.0,0.0,0.0001281723234569,293.317626953125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.0,0.0,0.0001349716185359,291.37939453125,303.1499938964844,293.1499938964844,0.0,-0.0,291.9026184082031,0.0,0.0,9.969015081878752e-05,291.5964660644531,303.1499938964844,293.1499938964844,0.0,-0.0,291.9715270996094,0.0,0.0,0.0001349723170278,292.54571533203125,303.1499938964844,293.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0006402472499758,291.09588623046875,297.1499938964844,265.7900085449219,264.8527526855469,269.2423095703125,265.8065185546875,290.2858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656745431944,4.863270319788173e-08,0.0013656258815899,-0.1255164295434951,0.0,0.0,0.0,-0.0289217513054609,60.0,-22.854536056518555,-0.0,-1.2716105857180082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.8258056640625,303.1499938964844,293.1499938964844,0.0,-0.0,292.4562683105469,0.0,0.0,0.0001282060693483,293.3096618652344,303.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,0.0001350071543129,291.37176513671875,303.1499938964844,293.1499938964844,0.0,-0.0,291.884765625,0.0,0.0,9.971638792194426e-05,291.59014892578125,303.1499938964844,293.1499938964844,0.0,-0.0,291.9525451660156,0.0,0.0,0.0001350078382529,292.5408020019531,303.1499938964844,293.1499938964844,0.0,-0.0,291.1131286621094,0.0,0.0,0.0006404158193618,291.0899658203125,297.1499938964844,265.7533264160156,264.8278503417969,269.1586303710937,265.76983642578125,290.26922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.8674721142560884e-08,0.0013659849064424,-0.1256240159273147,0.0,0.0,0.0,-0.0289425794035196,60.0,-22.87959098815918,-0.0,-1.2722794906494528e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419880,291.8258056640625,303.1499938964844,293.1499938964844,0.0,-0.0,292.4562683105469,0.0,0.0,0.0001282060693483,293.3096618652344,303.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,0.0001350071543129,291.37176513671875,303.1499938964844,293.1499938964844,0.0,-0.0,291.884765625,0.0,0.0,9.971638792194426e-05,291.59014892578125,303.1499938964844,293.1499938964844,0.0,-0.0,291.9525451660156,0.0,0.0,0.0001350078382529,292.5408020019531,303.1499938964844,293.1499938964844,0.0,-0.0,291.1131286621094,0.0,0.0,0.0006404158193618,291.0899658203125,297.1499938964844,265.7533264160156,264.8278503417969,269.1586303710937,265.76983642578125,290.26922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.8674721142560884e-08,0.0013659849064424,-0.1256240159273147,0.0,0.0,0.0,-0.0289425794035196,60.0,-22.87959098815918,-0.0,-1.2722794906494528e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419940,291.8193664550781,303.1499938964844,293.1499938964844,0.0,-0.0,292.4288635253906,0.0,0.0,0.0001282352750422,293.3017272949219,303.1499938964844,293.1499938964844,0.0,-0.0,291.1151733398437,0.0,0.0,0.0001350379170617,291.3641967773437,303.1499938964844,293.1499938964844,0.0,-0.0,291.8670349121094,0.0,0.0,9.973908890970053e-05,291.5838928222656,303.1499938964844,293.1499938964844,0.0,-0.0,291.93365478515625,0.0,0.0,0.0001350385864498,292.535888671875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1084899902344,0.0,0.0,0.00064056168776,291.0838928222656,297.1499938964844,265.7166748046875,264.8022155761719,269.0760498046875,265.7331848144531,290.2525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.903966903686523,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.8193664550781,303.1499938964844,293.1499938964844,0.0,-0.0,292.4288635253906,0.0,0.0,0.0001282352750422,293.3017272949219,303.1499938964844,293.1499938964844,0.0,-0.0,291.1151733398437,0.0,0.0,0.0001350379170617,291.3641967773437,303.1499938964844,293.1499938964844,0.0,-0.0,291.8670349121094,0.0,0.0,9.973908890970053e-05,291.5838928222656,303.1499938964844,293.1499938964844,0.0,-0.0,291.93365478515625,0.0,0.0,0.0001350385864498,292.535888671875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1084899902344,0.0,0.0,0.00064056168776,291.0838928222656,297.1499938964844,265.7166748046875,264.8022155761719,269.0760498046875,265.7331848144531,290.2525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.903966903686523,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.8129577636719,303.1499938964844,293.1499938964844,0.0,-0.0,292.4017028808594,0.0,0.0,0.0001282589073525,293.2938232421875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,0.0001350628008367,291.3567199707031,303.1499938964844,293.1499938964844,0.0,-0.0,291.8493957519531,0.0,0.0,9.975746797863394e-05,291.5776672363281,303.1499938964844,293.1499938964844,0.0,-0.0,291.9148864746094,0.0,0.0,0.0001350634702248,292.5309753417969,303.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.0,0.0,0.000640679791104,291.0776672363281,297.1499938964844,265.67999267578125,264.7757873535156,268.9945373535156,265.6965026855469,290.2359924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.927467346191406,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.8129577636719,303.1499938964844,293.1499938964844,0.0,-0.0,292.4017028808594,0.0,0.0,0.0001282589073525,293.2938232421875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,0.0001350628008367,291.3567199707031,303.1499938964844,293.1499938964844,0.0,-0.0,291.8493957519531,0.0,0.0,9.975746797863394e-05,291.5776672363281,303.1499938964844,293.1499938964844,0.0,-0.0,291.9148864746094,0.0,0.0,0.0001350634702248,292.5309753417969,303.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.0,0.0,0.000640679791104,291.0776672363281,297.1499938964844,265.67999267578125,264.7757873535156,268.9945373535156,265.6965026855469,290.2359924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.927467346191406,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.8066101074219,303.1499938964844,293.1499938964844,0.0,-0.0,292.3747863769531,0.0,0.0,0.0001282760204048,293.2859191894531,303.1499938964844,293.1499938964844,0.0,-0.0,291.10528564453125,0.0,0.0,0.0001350808306597,291.349365234375,303.1499938964844,293.1499938964844,0.0,-0.0,291.8318786621094,0.0,0.0,9.977076842915268e-05,291.5715026855469,303.1499938964844,293.1499938964844,0.0,-0.0,291.896240234375,0.0,0.0,0.0001350814709439,292.526123046875,303.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,0.0006407652981579,291.0713195800781,297.1499938964844,265.6433410644531,264.7484436035156,268.91412353515625,265.6598205566406,290.2193908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.94990921020508,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.8066101074219,303.1499938964844,293.1499938964844,0.0,-0.0,292.3747863769531,0.0,0.0,0.0001282760204048,293.2859191894531,303.1499938964844,293.1499938964844,0.0,-0.0,291.10528564453125,0.0,0.0,0.0001350808306597,291.349365234375,303.1499938964844,293.1499938964844,0.0,-0.0,291.8318786621094,0.0,0.0,9.977076842915268e-05,291.5715026855469,303.1499938964844,293.1499938964844,0.0,-0.0,291.896240234375,0.0,0.0,0.0001350814709439,292.526123046875,303.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,0.0006407652981579,291.0713195800781,297.1499938964844,265.6433410644531,264.7484436035156,268.91412353515625,265.6598205566406,290.2193908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.94990921020508,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.803466796875,303.1499938964844,293.1499938964844,0.0,-0.0,292.3614501953125,0.0,0.0,0.000128281826619,293.281982421875,303.1499938964844,293.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,0.0001350869424641,291.3457336425781,303.1499938964844,293.1499938964844,0.0,-0.0,291.8231201171875,0.0,0.0,9.977527224691583e-05,291.5684509277344,303.1499938964844,293.1499938964844,0.0,-0.0,291.8869323730469,0.0,0.0,0.0001350875827483,292.5237121582031,303.1499938964844,293.1499938964844,0.0,-0.0,291.0963134765625,0.0,0.0,0.000640794285573,291.068115234375,297.1499938964844,265.625,264.7344055175781,268.87432861328125,265.6414794921875,290.21112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668393949046,4.8768981741886825e-08,0.0013667906168848,-0.1258653998374939,0.0,0.0,0.0,-0.0289893075823783,60.0,-22.960657119750977,-0.0,-1.273780725341567e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.8003234863281,303.1499938964844,293.1499938964844,0.0,-0.0,292.34814453125,0.0,0.0,0.0001282856392208,293.2780456542969,303.1499938964844,293.1499938964844,0.0,-0.0,291.1001281738281,0.0,0.0,0.0001350909587927,291.3421325683594,303.1499938964844,293.1499938964844,0.0,-0.0,291.8144226074219,0.0,0.0,9.977824083762243e-05,291.5653991699219,303.1499938964844,293.1499938964844,0.0,-0.0,291.877685546875,0.0,0.0,0.000135091584525,292.52130126953125,303.1499938964844,293.1499938964844,0.0,-0.0,291.0937805175781,0.0,0.0,0.0006408133194781,291.0648498535156,297.1499938964844,265.6066589355469,264.7200927734375,268.8348083496094,265.6231384277344,290.20281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668799074366,4.877371395650698e-08,0.0013668311294168,-0.1258775144815445,0.0,0.0,0.0,-0.0289916545152664,60.0,-22.971092224121094,-0.0,-1.2738561849801044e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.79412841796875,303.1499938964844,293.1499938964844,0.0,-0.0,292.3217468261719,0.0,0.0,0.0001282867888221,293.27020263671875,303.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.0,0.0,0.0001350921666016,291.33502197265625,303.1499938964844,293.1499938964844,0.0,-0.0,291.79705810546875,0.0,0.0,9.977912850445136e-05,291.5593566894531,303.1499938964844,293.1499938964844,0.0,-0.0,291.8592529296875,0.0,0.0,0.000135092792334,292.5165100097656,303.1499938964844,293.1499938964844,0.0,-0.0,291.088623046875,0.0,0.0,0.0006408190820366,291.0582275390625,297.1499938964844,265.57000732421875,264.690673828125,268.7564697265625,265.58648681640625,290.186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510662026907e-08,0.0013668430037796,-0.1258810758590698,0.0,0.0,0.0,-0.0289923436939716,60.0,-22.99089241027832,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.79412841796875,303.1499938964844,293.1499938964844,0.0,-0.0,292.3217468261719,0.0,0.0,0.0001282867888221,293.27020263671875,303.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.0,0.0,0.0001350921666016,291.33502197265625,303.1499938964844,293.1499938964844,0.0,-0.0,291.79705810546875,0.0,0.0,9.977912850445136e-05,291.5593566894531,303.1499938964844,293.1499938964844,0.0,-0.0,291.8592529296875,0.0,0.0,0.000135092792334,292.5165100097656,303.1499938964844,293.1499938964844,0.0,-0.0,291.088623046875,0.0,0.0,0.0006408190820366,291.0582275390625,297.1499938964844,265.57000732421875,264.690673828125,268.7564697265625,265.58648681640625,290.186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510662026907e-08,0.0013668430037796,-0.1258810758590698,0.0,0.0,0.0,-0.0289923436939716,60.0,-22.99089241027832,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.7879943847656,303.1499938964844,293.1499938964844,0.0,-0.0,292.29559326171875,0.0,0.0,0.0001282785233343,293.2623596191406,303.1499938964844,293.1499938964844,0.0,-0.0,291.0895080566406,0.0,0.0,0.0001350834645563,291.3280944824219,303.1499938964844,293.1499938964844,0.0,-0.0,291.77978515625,0.0,0.0,9.97726892819628e-05,291.55340576171875,303.1499938964844,293.1499938964844,0.0,-0.0,291.8409423828125,0.0,0.0,0.0001350840757368,292.51177978515625,303.1499938964844,293.1499938964844,0.0,-0.0,291.0833740234375,0.0,0.0,0.000640777812805,291.05145263671875,297.1499938964844,265.5333251953125,264.6600646972656,268.6791687011719,265.5498046875,290.1697082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545666933059,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.00909805297852,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.7879943847656,303.1499938964844,293.1499938964844,0.0,-0.0,292.29559326171875,0.0,0.0,0.0001282785233343,293.2623596191406,303.1499938964844,293.1499938964844,0.0,-0.0,291.0895080566406,0.0,0.0,0.0001350834645563,291.3280944824219,303.1499938964844,293.1499938964844,0.0,-0.0,291.77978515625,0.0,0.0,9.97726892819628e-05,291.55340576171875,303.1499938964844,293.1499938964844,0.0,-0.0,291.8409423828125,0.0,0.0,0.0001350840757368,292.51177978515625,303.1499938964844,293.1499938964844,0.0,-0.0,291.0833740234375,0.0,0.0,0.000640777812805,291.05145263671875,297.1499938964844,265.5333251953125,264.6600646972656,268.6791687011719,265.5498046875,290.1697082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545666933059,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.00909805297852,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.7819519042969,303.1499938964844,293.1499938964844,0.0,-0.0,292.2696533203125,0.0,0.0,0.0001282597804674,293.2546081542969,303.1499938964844,293.1499938964844,0.0,-0.0,291.0840148925781,0.0,0.0,0.0001350637176074,291.3213806152344,303.1499938964844,293.1499938964844,0.0,-0.0,291.7626037597656,0.0,0.0,9.975810098694636e-05,291.5475158691406,303.1499938964844,293.1499938964844,0.0,-0.0,291.8227233886719,0.0,0.0,0.0001350643287878,292.5071105957031,303.1499938964844,293.1499938964844,0.0,-0.0,291.0779724121094,0.0,0.0,0.0006406841566786,291.0445556640625,297.1499938964844,265.4966735839844,264.6282043457031,268.60284423828125,265.5131530761719,290.1531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756078273057,60.0,-23.025524139404297,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.7819519042969,303.1499938964844,293.1499938964844,0.0,-0.0,292.2696533203125,0.0,0.0,0.0001282597804674,293.2546081542969,303.1499938964844,293.1499938964844,0.0,-0.0,291.0840148925781,0.0,0.0,0.0001350637176074,291.3213806152344,303.1499938964844,293.1499938964844,0.0,-0.0,291.7626037597656,0.0,0.0,9.975810098694636e-05,291.5475158691406,303.1499938964844,293.1499938964844,0.0,-0.0,291.8227233886719,0.0,0.0,0.0001350643287878,292.5071105957031,303.1499938964844,293.1499938964844,0.0,-0.0,291.0779724121094,0.0,0.0,0.0006406841566786,291.0445556640625,297.1499938964844,265.4966735839844,264.6282043457031,268.60284423828125,265.5131530761719,290.1531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756078273057,60.0,-23.025524139404297,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.7760314941406,303.1499938964844,293.1499938964844,0.0,-0.0,292.24395751953125,0.0,0.0,0.0001282294542761,293.2468566894531,303.1499938964844,293.1499938964844,0.0,-0.0,291.07843017578125,0.0,0.0,0.0001350317907053,291.3148498535156,303.1499938964844,293.1499938964844,0.0,-0.0,291.7455139160156,0.0,0.0,9.973450505640358e-05,291.541748046875,303.1499938964844,293.1499938964844,0.0,-0.0,291.8045959472656,0.0,0.0,0.0001350323873339,292.5024719238281,303.1499938964844,293.1499938964844,0.0,-0.0,291.0724792480469,0.0,0.0,0.0006405327003449,291.0375366210937,297.1499938964844,265.4599914550781,264.594970703125,268.5274658203125,265.4765014648437,290.1366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977170705795,0.0,0.0,0.0,-0.0289568472653627,60.0,-23.039962768554688,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.7760314941406,303.1499938964844,293.1499938964844,0.0,-0.0,292.24395751953125,0.0,0.0,0.0001282294542761,293.2468566894531,303.1499938964844,293.1499938964844,0.0,-0.0,291.07843017578125,0.0,0.0,0.0001350317907053,291.3148498535156,303.1499938964844,293.1499938964844,0.0,-0.0,291.7455139160156,0.0,0.0,9.973450505640358e-05,291.541748046875,303.1499938964844,293.1499938964844,0.0,-0.0,291.8045959472656,0.0,0.0,0.0001350323873339,292.5024719238281,303.1499938964844,293.1499938964844,0.0,-0.0,291.0724792480469,0.0,0.0,0.0006405327003449,291.0375366210937,297.1499938964844,265.4599914550781,264.594970703125,268.5274658203125,265.4765014648437,290.1366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977170705795,0.0,0.0,0.0,-0.0289568472653627,60.0,-23.039962768554688,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.7731018066406,303.1499938964844,293.1499938964844,0.0,-0.0,292.231201171875,0.0,0.0,0.0001282095763599,293.24298095703125,303.1499938964844,293.1499938964844,0.0,-0.0,291.0755920410156,0.0,0.0,0.0001350108650512,291.3116455078125,303.1499938964844,293.1499938964844,0.0,-0.0,291.73699951171875,0.0,0.0,9.971904364647344e-05,291.5389099121094,303.1499938964844,293.1499938964844,0.0,-0.0,291.79559326171875,0.0,0.0,0.0001350114471279,292.5002136230469,303.1499938964844,293.1499938964844,0.0,-0.0,291.0696716308594,0.0,0.0,0.0006404333980754,291.03399658203125,297.1499938964844,265.4416809082031,264.57781982421875,268.4901733398437,265.4581604003906,290.1283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660679105669,4.8678703734594826e-08,0.0013660192489624,-0.1256342232227325,0.0,0.0,0.0,-0.0289445556700229,60.0,-23.046350479125977,-0.0,-1.2723430131700297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.7702331542969,303.1499938964844,293.1499938964844,0.0,-0.0,292.218505859375,0.0,0.0,0.0001281863369513,293.2391662597656,303.1499938964844,293.1499938964844,0.0,-0.0,291.0726928710937,0.0,0.0,0.0001349863887298,291.3085327148437,303.1499938964844,293.1499938964844,0.0,-0.0,291.7284851074219,0.0,0.0,9.97009701677598e-05,291.5361022949219,303.1499938964844,293.1499938964844,0.0,-0.0,291.7865905761719,0.0,0.0,0.0001349869708064,292.4979248046875,303.1499938964844,293.1499938964844,0.0,-0.0,291.0668640136719,0.0,0.0,0.0006403173319995,291.0303955078125,297.1499938964844,265.42333984375,264.5603332519531,268.4530944824219,265.4398498535156,290.1201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365820178762,4.8649713590975814e-08,0.0013657715171575,-0.1255599856376648,0.0,0.0,0.0,-0.0289301853626966,60.0,-23.052165985107425,-0.0,-1.2718813025003328e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.7645568847656,303.1499938964844,293.1499938964844,0.0,-0.0,292.1932983398437,0.0,0.0,0.0001281291915802,293.23150634765625,303.1499938964844,293.1499938964844,0.0,-0.0,291.0668640136719,0.0,0.0,0.0001349262020085,291.302490234375,303.1499938964844,293.1499938964844,0.0,-0.0,291.7115783691406,0.0,0.0,9.965650679077952e-05,291.5305480957031,303.1499938964844,293.1499938964844,0.0,-0.0,291.7686767578125,0.0,0.0,0.0001349267840851,292.49346923828125,303.1499938964844,293.1499938964844,0.0,-0.0,291.0611267089844,0.0,0.0,0.0006400318234227,291.0231018066406,297.1499938964844,265.3866577148437,264.5241394042969,268.379638671875,265.4031982421875,290.10357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652108609676,4.8578424838297e-08,0.0013651621993631,-0.1253774166107177,0.0,0.0,0.0,-0.0288948453962802,60.0,-23.0620059967041,-0.0,-1.270746707859871e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.7645568847656,303.1499938964844,293.1499938964844,0.0,-0.0,292.1932983398437,0.0,0.0,0.0001281291915802,293.23150634765625,303.1499938964844,293.1499938964844,0.0,-0.0,291.0668640136719,0.0,0.0,0.0001349262020085,291.302490234375,303.1499938964844,293.1499938964844,0.0,-0.0,291.7115783691406,0.0,0.0,9.965650679077952e-05,291.5305480957031,303.1499938964844,293.1499938964844,0.0,-0.0,291.7686767578125,0.0,0.0,0.0001349267840851,292.49346923828125,303.1499938964844,293.1499938964844,0.0,-0.0,291.0611267089844,0.0,0.0,0.0006400318234227,291.0231018066406,297.1499938964844,265.3866577148437,264.5241394042969,268.379638671875,265.4031982421875,290.10357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652108609676,4.8578424838297e-08,0.0013651621993631,-0.1253774166107177,0.0,0.0,0.0,-0.0288948453962802,60.0,-23.0620059967041,-0.0,-1.270746707859871e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.759033203125,303.1499938964844,293.1499938964844,0.0,-0.0,292.1683044433594,0.0,0.0,0.0001280565629713,293.2239074707031,303.1499938964844,293.1499938964844,0.0,-0.0,291.0609436035156,0.0,0.0,0.000134849717142,291.2967224121094,303.1499938964844,293.1499938964844,0.0,-0.0,291.6947021484375,0.0,0.0,9.960000170394778e-05,291.525146484375,303.1499938964844,293.1499938964844,0.0,-0.0,291.7508544921875,0.0,0.0,0.0001348502846667,292.48907470703125,303.1499938964844,293.1499938964844,0.0,-0.0,291.0552673339844,0.0,0.0,0.0006396690150722,291.0157165527344,297.1499938964844,265.3500061035156,264.4863586425781,268.30712890625,265.3665466308594,290.0870666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644365826621,4.848784129762863e-08,0.0013643881538882,-0.1251454353332519,0.0,0.0,0.0,-0.0288499426096677,60.0,-23.069164276123047,-0.0,-1.2693057271917496e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.759033203125,303.1499938964844,293.1499938964844,0.0,-0.0,292.1683044433594,0.0,0.0,0.0001280565629713,293.2239074707031,303.1499938964844,293.1499938964844,0.0,-0.0,291.0609436035156,0.0,0.0,0.000134849717142,291.2967224121094,303.1499938964844,293.1499938964844,0.0,-0.0,291.6947021484375,0.0,0.0,9.960000170394778e-05,291.525146484375,303.1499938964844,293.1499938964844,0.0,-0.0,291.7508544921875,0.0,0.0,0.0001348502846667,292.48907470703125,303.1499938964844,293.1499938964844,0.0,-0.0,291.0552673339844,0.0,0.0,0.0006396690150722,291.0157165527344,297.1499938964844,265.3500061035156,264.4863586425781,268.30712890625,265.3665466308594,290.0870666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644365826621,4.848784129762863e-08,0.0013643881538882,-0.1251454353332519,0.0,0.0,0.0,-0.0288499426096677,60.0,-23.069164276123047,-0.0,-1.2693057271917496e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.7536926269531,303.1499938964844,293.1499938964844,0.0,-0.0,292.1435241699219,0.0,0.0,0.0001279488642467,293.21636962890625,303.1499938964844,293.1499938964844,0.0,-0.0,291.05487060546875,0.0,0.0,0.0001347363140666,291.29132080078125,303.1499938964844,293.1499938964844,0.0,-0.0,291.6779479980469,0.0,0.0,9.951623360393568e-05,291.5198974609375,303.1499938964844,293.1499938964844,0.0,-0.0,291.733154296875,0.0,0.0,0.0001347368670394,292.4847717285156,303.1499938964844,293.1499938964844,0.0,-0.0,291.04931640625,0.0,0.0,0.0006391310598701,291.0081787109375,297.1499938964844,265.3133239746094,264.44775390625,268.2355041503906,265.3299255371094,290.0705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.072057723999023,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.7536926269531,303.1499938964844,293.1499938964844,0.0,-0.0,292.1435241699219,0.0,0.0,0.0001279488642467,293.21636962890625,303.1499938964844,293.1499938964844,0.0,-0.0,291.05487060546875,0.0,0.0,0.0001347363140666,291.29132080078125,303.1499938964844,293.1499938964844,0.0,-0.0,291.6779479980469,0.0,0.0,9.951623360393568e-05,291.5198974609375,303.1499938964844,293.1499938964844,0.0,-0.0,291.733154296875,0.0,0.0,0.0001347368670394,292.4847717285156,303.1499938964844,293.1499938964844,0.0,-0.0,291.04931640625,0.0,0.0,0.0006391310598701,291.0081787109375,297.1499938964844,265.3133239746094,264.44775390625,268.2355041503906,265.3299255371094,290.0705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.072057723999023,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.7486572265625,303.1499938964844,293.1499938964844,0.0,-0.0,292.1189880371094,0.0,0.0,0.0001277888368349,293.2088928222656,303.1499938964844,293.1499938964844,0.0,-0.0,291.0487060546875,0.0,0.0,0.0001345678028883,291.28662109375,303.1499938964844,293.1499938964844,0.0,-0.0,291.6612548828125,0.0,0.0,9.939176379702984e-05,291.51495361328125,303.1499938964844,293.1499938964844,0.0,-0.0,291.7155456542969,0.0,0.0,0.0001345683413092,292.4806213378906,303.1499938964844,293.1499938964844,0.0,-0.0,291.04327392578125,0.0,0.0,0.0006383316940627,291.00054931640625,297.1499938964844,265.27667236328125,264.4091491699219,268.1648254394531,265.2933349609375,290.05401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903545498848,0.0,0.0,0.0,-0.0286844708025455,60.0,-23.06684875488281,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.7486572265625,303.1499938964844,293.1499938964844,0.0,-0.0,292.1189880371094,0.0,0.0,0.0001277888368349,293.2088928222656,303.1499938964844,293.1499938964844,0.0,-0.0,291.0487060546875,0.0,0.0,0.0001345678028883,291.28662109375,303.1499938964844,293.1499938964844,0.0,-0.0,291.6612548828125,0.0,0.0,9.939176379702984e-05,291.51495361328125,303.1499938964844,293.1499938964844,0.0,-0.0,291.7155456542969,0.0,0.0,0.0001345683413092,292.4806213378906,303.1499938964844,293.1499938964844,0.0,-0.0,291.04327392578125,0.0,0.0,0.0006383316940627,291.00054931640625,297.1499938964844,265.27667236328125,264.4091491699219,268.1648254394531,265.2933349609375,290.05401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903545498848,0.0,0.0,0.0,-0.0286844708025455,60.0,-23.06684875488281,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.746337890625,303.1499938964844,293.1499938964844,0.0,-0.0,292.1068115234375,0.0,0.0,0.0001276885304832,293.2052001953125,303.1499938964844,293.1499938964844,0.0,-0.0,291.04559326171875,0.0,0.0,0.0001344621705356,291.2846069335937,303.1499938964844,293.1499938964844,0.0,-0.0,291.6529541015625,0.0,0.0,9.931373642757536e-05,291.5126037597656,303.1499938964844,293.1499938964844,0.0,-0.0,291.706787109375,0.0,0.0,0.0001344627089565,292.4786376953125,303.1499938964844,293.1499938964844,0.0,-0.0,291.0401916503906,0.0,0.0,0.0006378306425176,290.9966735839844,297.1499938964844,265.2583312988281,264.3898620605469,268.1298522949219,265.2750244140625,290.0457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605147833004,4.8028979904302105e-08,0.0013604668201878,-0.1239699348807334,0.0,0.0,0.0,-0.0286224745213985,60.0,-23.06041145324707,-0.0,-1.2620188272194357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.7440795898437,303.1499938964844,293.1499938964844,0.0,-0.0,292.0946960449219,0.0,0.0,0.0001275781687581,293.2015075683594,303.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.0,0.0,0.0001343459589406,291.2827453613281,303.1499938964844,293.1499938964844,0.0,-0.0,291.6446838378906,0.0,0.0,9.922790195560084e-05,291.5103454589844,303.1499938964844,293.1499938964844,0.0,-0.0,291.6980285644531,0.0,0.0,0.0001343464973615,292.4766845703125,303.1499938964844,293.1499938964844,0.0,-0.0,291.0370788574219,0.0,0.0,0.0006372794159688,290.9927978515625,297.1499938964844,265.239990234375,264.3705749511719,268.0950927734375,265.2567443847656,290.0374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013593388721346,4.789140461980424e-08,0.0013592910254374,-0.1236174032092094,0.0,0.0,0.0,-0.0285542756319046,60.0,-23.05227470397949,-0.0,-1.2598380294548406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.7398986816406,303.1499938964844,293.1499938964844,0.0,-0.0,292.07061767578125,0.0,0.0,0.0001273191883228,293.1942443847656,303.1499938964844,293.1499938964844,0.0,-0.0,291.0361022949219,0.0,0.0,0.0001340732269454,291.2796630859375,303.1499938964844,293.1499938964844,0.0,-0.0,291.6282043457031,0.0,0.0,9.902645979309456e-05,291.5061340332031,303.1499938964844,293.1499938964844,0.0,-0.0,291.6806335449219,0.0,0.0,0.0001340737508144,292.47296142578125,303.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.0,0.0,0.0006359856924973,290.98492431640625,297.1499938964844,265.2033386230469,264.3320007324219,268.0262451171875,265.2201843261719,290.0209655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565792469307,4.7568526895247494e-08,0.0013565316330641,-0.1227898672223091,0.0,0.0,0.0,-0.0283942203968763,60.0,-23.029029846191406,-0.0,-1.2547275218821596e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.7398986816406,303.1499938964844,293.1499938964844,0.0,-0.0,292.07061767578125,0.0,0.0,0.0001273191883228,293.1942443847656,303.1499938964844,293.1499938964844,0.0,-0.0,291.0361022949219,0.0,0.0,0.0001340732269454,291.2796630859375,303.1499938964844,293.1499938964844,0.0,-0.0,291.6282043457031,0.0,0.0,9.902645979309456e-05,291.5061340332031,303.1499938964844,293.1499938964844,0.0,-0.0,291.6806335449219,0.0,0.0,0.0001340737508144,292.47296142578125,303.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.0,0.0,0.0006359856924973,290.98492431640625,297.1499938964844,265.2033386230469,264.3320007324219,268.0262451171875,265.2201843261719,290.0209655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565792469307,4.7568526895247494e-08,0.0013565316330641,-0.1227898672223091,0.0,0.0,0.0,-0.0283942203968763,60.0,-23.029029846191406,-0.0,-1.2547275218821596e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.7361755371094,303.1499938964844,293.1499938964844,0.0,-0.0,292.0467834472656,0.0,0.0,0.00012701273954,293.1871337890625,303.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.0,0.0,0.0001337505236733,291.27740478515625,303.1499938964844,293.1499938964844,0.0,-0.0,291.6117858886719,0.0,0.0,9.878810669761152e-05,291.5023498535156,303.1499938964844,293.1499938964844,0.0,-0.0,291.6633605957031,0.0,0.0,0.0001337510475423,292.4695129394531,303.1499938964844,293.1499938964844,0.0,-0.0,291.0244445800781,0.0,0.0,0.0006344549474306,290.9769592285156,297.1499938964844,265.1666564941406,264.29345703125,267.9583435058594,265.1836242675781,290.00445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.71865000406524e-08,0.0013532667653635,-0.1218104287981987,0.0,0.0,0.0,-0.0282048415392637,60.0,-22.99700927734375,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.7361755371094,303.1499938964844,293.1499938964844,0.0,-0.0,292.0467834472656,0.0,0.0,0.00012701273954,293.1871337890625,303.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.0,0.0,0.0001337505236733,291.27740478515625,303.1499938964844,293.1499938964844,0.0,-0.0,291.6117858886719,0.0,0.0,9.878810669761152e-05,291.5023498535156,303.1499938964844,293.1499938964844,0.0,-0.0,291.6633605957031,0.0,0.0,0.0001337510475423,292.4695129394531,303.1499938964844,293.1499938964844,0.0,-0.0,291.0244445800781,0.0,0.0,0.0006344549474306,290.9769592285156,297.1499938964844,265.1666564941406,264.29345703125,267.9583435058594,265.1836242675781,290.00445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.71865000406524e-08,0.0013532667653635,-0.1218104287981987,0.0,0.0,0.0,-0.0282048415392637,60.0,-22.99700927734375,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.7329406738281,303.1499938964844,293.1499938964844,0.0,-0.0,292.023193359375,0.0,0.0,0.000126659986563,293.1801452636719,303.1499938964844,293.1499938964844,0.0,-0.0,291.0230712890625,0.0,0.0,0.0001333790714852,291.2759094238281,303.1499938964844,293.1499938964844,0.0,-0.0,291.5954895019531,0.0,0.0,9.851373761193828e-05,291.4989624023437,303.1499938964844,293.1499938964844,0.0,-0.0,291.6462097167969,0.0,0.0,0.0001333795808022,292.46630859375,303.1499938964844,293.1499938964844,0.0,-0.0,291.0179748535156,0.0,0.0,0.0006326928851194,290.9689025878906,297.1499938964844,265.1300048828125,264.2549133300781,267.8912658691406,265.1471252441406,289.9879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.674676290505887e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.027986854314804,60.0,-22.956621170043945,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
