time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
421920,291.7329406738281,303.1499938964844,293.1499938964844,0.0,-0.0,292.023193359375,0.0,0.0,0.000126659986563,293.1801452636719,303.1499938964844,293.1499938964844,0.0,-0.0,291.0230712890625,0.0,0.0,0.0001333790714852,291.2759094238281,303.1499938964844,293.1499938964844,0.0,-0.0,291.5954895019531,0.0,0.0,9.851373761193828e-05,291.4989624023437,303.1499938964844,293.1499938964844,0.0,-0.0,291.6462097167969,0.0,0.0,0.0001333795808022,292.46630859375,303.1499938964844,293.1499938964844,0.0,-0.0,291.0179748535156,0.0,0.0,0.0006326928851194,290.9689025878906,297.1499938964844,265.1300048828125,264.2549133300781,267.8912658691406,265.1471252441406,289.9879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.674676290505887e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.027986854314804,60.0,-22.956621170043945,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.73016357421875,303.1499938964844,293.1499938964844,0.0,-0.0,291.9998474121094,0.0,0.0,0.0001262628793483,293.1733093261719,303.1499938964844,293.1499938964844,0.0,-0.0,291.0164489746094,0.0,0.0,0.0001329608930973,291.2752685546875,303.1499938964844,293.1499938964844,0.0,-0.0,291.57928466796875,0.0,0.0,9.820486593525855e-05,291.4960327148437,303.1499938964844,293.1499938964844,0.0,-0.0,291.629150390625,0.0,0.0,0.0001329613878624,292.4634094238281,303.1499938964844,293.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0006307092262431,290.96075439453125,297.1499938964844,265.09332275390625,264.2164001464844,267.8251342773437,265.1106262207031,289.9714050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453238643705,4.6251724228341124e-08,0.0013452775310724,-0.1194124072790145,0.0,0.0,0.0,-0.027741452679038,60.0,-22.907670974731445,-0.0,-1.2339924637672084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.73016357421875,303.1499938964844,293.1499938964844,0.0,-0.0,291.9998474121094,0.0,0.0,0.0001262628793483,293.1733093261719,303.1499938964844,293.1499938964844,0.0,-0.0,291.0164489746094,0.0,0.0,0.0001329608930973,291.2752685546875,303.1499938964844,293.1499938964844,0.0,-0.0,291.57928466796875,0.0,0.0,9.820486593525855e-05,291.4960327148437,303.1499938964844,293.1499938964844,0.0,-0.0,291.629150390625,0.0,0.0,0.0001329613878624,292.4634094238281,303.1499938964844,293.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0006307092262431,290.96075439453125,297.1499938964844,265.09332275390625,264.2164001464844,267.8251342773437,265.1106262207031,289.9714050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453238643705,4.6251724228341124e-08,0.0013452775310724,-0.1194124072790145,0.0,0.0,0.0,-0.027741452679038,60.0,-22.907670974731445,-0.0,-1.2339924637672084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.7289428710937,303.1499938964844,293.1499938964844,0.0,-0.0,291.98828125,0.0,0.0,0.0001260484132217,293.1699523925781,303.1499938964844,293.1499938964844,0.0,-0.0,291.0130920410156,0.0,0.0,0.0001327350619249,291.2752380371094,303.1499938964844,293.1499938964844,0.0,-0.0,291.5712280273437,0.0,0.0,9.80380573309958e-05,291.4947204589844,303.1499938964844,293.1499938964844,0.0,-0.0,291.62066650390625,0.0,0.0,0.0001327355421381,292.4620666503906,303.1499938964844,293.1499938964844,0.0,-0.0,291.00811767578125,0.0,0.0,0.0006296379724517,290.9566345214844,297.1499938964844,265.07501220703125,264.1971435546875,267.7924194335937,265.0923767089844,289.963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430387480184,4.5984389629438744e-08,0.0013429927639663,-0.1187262386083602,0.0,0.0,0.0,-0.0276089292019605,60.0,-22.880172729492188,-0.0,-1.2298038143399026e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.7278747558594,303.1499938964844,293.1499938964844,0.0,-0.0,291.97674560546875,0.0,0.0,0.0001258238917216,293.1666564941406,303.1499938964844,293.1499938964844,0.0,-0.0,291.0097351074219,0.0,0.0,0.0001324986078543,291.275390625,303.1499938964844,293.1499938964844,0.0,-0.0,291.5632019042969,0.0,0.0,9.786341979634015e-05,291.4935607910156,303.1499938964844,293.1499938964844,0.0,-0.0,291.6122131347656,0.0,0.0,0.0001324991026194,292.4607849121094,303.1499938964844,293.1499938964844,0.0,-0.0,291.0047912597656,0.0,0.0,0.0006285163690336,290.9525146484375,297.1499938964844,265.0566711425781,264.1778869628906,267.7599182128906,265.0741577148437,289.95489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406462967395,4.5704499740395483e-08,0.0013406005455181,-0.1180076673626899,0.0,0.0,0.0,-0.0274701807647943,60.0,-22.850696563720703,-0.0,-1.2254261605448846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422220,291.72607421875,303.1499938964844,293.1499938964844,0.0,-0.0,291.95391845703125,0.0,0.0,0.0001253465452464,293.16015625,303.1499938964844,293.1499938964844,0.0,-0.0,291.0029296875,0.0,0.0,0.0001319959555985,291.2762756347656,303.1499938964844,293.1499938964844,0.0,-0.0,291.5472106933594,0.0,0.0,9.749214223120362e-05,291.49151611328125,303.1499938964844,293.1499938964844,0.0,-0.0,291.5954284667969,0.0,0.0,0.0001319964212598,292.4584655761719,303.1499938964844,293.1499938964844,0.0,-0.0,290.9980773925781,0.0,0.0,0.0006261319504119,290.9441833496094,297.1499938964844,265.0199890136719,264.1393737792969,267.69561767578125,265.0377197265625,289.9383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355599949136,4.5109466384474224e-08,0.001335514942184,-0.1164794415235519,0.0,0.0,0.0,-0.0271752085536718,60.0,-22.786348342895508,-0.0,-1.2161453355474805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422280,291.72607421875,303.1499938964844,293.1499938964844,0.0,-0.0,291.95391845703125,0.0,0.0,0.0001253465452464,293.16015625,303.1499938964844,293.1499938964844,0.0,-0.0,291.0029296875,0.0,0.0,0.0001319959555985,291.2762756347656,303.1499938964844,293.1499938964844,0.0,-0.0,291.5472106933594,0.0,0.0,9.749214223120362e-05,291.49151611328125,303.1499938964844,293.1499938964844,0.0,-0.0,291.5954284667969,0.0,0.0,0.0001319964212598,292.4584655761719,303.1499938964844,293.1499938964844,0.0,-0.0,290.9980773925781,0.0,0.0,0.0006261319504119,290.9441833496094,297.1499938964844,265.0199890136719,264.1393737792969,267.69561767578125,265.0377197265625,289.9383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355599949136,4.5109466384474224e-08,0.001335514942184,-0.1164794415235519,0.0,0.0,0.0,-0.0271752085536718,60.0,-22.786348342895508,-0.0,-1.2161453355474805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,291.7247009277344,303.1499938964844,293.1499938964844,0.0,-0.0,291.9313049316406,0.0,0.0,0.0001248359767487,293.15380859375,303.1499938964844,293.1499938964844,0.0,-0.0,290.9960632324219,0.0,0.0,0.0001314582914346,291.2778625488281,303.1499938964844,293.1499938964844,0.0,-0.0,291.5313415527344,0.0,0.0,9.709502046462148e-05,291.4898986816406,303.1499938964844,293.1499938964844,0.0,-0.0,291.5787658691406,0.0,0.0,0.0001314587570959,292.4564208984375,303.1499938964844,293.1499938964844,0.0,-0.0,290.9913024902344,0.0,0.0,0.0006235815235413,290.935791015625,297.1499938964844,264.9833374023437,264.10089111328125,267.6322326660156,265.00128173828125,289.921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001330119674094,4.447302259791287e-08,0.001330075203441,-0.1148439869284629,0.0,0.0,0.0,-0.0268597081303596,60.0,-22.7153377532959,-0.0,-1.20625756494519e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.7247009277344,303.1499938964844,293.1499938964844,0.0,-0.0,291.9313049316406,0.0,0.0,0.0001248359767487,293.15380859375,303.1499938964844,293.1499938964844,0.0,-0.0,290.9960632324219,0.0,0.0,0.0001314582914346,291.2778625488281,303.1499938964844,293.1499938964844,0.0,-0.0,291.5313415527344,0.0,0.0,9.709502046462148e-05,291.4898986816406,303.1499938964844,293.1499938964844,0.0,-0.0,291.5787658691406,0.0,0.0,0.0001314587570959,292.4564208984375,303.1499938964844,293.1499938964844,0.0,-0.0,290.9913024902344,0.0,0.0,0.0006235815235413,290.935791015625,297.1499938964844,264.9833374023437,264.10089111328125,267.6322326660156,265.00128173828125,289.921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001330119674094,4.447302259791287e-08,0.001330075203441,-0.1148439869284629,0.0,0.0,0.0,-0.0268597081303596,60.0,-22.7153377532959,-0.0,-1.20625756494519e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.7239074707031,303.1499938964844,293.1499938964844,0.0,-0.0,291.9134216308594,0.0,0.0,0.0001244074810529,293.1488647460937,303.1499938964844,293.1499938964844,0.0,-0.0,290.9905090332031,0.0,0.0,0.0001310070656472,291.2796325683594,303.1499938964844,293.1499938964844,0.0,-0.0,291.51873779296875,0.0,0.0,9.67617452261038e-05,291.4888916015625,303.1499938964844,293.1499938964844,0.0,-0.0,291.5655212402344,0.0,0.0,0.0001310075167566,292.4549865722656,303.1499938964844,293.1499938964844,0.0,-0.0,290.9858093261719,0.0,0.0,0.0006214411114342,290.92901611328125,297.1499938964844,264.9540100097656,264.07012939453125,267.5821533203125,264.97216796875,289.90869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255539815872,4.393890051801464e-08,0.0013255100930109,-0.1134707853198051,0.0,0.0,0.0,-0.0265949312597513,60.0,-22.654390335083008,-0.0,-1.1979906844317156e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.7237548828125,303.1499938964844,293.1499938964844,0.0,-0.0,291.9089660644531,0.0,0.0,0.0001242980652023,293.14764404296875,303.1499938964844,293.1499938964844,0.0,-0.0,290.9891052246094,0.0,0.0,0.0001308918435825,291.2801208496094,303.1499938964844,293.1499938964844,0.0,-0.0,291.5155944824219,0.0,0.0,9.667663834989072e-05,291.4886779785156,303.1499938964844,293.1499938964844,0.0,-0.0,291.5622253417969,0.0,0.0,0.0001308922946918,292.45465087890625,303.1499938964844,293.1499938964844,0.0,-0.0,290.98443603515625,0.0,0.0,0.0006208945414982,290.92730712890625,297.1499938964844,264.9466552734375,264.0624389648437,267.5697021484375,264.9648742675781,289.9053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243880821391,4.380250828717181e-08,0.0013243443099781,-0.1131200194358825,0.0,0.0,0.0,-0.0265273172408342,60.0,-22.638654708862305,-0.0,-1.195884067328734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.7231750488281,303.1499938964844,293.1499938964844,0.0,-0.0,291.8868713378906,0.0,0.0,0.0001237402466358,293.1416320800781,303.1499938964844,293.1499938964844,0.0,-0.0,290.9820861816406,0.0,0.0,0.0001303044264204,291.282958984375,303.1499938964844,293.1499938964844,0.0,-0.0,291.4999389648437,0.0,0.0,9.624277299735696e-05,291.4878234863281,303.1499938964844,293.1499938964844,0.0,-0.0,291.5458068847656,0.0,0.0,0.0001303048775298,292.4531555175781,303.1499938964844,293.1499938964844,0.0,-0.0,290.9774780273437,0.0,0.0,0.0006181081407703,290.91876220703125,297.1499938964844,264.9100036621094,264.02398681640625,267.508056640625,264.9284973144531,289.888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184443814679,4.310719248223904e-08,0.0013184013077989,-0.1113312542438507,0.0,0.0,0.0,-0.0261826328933239,60.0,-22.557422637939453,-0.0,-1.1851740566726221e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.7231750488281,303.1499938964844,293.1499938964844,0.0,-0.0,291.8868713378906,0.0,0.0,0.0001237402466358,293.1416320800781,303.1499938964844,293.1499938964844,0.0,-0.0,290.9820861816406,0.0,0.0,0.0001303044264204,291.282958984375,303.1499938964844,293.1499938964844,0.0,-0.0,291.4999389648437,0.0,0.0,9.624277299735696e-05,291.4878234863281,303.1499938964844,293.1499938964844,0.0,-0.0,291.5458068847656,0.0,0.0,0.0001303048775298,292.4531555175781,303.1499938964844,293.1499938964844,0.0,-0.0,290.9774780273437,0.0,0.0,0.0006181081407703,290.91876220703125,297.1499938964844,264.9100036621094,264.02398681640625,267.508056640625,264.9284973144531,289.888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184443814679,4.310719248223904e-08,0.0013184013077989,-0.1113312542438507,0.0,0.0,0.0,-0.0261826328933239,60.0,-22.557422637939453,-0.0,-1.1851740566726221e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.7229919433594,303.1499938964844,293.1499938964844,0.0,-0.0,291.8759155273437,0.0,0.0,0.0001234563824255,293.1387023925781,303.1499938964844,293.1499938964844,0.0,-0.0,290.97857666015625,0.0,0.0,0.0001300055155297,291.2845764160156,303.1499938964844,293.1499938964844,0.0,-0.0,291.4921569824219,0.0,0.0,9.602199133951216e-05,291.4875183105469,303.1499938964844,293.1499938964844,0.0,-0.0,291.53765869140625,0.0,0.0,0.0001300059520872,292.4524841308594,303.1499938964844,293.1499938964844,0.0,-0.0,290.9739990234375,0.0,0.0,0.0006166902021504,290.9144592285156,297.1499938964844,264.89166259765625,264.0047607421875,267.4775695800781,264.9103088378906,289.88067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154197949916,4.275337062153994e-08,0.0013153770705685,-0.1104206144809722,0.0,0.0,0.0,-0.0260072331875562,60.0,-22.51552391052246,-0.0,-1.1797425258919249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.722900390625,303.1499938964844,293.1499938964844,0.0,-0.0,291.8650207519531,0.0,0.0,0.0001231707137776,293.13580322265625,303.1499938964844,293.1499938964844,0.0,-0.0,290.9750061035156,0.0,0.0,0.0001297046983381,291.28631591796875,303.1499938964844,293.1499938964844,0.0,-0.0,291.4844055175781,0.0,0.0,9.579980542184784e-05,291.4873046875,303.1499938964844,293.1499938964844,0.0,-0.0,291.529541015625,0.0,0.0,0.0001297051348956,292.4518737792969,303.1499938964844,293.1499938964844,0.0,-0.0,290.9704895019531,0.0,0.0,0.0006152632413432,290.91015625,297.1499938964844,264.8733215332031,263.98553466796875,267.4472961425781,264.8921203613281,289.8724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123759999871,4.2397292787654806e-08,0.0013123335083946,-0.1095039099454879,0.0,0.0,0.0,-0.0258307177573442,60.0,-22.47304916381836,-0.0,-1.1742890393406925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.722900390625,303.1499938964844,293.1499938964844,0.0,-0.0,291.8434143066406,0.0,0.0,0.0001225968298967,293.13006591796875,303.1499938964844,293.1499938964844,0.0,-0.0,290.9678649902344,0.0,0.0,0.0001291003572987,291.2900085449219,303.1499938964844,293.1499938964844,0.0,-0.0,291.468994140625,0.0,0.0,9.535343997413293e-05,291.4870300292969,303.1499938964844,293.1499938964844,0.0,-0.0,291.51336669921875,0.0,0.0,0.0001291007938561,292.4508056640625,303.1499938964844,293.1499938964844,0.0,-0.0,290.9634094238281,0.0,0.0,0.0006123965140432,290.9014587402344,297.1499938964844,264.836669921875,263.9471130371094,267.3873291015625,264.85577392578125,289.8559875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.168196454656936e-08,0.0013062192592769,-0.1076615080237388,0.0,0.0,0.0,-0.0254761092364788,60.0,-22.387086868286133,-0.0,-1.1633713370429177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.722900390625,303.1499938964844,293.1499938964844,0.0,-0.0,291.8434143066406,0.0,0.0,0.0001225968298967,293.13006591796875,303.1499938964844,293.1499938964844,0.0,-0.0,290.9678649902344,0.0,0.0,0.0001291003572987,291.2900085449219,303.1499938964844,293.1499938964844,0.0,-0.0,291.468994140625,0.0,0.0,9.535343997413293e-05,291.4870300292969,303.1499938964844,293.1499938964844,0.0,-0.0,291.51336669921875,0.0,0.0,0.0001291007938561,292.4508056640625,303.1499938964844,293.1499938964844,0.0,-0.0,290.9634094238281,0.0,0.0,0.0006123965140432,290.9014587402344,297.1499938964844,264.836669921875,263.9471130371094,267.3873291015625,264.85577392578125,289.8559875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.168196454656936e-08,0.0013062192592769,-0.1076615080237388,0.0,0.0,0.0,-0.0254761092364788,60.0,-22.387086868286133,-0.0,-1.1633713370429177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.7231140136719,303.1499938964844,293.1499938964844,0.0,-0.0,291.8220520019531,0.0,0.0,0.0001220174526679,293.1244812011719,303.1499938964844,293.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,0.0001284902537008,291.29400634765625,303.1499938964844,293.1499938964844,0.0,-0.0,291.45367431640625,0.0,0.0,9.490280353929847e-05,291.4869689941406,303.1499938964844,293.1499938964844,0.0,-0.0,291.4973449707031,0.0,0.0,0.0001284906757064,292.4499206542969,303.1499938964844,293.1499938964844,0.0,-0.0,290.9562683105469,0.0,0.0,0.0006095024291425,290.8927307128906,297.1499938964844,264.79998779296875,263.90869140625,267.32818603515625,264.8194580078125,289.83953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300087547861,4.095980798979326e-08,0.001300046686083,-0.105800449848175,0.0,0.0,0.0,-0.0251181162893772,60.0,-22.3000545501709,-0.0,-1.1524011256369705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.7231140136719,303.1499938964844,293.1499938964844,0.0,-0.0,291.8220520019531,0.0,0.0,0.0001220174526679,293.1244812011719,303.1499938964844,293.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,0.0001284902537008,291.29400634765625,303.1499938964844,293.1499938964844,0.0,-0.0,291.45367431640625,0.0,0.0,9.490280353929847e-05,291.4869689941406,303.1499938964844,293.1499938964844,0.0,-0.0,291.4973449707031,0.0,0.0,0.0001284906757064,292.4499206542969,303.1499938964844,293.1499938964844,0.0,-0.0,290.9562683105469,0.0,0.0,0.0006095024291425,290.8927307128906,297.1499938964844,264.79998779296875,263.90869140625,267.32818603515625,264.8194580078125,289.83953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300087547861,4.095980798979326e-08,0.001300046686083,-0.105800449848175,0.0,0.0,0.0,-0.0251181162893772,60.0,-22.3000545501709,-0.0,-1.1524011256369705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.7235412597656,303.1499938964844,293.1499938964844,0.0,-0.0,291.8009338378906,0.0,0.0,0.0001214237054227,293.1189880371094,303.1499938964844,293.1499938964844,0.0,-0.0,290.9533996582031,0.0,0.0,0.0001278650015592,291.2982482910156,303.1499938964844,293.1499938964844,0.0,-0.0,291.4384460449219,0.0,0.0,9.444099123356864e-05,291.48712158203125,303.1499938964844,293.1499938964844,0.0,-0.0,291.4814453125,0.0,0.0,0.0001278654235647,292.4491882324219,303.1499938964844,293.1499938964844,0.0,-0.0,290.9490661621094,0.0,0.0,0.000606536574196,290.8839416503906,297.1499938964844,264.7633361816406,263.8702697753906,267.26983642578125,264.7831420898437,289.8231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.0219742203362336e-08,0.0012937209103256,-0.1038921326398849,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.21118927001953,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.7235412597656,303.1499938964844,293.1499938964844,0.0,-0.0,291.8009338378906,0.0,0.0,0.0001214237054227,293.1189880371094,303.1499938964844,293.1499938964844,0.0,-0.0,290.9533996582031,0.0,0.0,0.0001278650015592,291.2982482910156,303.1499938964844,293.1499938964844,0.0,-0.0,291.4384460449219,0.0,0.0,9.444099123356864e-05,291.48712158203125,303.1499938964844,293.1499938964844,0.0,-0.0,291.4814453125,0.0,0.0,0.0001278654235647,292.4491882324219,303.1499938964844,293.1499938964844,0.0,-0.0,290.9490661621094,0.0,0.0,0.000606536574196,290.8839416503906,297.1499938964844,264.7633361816406,263.8702697753906,267.26983642578125,264.7831420898437,289.8231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.0219742203362336e-08,0.0012937209103256,-0.1038921326398849,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.21118927001953,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.7242126464844,303.1499938964844,293.1499938964844,0.0,-0.0,291.780029296875,0.0,0.0,0.0001208088506245,293.11358642578125,303.1499938964844,293.1499938964844,0.0,-0.0,290.946044921875,0.0,0.0,0.000127217543195,291.3027038574219,303.1499938964844,293.1499938964844,0.0,-0.0,291.4233703613281,0.0,0.0,9.396277164341882e-05,291.48748779296875,303.1499938964844,293.1499938964844,0.0,-0.0,291.46563720703125,0.0,0.0,0.0001272179360967,292.4485778808594,303.1499938964844,293.1499938964844,0.0,-0.0,290.9418029785156,0.0,0.0,0.0006034652469679,290.8750915527344,297.1499938964844,264.7266540527344,263.8318786621094,267.2122802734375,264.746826171875,289.80670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872098013758,3.94533827829946e-08,0.0012871703365817,-0.1019148528575897,0.0,0.0,0.0,-0.0243713408708572,60.0,-22.11881828308105,-0.0,-1.1296840085606165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.7242126464844,303.1499938964844,293.1499938964844,0.0,-0.0,291.780029296875,0.0,0.0,0.0001208088506245,293.11358642578125,303.1499938964844,293.1499938964844,0.0,-0.0,290.946044921875,0.0,0.0,0.000127217543195,291.3027038574219,303.1499938964844,293.1499938964844,0.0,-0.0,291.4233703613281,0.0,0.0,9.396277164341882e-05,291.48748779296875,303.1499938964844,293.1499938964844,0.0,-0.0,291.46563720703125,0.0,0.0,0.0001272179360967,292.4485778808594,303.1499938964844,293.1499938964844,0.0,-0.0,290.9418029785156,0.0,0.0,0.0006034652469679,290.8750915527344,297.1499938964844,264.7266540527344,263.8318786621094,267.2122802734375,264.746826171875,289.80670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872098013758,3.94533827829946e-08,0.0012871703365817,-0.1019148528575897,0.0,0.0,0.0,-0.0243713408708572,60.0,-22.11881828308105,-0.0,-1.1296840085606165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.7246398925781,303.1499938964844,293.1499938964844,0.0,-0.0,291.7696533203125,0.0,0.0,0.0001204947693622,293.1109313964844,303.1499938964844,293.1499938964844,0.0,-0.0,290.9423828125,0.0,0.0,0.0001268867927137,291.3050231933594,303.1499938964844,293.1499938964844,0.0,-0.0,291.4158630371094,0.0,0.0,9.37184813665226e-05,291.4877624511719,303.1499938964844,293.1499938964844,0.0,-0.0,291.4577941894531,0.0,0.0,0.0001268871856154,292.44830322265625,303.1499938964844,293.1499938964844,0.0,-0.0,290.9381408691406,0.0,0.0,0.0006018963176757,290.8706359863281,297.1499938964844,264.7083435058594,263.81268310546875,267.18377685546875,264.72869873046875,289.79852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012838632101193,3.9061909262727574e-08,0.0012838240945711,-0.1009043678641319,0.0,0.0,0.0,-0.0241772793233394,60.0,-22.07123756408692,-0.0,-1.1238174835170869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.7251281738281,303.1499938964844,293.1499938964844,0.0,-0.0,291.75933837890625,0.0,0.0,0.0001201773484353,293.1082763671875,303.1499938964844,293.1499938964844,0.0,-0.0,290.93865966796875,0.0,0.0,0.0001265525352209,291.3074035644531,303.1499938964844,293.1499938964844,0.0,-0.0,291.40838623046875,0.0,0.0,9.347159357275814e-05,291.48809814453125,303.1499938964844,293.1499938964844,0.0,-0.0,291.4499816894531,0.0,0.0,0.0001265529281226,292.4480895996094,303.1499938964844,293.1499938964844,0.0,-0.0,290.9344787597656,0.0,0.0,0.0006003107409924,290.8661804199219,297.1499938964844,264.69000244140625,263.79351806640625,267.15545654296875,264.7105712890625,289.79034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804809957742,3.866628262017002e-08,0.0012804423458874,-0.0998828560113906,0.0,0.0,0.0,-0.0239811539649963,60.0,-22.022855758666992,-0.0,-1.117904204761544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.7262878417969,303.1499938964844,293.1499938964844,0.0,-0.0,291.7388916015625,0.0,0.0,0.0001195366930915,293.1030578613281,303.1499938964844,293.1499938964844,0.0,-0.0,290.9312438964844,0.0,0.0,0.000125877893879,291.3122253417969,303.1499938964844,293.1499938964844,0.0,-0.0,291.3934936523437,0.0,0.0,9.297329233959316e-05,291.48895263671875,303.1499938964844,293.1499938964844,0.0,-0.0,291.4344482421875,0.0,0.0,0.0001258782722288,292.44775390625,303.1499938964844,293.1499938964844,0.0,-0.0,290.9271240234375,0.0,0.0,0.000597110542003,290.85723876953125,297.1499938964844,264.6533203125,263.7551574707031,267.09942626953125,264.67431640625,289.77398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736546341329,3.786777469372282e-08,0.0012736167991533,-0.0978201851248741,0.0,0.0,0.0,-0.0235853120684623,60.0,-21.9243278503418,-0.0,-1.1060166116294569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.7262878417969,303.1499938964844,293.1499938964844,0.0,-0.0,291.7388916015625,0.0,0.0,0.0001195366930915,293.1030578613281,303.1499938964844,293.1499938964844,0.0,-0.0,290.9312438964844,0.0,0.0,0.000125877893879,291.3122253417969,303.1499938964844,293.1499938964844,0.0,-0.0,291.3934936523437,0.0,0.0,9.297329233959316e-05,291.48895263671875,303.1499938964844,293.1499938964844,0.0,-0.0,291.4344482421875,0.0,0.0,0.0001258782722288,292.44775390625,303.1499938964844,293.1499938964844,0.0,-0.0,290.9271240234375,0.0,0.0,0.000597110542003,290.85723876953125,297.1499938964844,264.6533203125,263.7551574707031,267.09942626953125,264.67431640625,289.77398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736546341329,3.786777469372282e-08,0.0012736167991533,-0.0978201851248741,0.0,0.0,0.0,-0.0235853120684623,60.0,-21.9243278503418,-0.0,-1.1060166116294569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.72760009765625,303.1499938964844,293.1499938964844,0.0,-0.0,291.7186889648437,0.0,0.0,0.0001188962705782,293.0979309082031,303.1499938964844,293.1499938964844,0.0,-0.0,290.9237670898437,0.0,0.0,0.0001252034999197,291.317138671875,303.1499938964844,293.1499938964844,0.0,-0.0,291.37872314453125,0.0,0.0,9.247518028132616e-05,291.4899597167969,303.1499938964844,293.1499938964844,0.0,-0.0,291.4190368652344,0.0,0.0,0.0001252038782695,292.447509765625,303.1499938964844,293.1499938964844,0.0,-0.0,290.9197082519531,0.0,0.0,0.0005939115071669,290.8482360839844,297.1499938964844,264.6166687011719,263.716796875,267.0440979003906,264.6381225585937,289.7576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668308336287,3.706957940607936e-08,0.0012667938135564,-0.0957570970058441,0.0,0.0,0.0,-0.0231896229088306,60.0,-21.824731826782227,-0.0,-1.094197017437182e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.72760009765625,303.1499938964844,293.1499938964844,0.0,-0.0,291.7186889648437,0.0,0.0,0.0001188962705782,293.0979309082031,303.1499938964844,293.1499938964844,0.0,-0.0,290.9237670898437,0.0,0.0,0.0001252034999197,291.317138671875,303.1499938964844,293.1499938964844,0.0,-0.0,291.37872314453125,0.0,0.0,9.247518028132616e-05,291.4899597167969,303.1499938964844,293.1499938964844,0.0,-0.0,291.4190368652344,0.0,0.0,0.0001252038782695,292.447509765625,303.1499938964844,293.1499938964844,0.0,-0.0,290.9197082519531,0.0,0.0,0.0005939115071669,290.8482360839844,297.1499938964844,264.6166687011719,263.716796875,267.0440979003906,264.6381225585937,289.7576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668308336287,3.706957940607936e-08,0.0012667938135564,-0.0957570970058441,0.0,0.0,0.0,-0.0231896229088306,60.0,-21.824731826782227,-0.0,-1.094197017437182e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.7290344238281,303.1499938964844,293.1499938964844,0.0,-0.0,291.6986999511719,0.0,0.0,0.0001182664636871,293.09283447265625,303.1499938964844,293.1499938964844,0.0,-0.0,290.9162292480469,0.0,0.0,0.0001245402818312,291.3219909667969,303.1499938964844,293.1499938964844,0.0,-0.0,291.3640441894531,0.0,0.0,9.198532643495128e-05,291.4910583496094,303.1499938964844,293.1499938964844,0.0,-0.0,291.4037170410156,0.0,0.0,0.0001245406456291,292.44732666015625,303.1499938964844,293.1499938964844,0.0,-0.0,290.9122314453125,0.0,0.0,0.0005907654995098,290.8392028808594,297.1499938964844,264.5799865722656,263.678466796875,266.989501953125,264.6018981933594,289.74139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260120072402,3.62846215296031e-08,0.0012600837508216,-0.0937270745635032,0.0,0.0,0.0,-0.0228004958480596,60.0,-21.72587013244629,-0.0,-1.0826352792037144e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.7290344238281,303.1499938964844,293.1499938964844,0.0,-0.0,291.6986999511719,0.0,0.0,0.0001182664636871,293.09283447265625,303.1499938964844,293.1499938964844,0.0,-0.0,290.9162292480469,0.0,0.0,0.0001245402818312,291.3219909667969,303.1499938964844,293.1499938964844,0.0,-0.0,291.3640441894531,0.0,0.0,9.198532643495128e-05,291.4910583496094,303.1499938964844,293.1499938964844,0.0,-0.0,291.4037170410156,0.0,0.0,0.0001245406456291,292.44732666015625,303.1499938964844,293.1499938964844,0.0,-0.0,290.9122314453125,0.0,0.0,0.0005907654995098,290.8392028808594,297.1499938964844,264.5799865722656,263.678466796875,266.989501953125,264.6018981933594,289.74139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260120072402,3.62846215296031e-08,0.0012600837508216,-0.0937270745635032,0.0,0.0,0.0,-0.0228004958480596,60.0,-21.72587013244629,-0.0,-1.0826352792037144e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.73046875,303.1499938964844,293.1499938964844,0.0,-0.0,291.67889404296875,0.0,0.0,0.0001176579025923,293.0877990722656,303.1499938964844,293.1499938964844,0.0,-0.0,290.9086303710937,0.0,0.0,0.0001238994300365,291.32666015625,303.1499938964844,293.1499938964844,0.0,-0.0,291.3494873046875,0.0,0.0,9.15119962883182e-05,291.4922180175781,303.1499938964844,293.1499938964844,0.0,-0.0,291.3885498046875,0.0,0.0,0.0001238997938344,292.4472351074219,303.1499938964844,293.1499938964844,0.0,-0.0,290.9047241210937,0.0,0.0,0.000587725546211,290.83013916015625,297.1499938964844,264.5433349609375,263.64013671875,266.9355773925781,264.5657043457031,289.7251281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536356225609,3.55261491336023e-08,0.0012536001158878,-0.0917644724249839,0.0,0.0,0.0,-0.0224244967103004,60.0,-21.6296615600586,-0.0,-1.0715218223822377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.73046875,303.1499938964844,293.1499938964844,0.0,-0.0,291.67889404296875,0.0,0.0,0.0001176579025923,293.0877990722656,303.1499938964844,293.1499938964844,0.0,-0.0,290.9086303710937,0.0,0.0,0.0001238994300365,291.32666015625,303.1499938964844,293.1499938964844,0.0,-0.0,291.3494873046875,0.0,0.0,9.15119962883182e-05,291.4922180175781,303.1499938964844,293.1499938964844,0.0,-0.0,291.3885498046875,0.0,0.0,0.0001238997938344,292.4472351074219,303.1499938964844,293.1499938964844,0.0,-0.0,290.9047241210937,0.0,0.0,0.000587725546211,290.83013916015625,297.1499938964844,264.5433349609375,263.64013671875,266.9355773925781,264.5657043457031,289.7251281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536356225609,3.55261491336023e-08,0.0012536001158878,-0.0917644724249839,0.0,0.0,0.0,-0.0224244967103004,60.0,-21.6296615600586,-0.0,-1.0715218223822377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.7311706542969,303.1499938964844,293.1499938964844,0.0,-0.0,291.6690979003906,0.0,0.0,0.0001173648342955,293.0852966308594,303.1499938964844,293.1499938964844,0.0,-0.0,290.90484619140625,0.0,0.0,0.0001235908275702,291.3288879394531,303.1499938964844,293.1499938964844,0.0,-0.0,291.3422546386719,0.0,0.0,9.128405508818104e-05,291.4927673339844,303.1499938964844,293.1499938964844,0.0,-0.0,291.3809814453125,0.0,0.0,0.0001235911768162,292.4471740722656,303.1499938964844,293.1499938964844,0.0,-0.0,290.90093994140625,0.0,0.0,0.0005862616817466,290.8255615234375,297.1499938964844,264.5249938964844,263.6209716796875,266.9088439941406,264.547607421875,289.7170104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505130143836,3.51608981929985e-08,0.0012504777405411,-0.0908189862966537,0.0,0.0,0.0,-0.0222434308379888,60.0,-21.583158493041992,-0.0,-1.0661904070730088e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.7318420410156,303.1499938964844,293.1499938964844,0.0,-0.0,291.6593322753906,0.0,0.0,0.0001170809337054,293.0827941894531,303.1499938964844,293.1499938964844,0.0,-0.0,290.9010314941406,0.0,0.0,0.0001232918584719,291.3310241699219,303.1499938964844,293.1499938964844,0.0,-0.0,291.33502197265625,0.0,0.0,9.10632370505482e-05,291.4933166503906,303.1499938964844,293.1499938964844,0.0,-0.0,291.3734741210937,0.0,0.0,0.0001232922077178,292.4471130371094,303.1499938964844,293.1499938964844,0.0,-0.0,290.89715576171875,0.0,0.0,0.0005848435102961,290.8210144042969,297.1499938964844,264.50665283203125,263.601806640625,266.8822937011719,264.5295104980469,289.7089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474878458306,3.4807062121444694e-08,0.0012474530376493,-0.089902825653553,0.0,0.0,0.0,-0.0220680236816406,60.0,-21.53804397583008,-0.0,-1.0610382616960125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.7330017089844,303.1499938964844,293.1499938964844,0.0,-0.0,291.6399230957031,0.0,0.0,0.0001165453431895,293.07781982421875,303.1499938964844,293.1499938964844,0.0,-0.0,290.8933410644531,0.0,0.0,0.0001227278553415,291.3349304199219,303.1499938964844,293.1499938964844,0.0,-0.0,291.3206481933594,0.0,0.0,9.064665937330574e-05,291.4942932128906,303.1499938964844,293.1499938964844,0.0,-0.0,291.3584899902344,0.0,0.0,0.0001227282045874,292.44696044921875,303.1499938964844,293.1499938964844,0.0,-0.0,290.8895263671875,0.0,0.0,0.0005821681115776,290.81182861328125,297.1499938964844,264.4700012207031,263.5635070800781,266.8296203613281,264.4933166503906,289.6927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001241780933924,3.41395534064759e-08,0.0012417468242347,-0.0881739035248756,0.0,0.0,0.0,-0.0217371173202991,60.0,-21.45289421081543,-0.0,-1.0513527826105928e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.7330017089844,303.1499938964844,293.1499938964844,0.0,-0.0,291.6399230957031,0.0,0.0,0.0001165453431895,293.07781982421875,303.1499938964844,293.1499938964844,0.0,-0.0,290.8933410644531,0.0,0.0,0.0001227278553415,291.3349304199219,303.1499938964844,293.1499938964844,0.0,-0.0,291.3206481933594,0.0,0.0,9.064665937330574e-05,291.4942932128906,303.1499938964844,293.1499938964844,0.0,-0.0,291.3584899902344,0.0,0.0,0.0001227282045874,292.44696044921875,303.1499938964844,293.1499938964844,0.0,-0.0,290.8895263671875,0.0,0.0,0.0005821681115776,290.81182861328125,297.1499938964844,264.4700012207031,263.5635070800781,266.8296203613281,264.4933166503906,289.6927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001241780933924,3.41395534064759e-08,0.0012417468242347,-0.0881739035248756,0.0,0.0,0.0,-0.0217371173202991,60.0,-21.45289421081543,-0.0,-1.0513527826105928e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.7339172363281,303.1499938964844,293.1499938964844,0.0,-0.0,291.6207275390625,0.0,0.0,0.0001160601459559,293.0727844238281,303.1499938964844,293.1499938964844,0.0,-0.0,290.8856201171875,0.0,0.0,0.0001222169230459,291.3382568359375,303.1499938964844,293.1499938964844,0.0,-0.0,291.30633544921875,0.0,0.0,9.02692845556885e-05,291.4950561523437,303.1499938964844,293.1499938964844,0.0,-0.0,291.3436279296875,0.0,0.0,0.0001222172577399,292.4466857910156,303.1499938964844,293.1499938964844,0.0,-0.0,290.8818664550781,0.0,0.0,0.0005797444609925,290.8026123046875,297.1499938964844,264.4333190917969,263.5252380371094,266.77752685546875,264.45709228515625,289.6766052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366108130663,3.353484956392094e-08,0.0012365772854536,-0.0866069868206977,0.0,0.0,0.0,-0.0214373469352722,60.0,-21.375940322875977,-0.0,-1.0426168017829697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.7339172363281,303.1499938964844,293.1499938964844,0.0,-0.0,291.6207275390625,0.0,0.0,0.0001160601459559,293.0727844238281,303.1499938964844,293.1499938964844,0.0,-0.0,290.8856201171875,0.0,0.0,0.0001222169230459,291.3382568359375,303.1499938964844,293.1499938964844,0.0,-0.0,291.30633544921875,0.0,0.0,9.02692845556885e-05,291.4950561523437,303.1499938964844,293.1499938964844,0.0,-0.0,291.3436279296875,0.0,0.0,0.0001222172577399,292.4466857910156,303.1499938964844,293.1499938964844,0.0,-0.0,290.8818664550781,0.0,0.0,0.0005797444609925,290.8026123046875,297.1499938964844,264.4333190917969,263.5252380371094,266.77752685546875,264.45709228515625,289.6766052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366108130663,3.353484956392094e-08,0.0012365772854536,-0.0866069868206977,0.0,0.0,0.0,-0.0214373469352722,60.0,-21.375940322875977,-0.0,-1.0426168017829697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
