time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
424260,291.73443603515625,303.1499938964844,293.1499938964844,0.0,-0.0,291.6016845703125,0.0,0.0,0.000115633563837,293.0677490234375,303.1499938964844,293.1499938964844,0.0,-0.0,290.8778381347656,0.0,0.0,0.0001217677126987,291.3408203125,303.1499938964844,293.1499938964844,0.0,-0.0,291.2921142578125,0.0,0.0,8.993749361252412e-05,291.4954833984375,303.1499938964844,293.1499938964844,0.0,-0.0,291.3288269042969,0.0,0.0,0.0001217680473928,292.4462890625,303.1499938964844,293.1499938964844,0.0,-0.0,290.8741455078125,0.0,0.0,0.0005776135949417,290.7933654785156,297.1499938964844,264.39666748046875,263.4869689941406,266.7259826660156,264.4208374023437,289.6604919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320653768256,3.300320372545684e-08,0.0012320323148742,-0.0852288603782653,0.0,0.0,0.0,-0.0211737919598817,60.0,-21.308809280395508,-0.0,-1.0349663881470408e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.73443603515625,303.1499938964844,293.1499938964844,0.0,-0.0,291.6016845703125,0.0,0.0,0.000115633563837,293.0677490234375,303.1499938964844,293.1499938964844,0.0,-0.0,290.8778381347656,0.0,0.0,0.0001217677126987,291.3408203125,303.1499938964844,293.1499938964844,0.0,-0.0,291.2921142578125,0.0,0.0,8.993749361252412e-05,291.4954833984375,303.1499938964844,293.1499938964844,0.0,-0.0,291.3288269042969,0.0,0.0,0.0001217680473928,292.4462890625,303.1499938964844,293.1499938964844,0.0,-0.0,290.8741455078125,0.0,0.0,0.0005776135949417,290.7933654785156,297.1499938964844,264.39666748046875,263.4869689941406,266.7259826660156,264.4208374023437,289.6604919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320653768256,3.300320372545684e-08,0.0012320323148742,-0.0852288603782653,0.0,0.0,0.0,-0.0211737919598817,60.0,-21.308809280395508,-0.0,-1.0349663881470408e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.7344970703125,303.1499938964844,293.1499938964844,0.0,-0.0,291.5827941894531,0.0,0.0,0.0001152731638285,293.0625915527344,303.1499938964844,293.1499938964844,0.0,-0.0,290.8700256347656,0.0,0.0,0.0001213881914736,291.342529296875,303.1499938964844,293.1499938964844,0.0,-0.0,291.2779846191406,0.0,0.0,8.965717279352248e-05,291.4955139160156,303.1499938964844,293.1499938964844,0.0,-0.0,291.3141174316406,0.0,0.0,0.0001213885188917,292.4456787109375,303.1499938964844,293.1499938964844,0.0,-0.0,290.86639404296875,0.0,0.0,0.0005758132901974,290.7840576171875,297.1499938964844,264.3599853515625,263.4486999511719,266.6749267578125,264.384521484375,289.6444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282249517738,3.2554034135046095e-08,0.0012281923554837,-0.0840641632676124,0.0,0.0,0.0,-0.0209511239081621,60.0,-21.25298500061035,-0.0,-1.0285246787589133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.7344970703125,303.1499938964844,293.1499938964844,0.0,-0.0,291.5827941894531,0.0,0.0,0.0001152731638285,293.0625915527344,303.1499938964844,293.1499938964844,0.0,-0.0,290.8700256347656,0.0,0.0,0.0001213881914736,291.342529296875,303.1499938964844,293.1499938964844,0.0,-0.0,291.2779846191406,0.0,0.0,8.965717279352248e-05,291.4955139160156,303.1499938964844,293.1499938964844,0.0,-0.0,291.3141174316406,0.0,0.0,0.0001213885188917,292.4456787109375,303.1499938964844,293.1499938964844,0.0,-0.0,290.86639404296875,0.0,0.0,0.0005758132901974,290.7840576171875,297.1499938964844,264.3599853515625,263.4486999511719,266.6749267578125,264.384521484375,289.6444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282249517738,3.2554034135046095e-08,0.0012281923554837,-0.0840641632676124,0.0,0.0,0.0,-0.0209511239081621,60.0,-21.25298500061035,-0.0,-1.0285246787589133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.7343444824219,303.1499938964844,293.1499938964844,0.0,-0.0,291.57342529296875,0.0,0.0,0.0001151199758169,293.0599975585937,303.1499938964844,293.1499938964844,0.0,-0.0,290.8660888671875,0.0,0.0,0.0001212268762174,291.343017578125,303.1499938964844,293.1499938964844,0.0,-0.0,291.2709045410156,0.0,0.0,8.953802171163261e-05,291.4953308105469,303.1499938964844,293.1499938964844,0.0,-0.0,291.3067932128906,0.0,0.0,0.0001212271963595,292.4452819824219,303.1499938964844,293.1499938964844,0.0,-0.0,290.86248779296875,0.0,0.0,0.000575048092287,290.7793884277344,297.1499938964844,264.3416748046875,263.4295654296875,266.64959716796875,264.3663635253906,289.6364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265925761312,3.2363114854661035e-08,0.0012265602126717,-0.0835690051317215,0.0,0.0,0.0,-0.0208564791828393,60.0,-21.22974967956543,-0.0,-1.025792712994189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424560,291.7340087890625,303.1499938964844,293.1499938964844,0.0,-0.0,291.5640563964844,0.0,0.0,0.0001149859090219,293.057373046875,303.1499938964844,293.1499938964844,0.0,-0.0,290.86212158203125,0.0,0.0,0.0001210857008118,291.34326171875,303.1499938964844,293.1499938964844,0.0,-0.0,291.2638854980469,0.0,0.0,8.943374996306375e-05,291.4950256347656,303.1499938964844,293.1499938964844,0.0,-0.0,291.2994689941406,0.0,0.0,0.0001210860209539,292.44482421875,303.1499938964844,293.1499938964844,0.0,-0.0,290.8585510253906,0.0,0.0,0.0005743784131482,290.7746887207031,297.1499938964844,264.3233337402344,263.41046142578125,266.62432861328125,264.3481750488281,289.6284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251639273017,3.2196030730347054e-08,0.0012251316802576,-0.0831356197595596,0.0,0.0,0.0,-0.0207736492156982,60.0,-21.20985221862793,-0.0,-1.0234047920221201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424620,291.7328491210937,303.1499938964844,293.1499938964844,0.0,-0.0,291.5454406738281,0.0,0.0,0.0001147783914348,293.052001953125,303.1499938964844,293.1499938964844,0.0,-0.0,290.85418701171875,0.0,0.0,0.0001208671747008,291.34283447265625,303.1499938964844,293.1499938964844,0.0,-0.0,291.24981689453125,0.0,0.0,8.92723401193507e-05,291.4939880371094,303.1499938964844,293.1499938964844,0.0,-0.0,291.28485107421875,0.0,0.0,0.000120867487567,292.4436340332031,303.1499938964844,293.1499938964844,0.0,-0.0,290.85064697265625,0.0,0.0,0.0005733418511226,290.7652587890625,297.1499938964844,264.2866516113281,263.3722229003906,266.5741577148437,264.311767578125,289.6124572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001222952385433,3.1937400279957735e-08,0.0012229204876348,-0.0824646800756454,0.0,0.0,0.0,-0.020645435899496,60.0,-21.180679321289062,-0.0,-1.0197139488354878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424680,291.7328491210937,303.1499938964844,293.1499938964844,0.0,-0.0,291.5454406738281,0.0,0.0,0.0001147783914348,293.052001953125,303.1499938964844,293.1499938964844,0.0,-0.0,290.85418701171875,0.0,0.0,0.0001208671747008,291.34283447265625,303.1499938964844,293.1499938964844,0.0,-0.0,291.24981689453125,0.0,0.0,8.92723401193507e-05,291.4939880371094,303.1499938964844,293.1499938964844,0.0,-0.0,291.28485107421875,0.0,0.0,0.000120867487567,292.4436340332031,303.1499938964844,293.1499938964844,0.0,-0.0,290.85064697265625,0.0,0.0,0.0005733418511226,290.7652587890625,297.1499938964844,264.2866516113281,263.3722229003906,266.5741577148437,264.311767578125,289.6124572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001222952385433,3.1937400279957735e-08,0.0012229204876348,-0.0824646800756454,0.0,0.0,0.0,-0.020645435899496,60.0,-21.180679321289062,-0.0,-1.0197139488354878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.7948608398437,303.1499938964844,293.1499938964844,0.0,-0.0,289.21905517578125,0.8241259455680847,1.0,0.0606971643865108,293.0481262207031,303.1499938964844,293.1499938964844,0.0,-0.0,290.83251953125,0.0,0.0,0.0002324763190699,291.4541320800781,303.1499938964844,293.1499938964844,0.0,-0.0,289.2147827148437,0.8241259455680847,1.0,0.047208908945322,291.5470886230469,303.1499938964844,293.1499938964844,0.0,-0.0,289.2153015136719,0.8241259455680847,1.0,0.0639170408248901,292.4354553222656,303.1499938964844,293.1499938964844,0.0,-0.0,289.2090759277344,0.8241259455680847,1.0,0.303194910287857,289.14752197265625,308.1499938964844,264.25,263.3340148925781,284.1041564941406,291.6959228515625,288.6788635253906,1.0,0.1151056811213493,0.0,0.0,1.0,1.0,-0.5702902674674988,3.1456931992579484e-07,0.5702899098396301,-0.164321556687355,0.0,0.0,0.0,7.061970233917236,60.0,-1475.002685546875,-0.0,17.486305236816406,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,291.7948608398437,303.1499938964844,293.1499938964844,0.0,-0.0,289.21905517578125,0.8241259455680847,1.0,0.0606971643865108,293.0481262207031,303.1499938964844,293.1499938964844,0.0,-0.0,290.83251953125,0.0,0.0,0.0002324763190699,291.4541320800781,303.1499938964844,293.1499938964844,0.0,-0.0,289.2147827148437,0.8241259455680847,1.0,0.047208908945322,291.5470886230469,303.1499938964844,293.1499938964844,0.0,-0.0,289.2153015136719,0.8241259455680847,1.0,0.0639170408248901,292.4354553222656,303.1499938964844,293.1499938964844,0.0,-0.0,289.2090759277344,0.8241259455680847,1.0,0.303194910287857,289.14752197265625,308.1499938964844,264.25,263.3340148925781,284.1041564941406,291.6959228515625,288.6788635253906,1.0,0.1151056811213493,0.0,0.0,1.0,1.0,-0.5702902674674988,3.1456931992579484e-07,0.5702899098396301,-0.164321556687355,0.0,0.0,0.0,7.061970233917236,60.0,-1475.002685546875,-0.0,17.486305236816406,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,304.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893418750311149e-21,-7.473939533728164e-21,2.580520985365407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424860,291.80328369140625,303.1499938964844,293.1499938964844,0.0,-0.0,288.49127197265625,0.8537589311599731,1.0,0.0764114707708358,293.0370788574219,303.1499938964844,293.1499938964844,0.0,-0.0,290.75360107421875,0.0,0.0,0.0002692434645723,291.51385498046875,303.1499938964844,293.1499938964844,0.0,-0.0,288.49127197265625,0.8537589311599731,1.0,0.05943114310503,291.5667419433594,303.1499938964844,293.1499938964844,0.0,-0.0,288.49127197265625,0.8537589311599731,1.0,0.0804649591445922,292.4158020019531,303.1499938964844,293.1499938964844,0.0,-0.0,288.49127197265625,0.8537589311599731,1.0,0.3816911280155182,288.5409545898437,308.1499938964844,264.2169189453125,263.299072265625,285.07928466796875,292.4172058105469,289.171142578125,1.0,0.1398113667964935,0.0,0.0,1.0,1.0,-0.717920184135437,4.128068553654885e-07,0.7179197669029236,-0.1856595873832702,0.0,0.0,1.0,9.360149383544922,60.0,2129.52099609375,-7995.267578125,32.60334777832031,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.27984619140625,308.5628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,5246.6083984375,18000.0,0.0,0.0,0.0185995902866125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7186728119850159,0.7186771631240845,-4.322902441344922e-06,0.0,1.887622056528926e-05,0.0,0.0,41.73300552368164,0.0,0.0,0.0,0.4207600057125091,4.0,0.0,1.0
424920,291.80328369140625,303.1499938964844,293.1499938964844,0.0,-0.0,288.49127197265625,0.8537589311599731,1.0,0.0764114707708358,293.0370788574219,303.1499938964844,293.1499938964844,0.0,-0.0,290.75360107421875,0.0,0.0,0.0002692434645723,291.51385498046875,303.1499938964844,293.1499938964844,0.0,-0.0,288.49127197265625,0.8537589311599731,1.0,0.05943114310503,291.5667419433594,303.1499938964844,293.1499938964844,0.0,-0.0,288.49127197265625,0.8537589311599731,1.0,0.0804649591445922,292.4158020019531,303.1499938964844,293.1499938964844,0.0,-0.0,288.49127197265625,0.8537589311599731,1.0,0.3816911280155182,288.5409545898437,308.1499938964844,264.2169189453125,263.299072265625,285.07928466796875,292.4172058105469,289.171142578125,1.0,0.1398113667964935,0.0,0.0,1.0,1.0,-0.717920184135437,4.128068553654885e-07,0.7179197669029236,-0.1856595873832702,0.0,0.0,1.0,9.360149383544922,60.0,2129.52099609375,-7995.267578125,32.60334777832031,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.27984619140625,308.5628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,5246.6083984375,18000.0,0.0,0.0,0.0185995902866125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7186728119850159,0.7186771631240845,-4.322902441344922e-06,0.0,1.887622056528926e-05,0.0,0.0,41.73300552368164,0.0,0.0,0.0,0.4207600057125091,4.0,0.0,1.0
424980,291.8355712890625,303.1499938964844,293.1499938964844,0.0,-0.0,291.5426330566406,0.8785916566848755,1.0,0.0914562419056892,293.0294494628906,303.1499938964844,293.1499938964844,0.0,-0.0,290.74542236328125,0.0,0.0,0.0003051964158657,291.5802001953125,303.1499938964844,293.1499938964844,0.0,-0.0,291.5426330566406,0.8785916566848755,1.0,0.0711326301097869,291.5971374511719,303.1499938964844,293.1499938964844,0.0,-0.0,291.5426330566406,0.8785916566848755,1.0,0.0963078215718269,292.4346008300781,303.1499938964844,293.1499938964844,0.0,-0.0,291.5426330566406,0.8785916566848755,1.0,0.456842839717865,291.5756530761719,308.1499938964844,264.190673828125,263.2704162597656,285.5497741699219,292.4315490722656,291.8172912597656,1.0,0.1633616685867309,0.0,0.0,1.0,1.0,-0.859266459941864,5.233923729974777e-07,0.859265923500061,-0.208983838558197,0.0,0.0,1.0,11.72561264038086,60.0,2626.490478515625,-8692.6328125,53.39950180053711,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4590759277344,306.6903991699219,278.1499938964844,0.0,18000.0,313.1499938964844,13403.8037109375,18000.0,0.0,0.0,0.06013785302639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1775195598602295,1.1775310039520264,-1.145108944911044e-05,0.0,6.103227860876359e-05,0.0,0.0,181.5361175537109,0.0,0.0,0.0,0.6508658528327942,4.0,0.0,1.0
425040,291.8355712890625,303.1499938964844,293.1499938964844,0.0,-0.0,291.5426330566406,0.8785916566848755,1.0,0.0914562419056892,293.0294494628906,303.1499938964844,293.1499938964844,0.0,-0.0,290.74542236328125,0.0,0.0,0.0003051964158657,291.5802001953125,303.1499938964844,293.1499938964844,0.0,-0.0,291.5426330566406,0.8785916566848755,1.0,0.0711326301097869,291.5971374511719,303.1499938964844,293.1499938964844,0.0,-0.0,291.5426330566406,0.8785916566848755,1.0,0.0963078215718269,292.4346008300781,303.1499938964844,293.1499938964844,0.0,-0.0,291.5426330566406,0.8785916566848755,1.0,0.456842839717865,291.5756530761719,308.1499938964844,264.190673828125,263.2704162597656,285.5497741699219,292.4315490722656,291.8172912597656,1.0,0.1633616685867309,0.0,0.0,1.0,1.0,-0.859266459941864,5.233923729974777e-07,0.859265923500061,-0.208983838558197,0.0,0.0,1.0,11.72561264038086,60.0,2626.490478515625,-8692.6328125,53.39950180053711,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4590759277344,306.6903991699219,278.1499938964844,0.0,18000.0,313.1499938964844,13403.8037109375,18000.0,0.0,0.0,0.06013785302639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1775195598602295,1.1775310039520264,-1.145108944911044e-05,0.0,6.103227860876359e-05,0.0,0.0,181.5361175537109,0.0,0.0,0.0,0.6508658528327942,4.0,0.0,1.0
425100,291.8616638183594,303.1499938964844,293.1499938964844,0.0,-0.0,292.2643737792969,0.8894922137260437,1.0,0.0987201035022735,293.0302429199219,303.1499938964844,293.1499938964844,0.0,-0.0,290.77105712890625,0.0,0.0,0.0003228771383874,291.62677001953125,303.1499938964844,293.1499938964844,0.0,-0.0,292.2643737792969,0.8894922137260437,1.0,0.0767823085188865,291.6197204589844,303.1499938964844,293.1499938964844,0.0,-0.0,292.2643737792969,0.8894922137260437,1.0,0.1039570271968841,292.4554748535156,303.1499938964844,293.1499938964844,0.0,-0.0,292.2643737792969,0.8894922137260437,1.0,0.4931273758411407,292.28369140625,308.1499938964844,264.1799621582031,263.2582702636719,285.6737365722656,292.4519348144531,292.4307861328125,1.0,0.1746990978717804,0.0,0.0,1.0,1.0,-0.9275132417678832,5.837225671712076e-07,0.9275127053260804,-0.2222552895545959,0.0,0.0,1.0,12.919325828552246,60.0,2110.687255859375,-8769.083984375,65.97234344482422,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3104858398437,305.6513366699219,278.1499938964844,0.0,18000.0,313.1499938964844,15459.7607421875,19080.0,0.0,0.0,0.0821868777275085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2646325826644895,1.2646456956863403,-1.3207923984737135e-05,0.0,8.340923523064703e-05,0.0,0.0,224.8786773681641,0.0,0.0,0.0,0.7096993327140808,4.0,0.0,1.0
425160,291.8893737792969,303.1499938964844,293.1499938964844,0.0,-0.0,292.7396240234375,0.8876327276229858,1.0,0.0974461138248443,293.0337219238281,303.1499938964844,293.1499938964844,0.0,-0.0,290.8088073730469,0.0,0.0,0.0003197609039489,291.6819152832031,303.1499938964844,293.1499938964844,0.0,-0.0,292.7396240234375,0.8876327276229858,1.0,0.0757914185523986,291.6438293457031,303.1499938964844,293.1499938964844,0.0,-0.0,292.7396240234375,0.8876327276229858,1.0,0.1026154533028602,292.4794616699219,303.1499938964844,293.1499938964844,0.0,-0.0,292.7408142089844,0.9376708269119264,0.0,0.5651636123657227,292.75225830078125,308.1499938964844,264.1708068847656,263.24755859375,285.7342529296875,292.47576904296875,292.8431701660156,1.0,0.185863196849823,0.0,0.0,1.0,1.0,-0.9998928308486938,6.535846637234499e-07,0.9998921751976012,-0.2391028106212616,0.0,0.0,1.0,13.64237117767334,60.0,1583.2860107421875,-8904.3408203125,81.08683013916016,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3499450683594,304.7644348144531,278.1499938964844,0.0,18000.0,313.1499938964844,17348.091796875,19080.0,0.0,0.0,0.1044639274477958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.339642882347107,1.3396576642990112,-1.4821215700067114e-05,0.0,0.0001060176073224,0.0,0.0,267.3146057128906,0.0,0.0,0.0,0.7342042326927185,4.0,0.0,1.0
425220,291.9560241699219,303.1499938964844,293.1499938964844,0.0,-0.0,293.2687072753906,0.9990000128746032,1.0,0.2660461068153381,293.0430908203125,303.1499938964844,293.1499938964844,0.0,-0.0,291.01763916015625,0.0,0.0,0.0009228189592249,291.7395324707031,303.1499938964844,293.1499938964844,0.0,-0.0,293.2687072753906,0.9990000128746032,1.0,0.2069247514009475,291.69940185546875,303.1499938964844,293.1499938964844,0.0,-0.0,293.2687072753906,0.9990000128746032,1.0,0.2801593542098999,292.5174255371094,303.1499938964844,293.1499938964844,0.0,-0.0,292.9413452148437,0.0,0.0,0.0050981831736862,293.2536926269531,308.1499938964844,264.15679931640625,263.2301025390625,285.70806884765625,292.5145874023437,293.3128967285156,1.0,0.2000154107809066,0.0,0.0,1.0,1.0,-0.9110231399536132,5.686084705303074e-07,0.9110226035118104,-0.2186825424432754,0.0,0.0,1.0,27.929338455200195,60.0,873.4945678710938,-7966.62744140625,86.48599243164062,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.29443359375,303.9215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18592.552734375,19080.0,0.0,0.0,0.1446908861398697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3868602514266968,1.386876106262207,-1.5884412277955562e-05,0.0,0.0001468428527005,0.0,0.0,296.5882568359375,0.0,0.0,0.0,0.757900059223175,4.0,0.0,1.0
425280,291.9560241699219,303.1499938964844,293.1499938964844,0.0,-0.0,293.2687072753906,0.9990000128746032,1.0,0.2660461068153381,293.0430908203125,303.1499938964844,293.1499938964844,0.0,-0.0,291.01763916015625,0.0,0.0,0.0009228189592249,291.7395324707031,303.1499938964844,293.1499938964844,0.0,-0.0,293.2687072753906,0.9990000128746032,1.0,0.2069247514009475,291.69940185546875,303.1499938964844,293.1499938964844,0.0,-0.0,293.2687072753906,0.9990000128746032,1.0,0.2801593542098999,292.5174255371094,303.1499938964844,293.1499938964844,0.0,-0.0,292.9413452148437,0.0,0.0,0.0050981831736862,293.2536926269531,308.1499938964844,264.15679931640625,263.2301025390625,285.70806884765625,292.5145874023437,293.3128967285156,1.0,0.2000154107809066,0.0,0.0,1.0,1.0,-0.9110231399536132,5.686084705303074e-07,0.9110226035118104,-0.2186825424432754,0.0,0.0,1.0,27.929338455200195,60.0,873.4945678710938,-7966.62744140625,86.48599243164062,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.29443359375,303.9215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18592.552734375,19080.0,0.0,0.0,0.1446908861398697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3868602514266968,1.386876106262207,-1.5884412277955562e-05,0.0,0.0001468428527005,0.0,0.0,296.5882568359375,0.0,0.0,0.0,0.757900059223175,4.0,0.0,1.0
425340,292.0281066894531,303.1499938964844,293.1499938964844,0.0014417128404602,-99.65310668945312,293.8607482910156,0.9990000128746032,1.0,0.2853379547595978,293.05419921875,303.1499938964844,293.1499938964844,0.0,-0.0,291.3043212890625,0.0,0.0,0.0010472363792359,291.8169860839844,303.1499938964844,293.1499938964844,0.0015286814887076,-82.1834945678711,293.8773193359375,0.9990000128746032,1.0,0.2219295352697372,291.77020263671875,303.1499938964844,293.1499938964844,0.0033863543067127,-246.45901489257807,294.248046875,0.9990000128746032,1.0,0.300474613904953,292.5509948730469,303.1499938964844,293.1499938964844,0.0,-0.0,293.0032043457031,0.0,0.0,0.0049677151255309,293.57958984375,308.1499938964844,264.1481628417969,263.21759033203125,285.7911682128906,292.5484313964844,293.608154296875,1.0,0.2137494832277298,0.0,0.0,1.0,1.0,-0.9765618443489076,6.300221571109432e-07,0.9765611886978148,-0.2324748486280441,0.0,0.0,1.0,31.81461524963379,60.0,461.37152099609375,-8204.5234375,106.05152893066406,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.961181640625,303.5610046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18944.876953125,20160.0,0.0,0.0,0.1802961230278015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.399938941001892,1.399955153465271,-1.618541864445433e-05,0.0,0.0001829776447266,0.0,0.0,305.0585632324219,0.0,0.0,0.0,0.779461681842804,4.0,0.0,1.0
425400,292.0281066894531,303.1499938964844,293.1499938964844,0.0014417128404602,-99.65310668945312,293.8607482910156,0.9990000128746032,1.0,0.2853379547595978,293.05419921875,303.1499938964844,293.1499938964844,0.0,-0.0,291.3043212890625,0.0,0.0,0.0010472363792359,291.8169860839844,303.1499938964844,293.1499938964844,0.0015286814887076,-82.1834945678711,293.8773193359375,0.9990000128746032,1.0,0.2219295352697372,291.77020263671875,303.1499938964844,293.1499938964844,0.0033863543067127,-246.45901489257807,294.248046875,0.9990000128746032,1.0,0.300474613904953,292.5509948730469,303.1499938964844,293.1499938964844,0.0,-0.0,293.0032043457031,0.0,0.0,0.0049677151255309,293.57958984375,308.1499938964844,264.1481628417969,263.21759033203125,285.7911682128906,292.5484313964844,293.608154296875,1.0,0.2137494832277298,0.0,0.0,1.0,1.0,-0.9765618443489076,6.300221571109432e-07,0.9765611886978148,-0.2324748486280441,0.0,0.0,1.0,31.81461524963379,60.0,461.37152099609375,-8204.5234375,106.05152893066406,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.961181640625,303.5610046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18944.876953125,20160.0,0.0,0.0,0.1802961230278015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.399938941001892,1.399955153465271,-1.618541864445433e-05,0.0,0.0001829776447266,0.0,0.0,305.0585632324219,0.0,0.0,0.0,0.779461681842804,4.0,0.0,1.0
425460,292.1153869628906,303.1499938964844,293.1499938964844,0.003980019595474,-272.9067687988281,294.5123596191406,0.9990000128746032,1.0,0.3020568490028381,293.06524658203125,303.1499938964844,293.1499938964844,0.0,-0.0,291.616455078125,0.0,0.0,0.0011621376033872,291.9271850585937,303.1499938964844,293.1499938964844,0.0041444180533289,-220.9943389892578,294.5430908203125,0.9990000128746032,1.0,0.2349331080913543,291.8544006347656,303.1499938964844,293.1499938964844,0.0065591093152761,-469.3818054199219,294.9833374023437,0.9990000128746032,1.0,0.3180804252624511,292.5870666503906,303.1499938964844,293.1499938964844,0.0,-0.0,293.093505859375,0.0,0.0,0.0055124321952462,293.77008056640625,308.1499938964844,264.1444091796875,263.2095947265625,285.83404541015625,292.5843811035156,293.78912353515625,1.0,0.2257415950298309,0.0,0.0,1.0,1.0,-1.034160017967224,6.878540261823218e-07,1.0341593027114868,-0.2456546276807785,0.0,0.0,1.0,35.39022445678711,100.0,268.8468322753906,-8621.755859375,125.427978515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1000671386719,303.6662902832031,278.1499938964844,0.0,18000.0,313.1499938964844,19947.31640625,20160.0,0.0,0.0,0.2115170508623123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4364993572235107,1.4365164041519165,-1.7041844330378808e-05,0.0,0.0002146629121853,0.0,0.0,329.5887756347656,0.0,0.0,0.0,0.784541130065918,4.0,0.0,1.0
425520,292.1153869628906,303.1499938964844,293.1499938964844,0.003980019595474,-272.9067687988281,294.5123596191406,0.9990000128746032,1.0,0.3020568490028381,293.06524658203125,303.1499938964844,293.1499938964844,0.0,-0.0,291.616455078125,0.0,0.0,0.0011621376033872,291.9271850585937,303.1499938964844,293.1499938964844,0.0041444180533289,-220.9943389892578,294.5430908203125,0.9990000128746032,1.0,0.2349331080913543,291.8544006347656,303.1499938964844,293.1499938964844,0.0065591093152761,-469.3818054199219,294.9833374023437,0.9990000128746032,1.0,0.3180804252624511,292.5870666503906,303.1499938964844,293.1499938964844,0.0,-0.0,293.093505859375,0.0,0.0,0.0055124321952462,293.77008056640625,308.1499938964844,264.1444091796875,263.2095947265625,285.83404541015625,292.5843811035156,293.78912353515625,1.0,0.2257415950298309,0.0,0.0,1.0,1.0,-1.034160017967224,6.878540261823218e-07,1.0341593027114868,-0.2456546276807785,0.0,0.0,1.0,35.39022445678711,100.0,268.8468322753906,-8621.755859375,125.427978515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1000671386719,303.6662902832031,278.1499938964844,0.0,18000.0,313.1499938964844,19947.31640625,20160.0,0.0,0.0,0.2115170508623123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4364993572235107,1.4365164041519165,-1.7041844330378808e-05,0.0,0.0002146629121853,0.0,0.0,329.5887756347656,0.0,0.0,0.0,0.784541130065918,4.0,0.0,1.0
425580,292.20782470703125,303.1499938964844,293.1499938964844,0.0063874437473714,-432.7957763671875,294.942626953125,0.9990000128746032,1.0,0.3383044004440307,293.0777587890625,303.1499938964844,293.1499938964844,0.0,-0.0,291.9505615234375,0.0,0.0,0.0014337288448587,292.0678405761719,303.1499938964844,293.1499938964844,0.0062706191092729,-330.6872253417969,294.9248962402344,0.9990000128746032,1.0,0.2631256580352783,291.9419860839844,303.1499938964844,293.1499938964844,0.0101621421054005,-695.8331298828125,295.4978942871094,0.9990000128746032,1.0,0.3562508225440979,292.6278686523437,303.1499938964844,293.1499938964844,0.0,-0.0,293.2065124511719,0.0,0.0,0.0068007321096956,293.88916015625,308.1499938964844,264.1450500488281,263.20562744140625,285.8218994140625,292.6250915527344,293.8949890136719,1.0,0.2534213066101074,0.0,0.0,1.0,1.0,-1.159148097038269,8.262734922936943e-07,1.1591472625732422,-0.277268499135971,0.0,0.0,1.0,43.78117370605469,120.0,131.3009796142578,-9541.734375,175.26963806152344,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5145874023437,303.93524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,20102.40234375,20160.0,0.0,0.0,0.2387809306383133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4420727491378784,1.4420900344848633,-1.7174341337522492e-05,0.0,0.0002423323021503,0.0,0.0,333.4400329589844,0.0,0.0,0.0,0.7873331904411316,4.0,0.0,1.0
425640,292.20782470703125,303.1499938964844,293.1499938964844,0.0063874437473714,-432.7957763671875,294.942626953125,0.9990000128746032,1.0,0.3383044004440307,293.0777587890625,303.1499938964844,293.1499938964844,0.0,-0.0,291.9505615234375,0.0,0.0,0.0014337288448587,292.0678405761719,303.1499938964844,293.1499938964844,0.0062706191092729,-330.6872253417969,294.9248962402344,0.9990000128746032,1.0,0.2631256580352783,291.9419860839844,303.1499938964844,293.1499938964844,0.0101621421054005,-695.8331298828125,295.4978942871094,0.9990000128746032,1.0,0.3562508225440979,292.6278686523437,303.1499938964844,293.1499938964844,0.0,-0.0,293.2065124511719,0.0,0.0,0.0068007321096956,293.88916015625,308.1499938964844,264.1450500488281,263.20562744140625,285.8218994140625,292.6250915527344,293.8949890136719,1.0,0.2534213066101074,0.0,0.0,1.0,1.0,-1.159148097038269,8.262734922936943e-07,1.1591472625732422,-0.277268499135971,0.0,0.0,1.0,43.78117370605469,120.0,131.3009796142578,-9541.734375,175.26963806152344,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5145874023437,303.93524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,20102.40234375,20160.0,0.0,0.0,0.2387809306383133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4420727491378784,1.4420900344848633,-1.7174341337522492e-05,0.0,0.0002423323021503,0.0,0.0,333.4400329589844,0.0,0.0,0.0,0.7873331904411316,4.0,0.0,1.0
425700,292.2550964355469,303.1499938964844,293.1499938964844,0.007625441532582,-511.9075012207031,295.0704040527344,0.9990000128746032,1.0,0.3597226738929748,293.0845947265625,303.1499938964844,293.1499938964844,0.0,-0.0,292.12921142578125,0.0,0.0,0.0016086668474599,292.1332092285156,303.1499938964844,293.1499938964844,0.0073796194046735,-386.15435791015625,295.0352478027344,0.9990000128746032,1.0,0.2797843217849731,291.9869384765625,303.1499938964844,293.1499938964844,0.0123003544285893,-814.0768432617188,295.6688537597656,0.9990000128746032,1.0,0.3788053095340729,292.6497802734375,303.1499938964844,293.1499938964844,0.0,-0.0,293.2699279785156,0.0,0.0,0.0076305577531456,293.89862060546875,308.1499938964844,264.1468811035156,263.2050476074219,285.80621337890625,292.6471252441406,293.8981628417969,1.0,0.2688224911689758,0.0,0.0,1.0,1.0,-1.2331292629241943,9.16264070838224e-07,1.233128309249878,-0.2963413000106811,0.0,0.0,1.0,49.17796325683594,120.0,55.94810485839844,-10074.046875,210.2335205078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7436218261719,304.0770874023437,278.1499938964844,0.0,18000.0,313.1499938964844,20130.052734375,21240.0,0.0,0.0,0.2515334486961365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430642127990725,1.4430813789367676,-1.7197964552906342e-05,0.0,0.0002552744699642,0.0,0.0,334.1282043457031,0.0,0.0,0.0,0.8028298020362854,4.0,0.0,1.0
425760,292.29168701171875,303.1499938964844,293.1499938964844,0.0040334989316761,-275.5196533203125,295.1728515625,0.9721542596817015,1.0,0.1726406663656234,293.0961608886719,303.1499938964844,293.1499938964844,0.0,-0.0,292.2851867675781,0.0,0.0,0.0005226266221143,292.18121337890625,303.1499938964844,293.1499938964844,0.0038976916112005,-207.11886596679688,295.1311950683594,0.9721542596817015,1.0,0.1342760771512985,292.0235900878906,303.1499938964844,293.1499938964844,0.0060605788603425,-431.9636535644531,295.8187255859375,0.9721542596817015,1.0,0.1817989349365234,292.6884765625,303.1499938964844,293.1499938964844,0.0048953494988381,-1666.5125732421875,295.4927062988281,0.9721542596817015,1.0,0.8623822927474976,293.867919921875,308.1499938964844,264.1496276855469,263.2052917480469,285.8178405761719,292.68145751953125,293.8487854003906,1.0,0.2930456399917602,0.0,0.0,1.0,1.0,-1.6140940189361572,1.4737246374352253e-06,1.614092469215393,-0.3819087147712707,0.0,0.0,1.0,27.98109245300293,140.0,-154.36590576171875,-12080.9833984375,318.4787292480469,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9218139648437,303.9577331542969,278.1499938964844,0.0,18000.0,313.1499938964844,20894.369140625,21240.0,0.0,0.0,0.2643452286720276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702047109603882,1.4702225923538208,-1.7850952644948848e-05,0.0,0.0002682767808437,0.0,0.0,353.3375549316406,0.0,0.0,0.0,0.8031484484672546,4.0,0.0,1.0
425820,292.281982421875,303.1499938964844,293.1499938964844,0.0063236914575099,-436.3074035644531,295.1481018066406,0.98875892162323,1.0,0.2036600410938263,293.1229248046875,303.1499938964844,293.1499938964844,0.0,-0.0,292.3753662109375,0.0,0.0,0.0006257378263399,292.201171875,303.1499938964844,293.1499938964844,0.0060297031886875,-324.28179931640625,295.0699462890625,0.98875892162323,1.0,0.1584022492170334,292.0224304199219,303.1499938964844,293.1499938964844,0.0093079507350921,-651.2112426757812,295.8837280273437,0.98875892162323,1.0,0.2144638299942016,292.78717041015625,303.1499938964844,293.1499938964844,0.0048178094439208,-1674.10205078125,294.757080078125,0.98875892162323,1.0,1.0173240900039673,293.3872985839844,308.1499938964844,264.1575927734375,263.2081298828125,286.1317749023437,292.78448486328125,293.36444091796875,1.0,0.3432988226413727,0.0,0.0,1.0,1.0,-1.9136154651641848,2.029797087743645e-06,1.9136134386062624,-0.4449012875556946,0.0,0.0,1.0,37.1074447631836,160.0,-457.4901123046875,-13248.740234375,520.9977416992188,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8192138671875,303.6803283691406,278.1499938964844,0.0,18000.0,313.1499938964844,21148.1875,21240.0,0.0,0.0,0.2945136427879333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791076183319092,1.4791256189346311,-1.806779982871376e-05,0.0,0.0002988938940688,0.0,0.0,359.79547119140625,0.0,0.0,0.0,0.8076024055480957,4.0,0.0,1.0
425880,292.281982421875,303.1499938964844,293.1499938964844,0.0063236914575099,-436.3074035644531,295.1481018066406,0.98875892162323,1.0,0.2036600410938263,293.1229248046875,303.1499938964844,293.1499938964844,0.0,-0.0,292.3753662109375,0.0,0.0,0.0006257378263399,292.201171875,303.1499938964844,293.1499938964844,0.0060297031886875,-324.28179931640625,295.0699462890625,0.98875892162323,1.0,0.1584022492170334,292.0224304199219,303.1499938964844,293.1499938964844,0.0093079507350921,-651.2112426757812,295.8837280273437,0.98875892162323,1.0,0.2144638299942016,292.78717041015625,303.1499938964844,293.1499938964844,0.0048178094439208,-1674.10205078125,294.757080078125,0.98875892162323,1.0,1.0173240900039673,293.3872985839844,308.1499938964844,264.1575927734375,263.2081298828125,286.1317749023437,292.78448486328125,293.36444091796875,1.0,0.3432988226413727,0.0,0.0,1.0,1.0,-1.9136154651641848,2.029797087743645e-06,1.9136134386062624,-0.4449012875556946,0.0,0.0,1.0,37.1074447631836,160.0,-457.4901123046875,-13248.740234375,520.9977416992188,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8192138671875,303.6803283691406,278.1499938964844,0.0,18000.0,313.1499938964844,21148.1875,21240.0,0.0,0.0,0.2945136427879333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791076183319092,1.4791256189346311,-1.806779982871376e-05,0.0,0.0002988938940688,0.0,0.0,359.79547119140625,0.0,0.0,0.0,0.8076024055480957,4.0,0.0,1.0
425940,292.3178100585937,303.1499938964844,293.1499938964844,0.0087372232228517,-596.9967041015625,295.08233642578125,0.9979092478752136,1.0,0.2368123978376388,293.1490783691406,303.1499938964844,293.1499938964844,0.0,-0.0,292.4425354003906,0.0,0.0,0.0007627934101037,292.2462158203125,303.1499938964844,293.1499938964844,0.0083708642050623,-447.1139221191406,295.0047607421875,0.9979092478752136,1.0,0.184187427163124,292.06036376953125,303.1499938964844,293.1499938964844,0.0133197670802474,-881.3421630859375,295.91680908203125,0.9979092478752136,1.0,0.2493748664855957,292.83892822265625,303.1499938964844,293.1499938964844,0.0050486354157328,-1780.6470947265625,294.2542724609375,0.9979092478752136,1.0,1.1829270124435425,293.00518798828125,308.1499938964844,264.16851806640625,263.2137145996094,286.2361755371094,292.837646484375,292.9852294921875,1.0,0.3976843059062958,0.0,0.0,1.0,1.0,-2.2253284454345703,2.7137884899275377e-06,2.2253258228302,-0.5127066373825073,0.0,0.0,1.0,48.75971221923828,180.0,-505.6618347167969,-14399.759765625,814.2338256835938,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7835998535156,303.46246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,21215.677734375,22320.0,0.0,0.0,0.3242841958999634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814659357070925,1.481484055519104,-1.812545997381676e-05,0.0,0.0003291072207503,0.0,0.0,361.5191955566406,0.0,0.0,0.0,0.823782205581665,4.0,0.0,1.0
426000,292.3178100585937,303.1499938964844,293.1499938964844,0.0087372232228517,-596.9967041015625,295.08233642578125,0.9979092478752136,1.0,0.2368123978376388,293.1490783691406,303.1499938964844,293.1499938964844,0.0,-0.0,292.4425354003906,0.0,0.0,0.0007627934101037,292.2462158203125,303.1499938964844,293.1499938964844,0.0083708642050623,-447.1139221191406,295.0047607421875,0.9979092478752136,1.0,0.184187427163124,292.06036376953125,303.1499938964844,293.1499938964844,0.0133197670802474,-881.3421630859375,295.91680908203125,0.9979092478752136,1.0,0.2493748664855957,292.83892822265625,303.1499938964844,293.1499938964844,0.0050486354157328,-1780.6470947265625,294.2542724609375,0.9979092478752136,1.0,1.1829270124435425,293.00518798828125,308.1499938964844,264.16851806640625,263.2137145996094,286.2361755371094,292.837646484375,292.9852294921875,1.0,0.3976843059062958,0.0,0.0,1.0,1.0,-2.2253284454345703,2.7137884899275377e-06,2.2253258228302,-0.5127066373825073,0.0,0.0,1.0,48.75971221923828,180.0,-505.6618347167969,-14399.759765625,814.2338256835938,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7835998535156,303.46246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,21215.677734375,22320.0,0.0,0.0,0.3242841958999634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814659357070925,1.481484055519104,-1.812545997381676e-05,0.0,0.0003291072207503,0.0,0.0,361.5191955566406,0.0,0.0,0.0,0.823782205581665,4.0,0.0,1.0
426060,292.3583679199219,303.1499938964844,293.1499938964844,0.0116667691618204,-772.6521606445312,295.005859375,0.9990000128746032,1.0,0.2710618674755096,293.1680908203125,303.1499938964844,293.1499938964844,0.0,-0.0,292.4802551269531,0.0,0.0,0.0009547942318022,292.28887939453125,303.1499938964844,293.1499938964844,0.011279983446002,-585.15869140625,294.9434509277344,0.9990000128746032,1.0,0.2108259052038192,292.1058654785156,303.1499938964844,293.1499938964844,0.0188321620225906,-1134.390869140625,295.9322204589844,0.9990000128746032,1.0,0.2854411900043487,292.8681335449219,303.1499938964844,293.1499938964844,0.0055393311195075,-1977.843505859375,293.86480712890625,0.9990000128746032,1.0,1.3540102243423462,292.6552124023437,308.1499938964844,264.181884765625,263.2215881347656,286.2947692871094,292.86749267578125,292.63983154296875,1.0,0.4546121954917907,0.0,0.0,1.0,1.0,-2.5475149154663086,3.5271546039439272e-06,2.547511339187622,-0.5840802788734436,0.0,0.0,1.0,63.566017150878906,200.0,-483.0722351074219,-15609.171875,1220.67919921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7825012207031,303.31964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,22148.783203125,22320.0,0.0,0.0,0.3537763953208923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513694167137146,1.5137131214141846,-1.892265208880417e-05,0.0,0.0003590380656532,0.0,0.0,385.6301574707031,0.0,0.0,0.0,0.8266055583953857,4.0,0.0,1.0
426120,292.3583679199219,303.1499938964844,293.1499938964844,0.0116667691618204,-772.6521606445312,295.005859375,0.9990000128746032,1.0,0.2710618674755096,293.1680908203125,303.1499938964844,293.1499938964844,0.0,-0.0,292.4802551269531,0.0,0.0,0.0009547942318022,292.28887939453125,303.1499938964844,293.1499938964844,0.011279983446002,-585.15869140625,294.9434509277344,0.9990000128746032,1.0,0.2108259052038192,292.1058654785156,303.1499938964844,293.1499938964844,0.0188321620225906,-1134.390869140625,295.9322204589844,0.9990000128746032,1.0,0.2854411900043487,292.8681335449219,303.1499938964844,293.1499938964844,0.0055393311195075,-1977.843505859375,293.86480712890625,0.9990000128746032,1.0,1.3540102243423462,292.6552124023437,308.1499938964844,264.181884765625,263.2215881347656,286.2947692871094,292.86749267578125,292.63983154296875,1.0,0.4546121954917907,0.0,0.0,1.0,1.0,-2.5475149154663086,3.5271546039439272e-06,2.547511339187622,-0.5840802788734436,0.0,0.0,1.0,63.566017150878906,200.0,-483.0722351074219,-15609.171875,1220.67919921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7825012207031,303.31964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,22148.783203125,22320.0,0.0,0.0,0.3537763953208923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513694167137146,1.5137131214141846,-1.892265208880417e-05,0.0,0.0003590380656532,0.0,0.0,385.6301574707031,0.0,0.0,0.0,0.8266055583953857,4.0,0.0,1.0
426180,292.3937683105469,303.1499938964844,293.1499938964844,0.0154730565845966,-968.2395629882812,294.9388427734375,0.9990000128746032,1.0,0.3058680593967438,293.1801452636719,303.1499938964844,293.1499938964844,0.0,-0.0,292.4791259765625,0.0,0.0,0.0011900601675733,292.3246154785156,303.1499938964844,293.1499938964844,0.0151144936680793,-740.9684448242188,294.896240234375,0.9990000128746032,1.0,0.2378973811864853,292.1495666503906,303.1499938964844,293.1499938964844,0.0266308430582284,-1413.4017333984375,295.9473876953125,0.9990000128746032,1.0,0.3220937848091125,292.8838806152344,303.1499938964844,293.1499938964844,0.0062778540886938,-2262.755126953125,293.552001953125,0.9990000128746032,1.0,1.527874231338501,292.3273620605469,308.1499938964844,264.1972045898437,263.2313232421875,286.3319702148437,292.88360595703125,292.3154602050781,1.0,0.5127178430557251,0.0,0.0,1.0,1.0,-2.8750901222229004,4.464832272788044e-06,2.875085592269897,-0.6570558547973633,0.0,0.0,1.0,81.07666015625,220.0,-452.2466430664063,-16715.82421875,1756.2371826171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.83428955078125,303.2042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,22275.595703125,22320.0,0.0,0.0,0.3826437890529632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180212259292605,1.5180402994155884,-1.9030992916668765e-05,0.0,0.0003883347962982,0.0,0.0,388.94677734375,0.0,0.0,0.0,0.8287674188613892,4.0,0.0,1.0
426240,292.3937683105469,303.1499938964844,293.1499938964844,0.0154730565845966,-968.2395629882812,294.9388427734375,0.9990000128746032,1.0,0.3058680593967438,293.1801452636719,303.1499938964844,293.1499938964844,0.0,-0.0,292.4791259765625,0.0,0.0,0.0011900601675733,292.3246154785156,303.1499938964844,293.1499938964844,0.0151144936680793,-740.9684448242188,294.896240234375,0.9990000128746032,1.0,0.2378973811864853,292.1495666503906,303.1499938964844,293.1499938964844,0.0266308430582284,-1413.4017333984375,295.9473876953125,0.9990000128746032,1.0,0.3220937848091125,292.8838806152344,303.1499938964844,293.1499938964844,0.0062778540886938,-2262.755126953125,293.552001953125,0.9990000128746032,1.0,1.527874231338501,292.3273620605469,308.1499938964844,264.1972045898437,263.2313232421875,286.3319702148437,292.88360595703125,292.3154602050781,1.0,0.5127178430557251,0.0,0.0,1.0,1.0,-2.8750901222229004,4.464832272788044e-06,2.875085592269897,-0.6570558547973633,0.0,0.0,1.0,81.07666015625,220.0,-452.2466430664063,-16715.82421875,1756.2371826171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.83428955078125,303.2042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,22275.595703125,22320.0,0.0,0.0,0.3826437890529632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180212259292605,1.5180402994155884,-1.9030992916668765e-05,0.0,0.0003883347962982,0.0,0.0,388.94677734375,0.0,0.0,0.0,0.8287674188613892,4.0,0.0,1.0
426300,292.4094543457031,303.1499938964844,293.1499938964844,0.0178193543106317,-1072.8646240234375,294.916748046875,0.9990000128746032,1.0,0.3233447968959808,293.1840209960937,303.1499938964844,293.1499938964844,0.0,-0.0,292.461181640625,0.0,0.0,0.0013189251767471,292.3400573730469,303.1499938964844,293.1499938964844,0.0175094809383153,-825.0623779296875,294.8853454589844,0.9990000128746032,1.0,0.2514904141426086,292.1701965332031,303.1499938964844,293.1499938964844,0.0314974077045917,-1561.414794921875,295.962646484375,0.9990000128746032,1.0,0.3404976427555084,292.8883361816406,303.1499938964844,293.1499938964844,0.0067383968271315,-2436.0,293.4256591796875,0.9990000128746032,1.0,1.6151741743087769,292.1791076660156,308.1499938964844,264.2054443359375,263.2367553710937,286.3460998535156,292.8881530761719,292.1688537597656,1.0,0.5418819189071655,0.0,0.0,1.0,1.0,-3.039630651473999,4.977990101906471e-06,3.039625644683838,-0.6937310695648193,0.0,0.0,1.0,90.67365264892578,220.0,-428.7315673828125,-17255.1171875,2076.2568359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8816833496094,303.16802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.34375,23400.0,0.0,0.0,0.3967557549476623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187621116638184,1.5187811851501465,-1.9049572074436583e-05,0.0,0.0004026566748507,0.0,0.0,389.51654052734375,0.0,0.0,0.0,0.8441375494003296,4.0,0.0,1.0
