time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
426360,292.4244689941406,303.1499938964844,293.1499938964844,0.0204806607216596,-1179.1951904296875,294.9151306152344,0.9990000128746032,1.0,0.3407714664936065,293.1867370605469,303.1499938964844,293.1499938964844,0.0,-0.0,292.4317932128906,0.0,0.0,0.0014545689336955,292.3545837402344,303.1499938964844,293.1499938964844,0.0202594529837369,-911.1505737304688,294.8958740234375,0.9990000128746032,1.0,0.2650444805622101,292.1903991699219,303.1499938964844,293.1499938964844,0.0368472672998905,-1711.461181640625,295.9952697753906,0.9990000128746032,1.0,0.3588487505912781,292.8914794921875,303.1499938964844,293.1499938964844,0.0072482782416045,-2622.83984375,293.3327331542969,0.9990000128746032,1.0,1.7022240161895752,292.0596618652344,308.1499938964844,264.2139892578125,263.24249267578125,286.3582763671875,292.891357421875,292.0516052246094,1.0,0.5709569454193115,0.0,0.0,1.0,1.0,-3.203740119934082,5.517946192412637e-06,3.2037346363067627,-0.7303189039230347,0.0,0.0,1.0,100.77925872802734,240.0,-380.2030944824219,-17874.23828125,2432.10302734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.929443359375,303.16571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,23071.84765625,23400.0,0.0,0.0,0.4107666909694671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449142456054688,1.5449339151382446,-1.971126403077505e-05,0.0,0.0004168759624008,0.0,0.0,409.9868469238281,0.0,0.0,0.0,0.8438898324966431,4.0,0.0,1.0
426420,292.4534912109375,303.1499938964844,293.1499938964844,0.0269300770014524,-1401.654296875,294.91259765625,0.9990000128746032,1.0,0.3752194941043854,293.18951416015625,303.1499938964844,293.1499938964844,0.0,-0.0,292.34002685546875,0.0,0.0,0.0017437068745493,292.3821716308594,303.1499938964844,293.1499938964844,0.0270488411188125,-1092.809814453125,294.9195251464844,0.9990000128746032,1.0,0.2918373942375183,292.2300720214844,303.1499938964844,293.1499938964844,0.0485606864094734,-2025.19287109375,296.0597229003906,0.9990000128746032,1.0,0.3951241970062256,292.8955078125,303.1499938964844,293.1499938964844,0.0084268478676676,-3043.75927734375,293.1707763671875,0.9990000128746032,1.0,1.8742990493774407,291.8296203613281,308.1499938964844,264.23175048828125,263.2546081542969,286.3785095214844,292.8954467773437,291.8233947753906,1.0,0.628422200679779,0.0,0.0,1.0,1.0,-3.52827525138855,6.668652986263624e-06,3.528268575668335,-0.8026942610740662,0.0,0.0,1.0,122.33262634277344,260.0,-330.8954162597656,-18924.083984375,3251.505615234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.05523681640625,303.14453125,278.1499938964844,0.0,18000.0,313.1499938964844,23316.130859375,23400.0,0.0,0.0,0.4381555914878845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530714988708496,1.5530914068222046,-1.9919967598980293e-05,0.0,0.0004446722450666,0.0,0.0,416.5155029296875,0.0,0.0,0.0,0.8479607701301575,4.0,0.0,1.0
426480,292.4534912109375,303.1499938964844,293.1499938964844,0.0269300770014524,-1401.654296875,294.91259765625,0.9990000128746032,1.0,0.3752194941043854,293.18951416015625,303.1499938964844,293.1499938964844,0.0,-0.0,292.34002685546875,0.0,0.0,0.0017437068745493,292.3821716308594,303.1499938964844,293.1499938964844,0.0270488411188125,-1092.809814453125,294.9195251464844,0.9990000128746032,1.0,0.2918373942375183,292.2300720214844,303.1499938964844,293.1499938964844,0.0485606864094734,-2025.19287109375,296.0597229003906,0.9990000128746032,1.0,0.3951241970062256,292.8955078125,303.1499938964844,293.1499938964844,0.0084268478676676,-3043.75927734375,293.1707763671875,0.9990000128746032,1.0,1.8742990493774407,291.8296203613281,308.1499938964844,264.23175048828125,263.2546081542969,286.3785095214844,292.8954467773437,291.8233947753906,1.0,0.628422200679779,0.0,0.0,1.0,1.0,-3.52827525138855,6.668652986263624e-06,3.528268575668335,-0.8026942610740662,0.0,0.0,1.0,122.33262634277344,260.0,-330.8954162597656,-18924.083984375,3251.505615234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.05523681640625,303.14453125,278.1499938964844,0.0,18000.0,313.1499938964844,23316.130859375,23400.0,0.0,0.0,0.4381555914878845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530714988708496,1.5530914068222046,-1.9919967598980293e-05,0.0,0.0004446722450666,0.0,0.0,416.5155029296875,0.0,0.0,0.0,0.8479607701301575,4.0,0.0,1.0
426540,292.48175048828125,303.1499938964844,293.1499938964844,0.0347297005355358,-1631.3245849609375,294.9292907714844,0.9990000128746032,1.0,0.4087757170200348,293.1898498535156,303.1499938964844,293.1499938964844,0.0,-0.0,292.2076110839844,0.0,0.0,0.0020521890837699,292.40869140625,303.1499938964844,293.1499938964844,0.0354310423135757,-1282.43212890625,294.96417236328125,0.9990000128746032,1.0,0.3179366886615753,292.26934814453125,303.1499938964844,293.1499938964844,0.0606271661818027,-2349.16015625,296.1397399902344,0.9990000128746032,1.0,0.430460512638092,292.8977966308594,303.1499938964844,293.1499938964844,0.0098111340776085,-3513.175048828125,293.0559387207031,0.9990000128746032,1.0,2.041919469833374,291.6354064941406,308.1499938964844,264.25,263.2673034667969,286.3949279785156,292.89776611328125,291.6309814453125,1.0,0.684398889541626,0.0,0.0,1.0,1.0,-3.844584226608277,7.896420356701128e-06,3.844576120376587,-0.8732412457466125,0.0,0.0,1.0,145.34597778320312,280.0,-281.5419311523437,-19925.017578125,4210.5498046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.23114013671875,303.1705017089844,278.1499938964844,0.0,18000.0,313.1499938964844,23378.697265625,24480.0,0.0,0.0,0.4644383192062378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551538467407229,1.5551737546920776,-1.9973418602603488e-05,0.0,0.0004713458474725,0.0,0.0,418.193115234375,0.0,0.0,0.0,0.8639997839927673,4.0,0.0,1.0
426600,292.48175048828125,303.1499938964844,293.1499938964844,0.0347297005355358,-1631.3245849609375,294.9292907714844,0.9990000128746032,1.0,0.4087757170200348,293.1898498535156,303.1499938964844,293.1499938964844,0.0,-0.0,292.2076110839844,0.0,0.0,0.0020521890837699,292.40869140625,303.1499938964844,293.1499938964844,0.0354310423135757,-1282.43212890625,294.96417236328125,0.9990000128746032,1.0,0.3179366886615753,292.26934814453125,303.1499938964844,293.1499938964844,0.0606271661818027,-2349.16015625,296.1397399902344,0.9990000128746032,1.0,0.430460512638092,292.8977966308594,303.1499938964844,293.1499938964844,0.0098111340776085,-3513.175048828125,293.0559387207031,0.9990000128746032,1.0,2.041919469833374,291.6354064941406,308.1499938964844,264.25,263.2673034667969,286.3949279785156,292.89776611328125,291.6309814453125,1.0,0.684398889541626,0.0,0.0,1.0,1.0,-3.844584226608277,7.896420356701128e-06,3.844576120376587,-0.8732412457466125,0.0,0.0,1.0,145.34597778320312,280.0,-281.5419311523437,-19925.017578125,4210.5498046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.23114013671875,303.1705017089844,278.1499938964844,0.0,18000.0,313.1499938964844,23378.697265625,24480.0,0.0,0.0,0.4644383192062378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551538467407229,1.5551737546920776,-1.9973418602603488e-05,0.0,0.0004713458474725,0.0,0.0,418.193115234375,0.0,0.0,0.0,0.8639997839927673,4.0,0.0,1.0
426660,292.51190185546875,303.1499938964844,293.1499938964844,0.0431434251368045,-1857.60791015625,294.9772644042969,0.9990000128746032,1.0,0.4411261677742004,293.1888427734375,303.1499938964844,293.1499938964844,0.0,-0.0,292.0500183105469,0.0,0.0,0.0023746585939079,292.436767578125,303.1499938964844,293.1499938964844,0.0446133464574813,-1471.93994140625,295.04205322265625,0.9990000128746032,1.0,0.3430981338024139,292.3099670410156,303.1499938964844,293.1499938964844,0.0722929611802101,-2670.052734375,296.2457275390625,0.9990000128746032,1.0,0.4645271003246307,292.9013671875,303.1499938964844,293.1499938964844,0.0113442214205861,-3996.969970703125,292.99884033203125,0.9990000128746032,1.0,2.2035164833068848,291.5013732910156,308.1499938964844,264.26824951171875,263.28009033203125,286.4104309082031,292.9012756347656,291.4985046386719,1.0,0.7383745908737183,0.0,0.0,1.0,1.0,-4.149704456329346,9.180384950013831e-06,4.14969539642334,-0.9412890672683716,0.0,0.0,1.0,169.42221069335938,300.0,-215.0761260986328,-21007.833984375,5299.564453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4136657714844,303.2493896484375,278.1499938964844,0.0,18000.0,313.1499938964844,24319.150390625,24480.0,0.0,0.0,0.4899296462535858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861248970031738,1.5861457586288452,-2.077688986901194e-05,0.0,0.0004972163005732,0.0,0.0,443.6793518066406,0.0,0.0,0.0,0.8661203384399414,4.0,0.0,1.0
426720,292.51190185546875,303.1499938964844,293.1499938964844,0.0431434251368045,-1857.60791015625,294.9772644042969,0.9990000128746032,1.0,0.4411261677742004,293.1888427734375,303.1499938964844,293.1499938964844,0.0,-0.0,292.0500183105469,0.0,0.0,0.0023746585939079,292.436767578125,303.1499938964844,293.1499938964844,0.0446133464574813,-1471.93994140625,295.04205322265625,0.9990000128746032,1.0,0.3430981338024139,292.3099670410156,303.1499938964844,293.1499938964844,0.0722929611802101,-2670.052734375,296.2457275390625,0.9990000128746032,1.0,0.4645271003246307,292.9013671875,303.1499938964844,293.1499938964844,0.0113442214205861,-3996.969970703125,292.99884033203125,0.9990000128746032,1.0,2.2035164833068848,291.5013732910156,308.1499938964844,264.26824951171875,263.28009033203125,286.4104309082031,292.9012756347656,291.4985046386719,1.0,0.7383745908737183,0.0,0.0,1.0,1.0,-4.149704456329346,9.180384950013831e-06,4.14969539642334,-0.9412890672683716,0.0,0.0,1.0,169.42221069335938,300.0,-215.0761260986328,-21007.833984375,5299.564453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4136657714844,303.2493896484375,278.1499938964844,0.0,18000.0,313.1499938964844,24319.150390625,24480.0,0.0,0.0,0.4899296462535858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861248970031738,1.5861457586288452,-2.077688986901194e-05,0.0,0.0004972163005732,0.0,0.0,443.6793518066406,0.0,0.0,0.0,0.8661203384399414,4.0,0.0,1.0
426780,292.5433654785156,303.1499938964844,293.1499938964844,0.0516847856342792,-2083.488525390625,295.0210876464844,0.9990000128746032,1.0,0.4720616340637207,293.1873779296875,303.1499938964844,293.1499938964844,0.0,-0.0,291.8799133300781,0.0,0.0,0.0027060497086495,292.4662780761719,303.1499938964844,293.1499938964844,0.0540035888552665,-1663.2994384765625,295.11688232421875,0.9990000128746032,1.0,0.3671590387821197,292.3516540527344,303.1499938964844,293.1499938964844,0.0836321115493774,-2991.210205078125,296.3447265625,0.9990000128746032,1.0,0.4971036314964294,292.90643310546875,303.1499938964844,293.1499938964844,0.0130382543429732,-4494.84033203125,292.9515380859375,0.9990000128746032,1.0,2.3580455780029297,291.3780517578125,308.1499938964844,264.2860107421875,263.29254150390625,286.425537109375,292.9063415527344,291.37603759765625,1.0,0.7900090217590332,0.0,0.0,1.0,1.0,-4.441657066345215,1.0500740245333873e-05,4.441646575927734,-1.0063905715942385,0.0,0.0,1.0,194.1849822998047,320.0,-181.13717651367188,-21938.44140625,6504.63427734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.63055419921875,303.33428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,24439.94921875,24480.0,0.0,0.0,0.5142833590507507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900593996047974,1.5900802612304688,-2.088009205181152e-05,0.0,0.0005219322629272,0.0,0.0,446.9892272949219,0.0,0.0,0.0,0.8680818676948547,4.0,0.0,1.0
426840,292.5433654785156,303.1499938964844,293.1499938964844,0.0516847856342792,-2083.488525390625,295.0210876464844,0.9990000128746032,1.0,0.4720616340637207,293.1873779296875,303.1499938964844,293.1499938964844,0.0,-0.0,291.8799133300781,0.0,0.0,0.0027060497086495,292.4662780761719,303.1499938964844,293.1499938964844,0.0540035888552665,-1663.2994384765625,295.11688232421875,0.9990000128746032,1.0,0.3671590387821197,292.3516540527344,303.1499938964844,293.1499938964844,0.0836321115493774,-2991.210205078125,296.3447265625,0.9990000128746032,1.0,0.4971036314964294,292.90643310546875,303.1499938964844,293.1499938964844,0.0130382543429732,-4494.84033203125,292.9515380859375,0.9990000128746032,1.0,2.3580455780029297,291.3780517578125,308.1499938964844,264.2860107421875,263.29254150390625,286.425537109375,292.9063415527344,291.37603759765625,1.0,0.7900090217590332,0.0,0.0,1.0,1.0,-4.441657066345215,1.0500740245333873e-05,4.441646575927734,-1.0063905715942385,0.0,0.0,1.0,194.1849822998047,320.0,-181.13717651367188,-21938.44140625,6504.63427734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.63055419921875,303.33428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,24439.94921875,24480.0,0.0,0.0,0.5142833590507507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900593996047974,1.5900802612304688,-2.088009205181152e-05,0.0,0.0005219322629272,0.0,0.0,446.9892272949219,0.0,0.0,0.0,0.8680818676948547,4.0,0.0,1.0
426900,292.5594787597656,303.1499938964844,293.1499938964844,0.0558564588427543,-2194.557861328125,295.0452880859375,0.9990000128746032,1.0,0.4869629442691803,293.1866149902344,303.1499938964844,293.1499938964844,0.0,-0.0,291.7939147949219,0.0,0.0,0.0028737131506204,292.48150634765625,303.1499938964844,293.1499938964844,0.0586149096488952,-1758.2431640625,295.15679931640625,0.9990000128746032,1.0,0.3787489533424377,292.372802734375,303.1499938964844,293.1499938964844,0.0891701057553291,-3149.3388671875,296.3946838378906,0.9990000128746032,1.0,0.5127954483032227,292.9095153808594,303.1499938964844,293.1499938964844,0.0139409527182579,-4744.1796875,292.9354248046875,0.9990000128746032,1.0,2.432480812072754,291.3255310058594,308.1499938964844,264.2945556640625,263.29852294921875,286.4330139160156,292.909423828125,291.3239440917969,1.0,0.8148889541625977,0.0,0.0,1.0,1.0,-4.582343578338623,1.1169101526320446e-05,4.582332134246826,-1.0377551317214966,0.0,0.0,1.0,206.7206878662109,320.0,-164.33291625976562,-22389.69921875,7145.8017578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7524108886719,303.3896789550781,278.1499938964844,0.0,18000.0,313.1499938964844,24459.970703125,25560.0,0.0,0.0,0.5259822607040405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907105207443235,1.590731501579285,-2.089719782816246e-05,0.0,0.0005338051123544,0.0,0.0,447.5386352539063,0.0,0.0,0.0,0.883406400680542,4.0,0.0,1.0
426960,292.57647705078125,303.1499938964844,293.1499938964844,0.0598085895180702,-2299.42529296875,295.08306884765625,0.9990000128746032,1.0,0.5014776587486267,293.1859130859375,303.1499938964844,293.1499938964844,0.0,-0.0,291.71148681640625,0.0,0.0,0.0030420515686273,292.49755859375,303.1499938964844,293.1499938964844,0.0630215480923652,-1848.8543701171875,295.2104797363281,0.9990000128746032,1.0,0.3900381922721863,292.3944396972656,303.1499938964844,293.1499938964844,0.0945076793432235,-3299.540283203125,296.4555053710937,0.9990000128746032,1.0,0.5280801653862,292.9135131835937,303.1499938964844,293.1499938964844,0.014844543300569,-4980.08837890625,292.9393920898437,0.9990000128746032,1.0,2.5049848556518555,291.2983703613281,308.1499938964844,264.30279541015625,263.3042297363281,286.4408569335937,292.91339111328125,291.29742431640625,1.0,0.8391312956809998,0.0,0.0,1.0,1.0,-4.719425678253174,1.1840455044875853e-05,4.719413757324219,-1.0683118104934692,0.0,0.0,1.0,219.312255859375,340.0,-125.62117004394533,-22954.41796875,7810.068359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.86260986328125,303.4688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,25246.02734375,25560.0,0.0,0.0,0.5375632047653198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160683631896973,1.616089940071106,-2.156875962100457e-05,0.0,0.0005455583450384,0.0,0.0,469.28466796875,0.0,0.0,0.0,0.8826968669891357,4.0,0.0,1.0
427020,292.61151123046875,303.1499938964844,293.1499938964844,0.0674248933792114,-2507.2265625,295.1351318359375,0.9990000128746032,1.0,0.5293425917625427,293.1848449707031,303.1499938964844,293.1499938964844,0.0,-0.0,291.5597839355469,0.0,0.0,0.0033791253808885,292.5309143066406,303.1499938964844,293.1499938964844,0.0715828016400337,-2029.843994140625,295.294677734375,0.9990000128746032,1.0,0.4117108881473541,292.4383544921875,303.1499938964844,293.1499938964844,0.1051600202918052,-3598.528564453125,296.553955078125,0.9990000128746032,1.0,0.5574232339859009,292.9232482910156,303.1499938964844,293.1499938964844,0.0167311616241931,-5447.81396484375,292.9264221191406,0.9990000128746032,1.0,2.64417576789856,291.2259216308594,308.1499938964844,264.318115234375,263.3147277832031,286.45709228515625,292.923095703125,291.2252197265625,1.0,0.8856942057609558,0.0,0.0,1.0,1.0,-4.9827094078063965,1.3185608622734437e-05,4.982696533203125,-1.1269859075546265,0.0,0.0,1.0,244.5400390625,360.0,-107.27285766601562,-23822.041015625,9199.830078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.093017578125,303.58746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,25483.060546875,25560.0,0.0,0.0,0.5599555373191833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236371994018557,1.6236590147018433,-2.177126771130133e-05,0.0,0.0005682836635969,0.0,0.0,475.9093322753906,0.0,0.0,0.0,0.8864664435386658,4.0,0.0,1.0
427080,292.61151123046875,303.1499938964844,293.1499938964844,0.0674248933792114,-2507.2265625,295.1351318359375,0.9990000128746032,1.0,0.5293425917625427,293.1848449707031,303.1499938964844,293.1499938964844,0.0,-0.0,291.5597839355469,0.0,0.0,0.0033791253808885,292.5309143066406,303.1499938964844,293.1499938964844,0.0715828016400337,-2029.843994140625,295.294677734375,0.9990000128746032,1.0,0.4117108881473541,292.4383544921875,303.1499938964844,293.1499938964844,0.1051600202918052,-3598.528564453125,296.553955078125,0.9990000128746032,1.0,0.5574232339859009,292.9232482910156,303.1499938964844,293.1499938964844,0.0167311616241931,-5447.81396484375,292.9264221191406,0.9990000128746032,1.0,2.64417576789856,291.2259216308594,308.1499938964844,264.318115234375,263.3147277832031,286.45709228515625,292.923095703125,291.2252197265625,1.0,0.8856942057609558,0.0,0.0,1.0,1.0,-4.9827094078063965,1.3185608622734437e-05,4.982696533203125,-1.1269859075546265,0.0,0.0,1.0,244.5400390625,360.0,-107.27285766601562,-23822.041015625,9199.830078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.093017578125,303.58746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,25483.060546875,25560.0,0.0,0.0,0.5599555373191833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236371994018557,1.6236590147018433,-2.177126771130133e-05,0.0,0.0005682836635969,0.0,0.0,475.9093322753906,0.0,0.0,0.0,0.8864664435386658,4.0,0.0,1.0
427140,292.6464538574219,303.1499938964844,293.1499938964844,0.0745695382356643,-2706.42333984375,295.1845703125,0.9990000128746032,1.0,0.5556871891021729,293.1842041015625,303.1499938964844,293.1499938964844,0.0,-0.0,291.42626953125,0.0,0.0,0.0037146359682083,292.5647277832031,303.1499938964844,293.1499938964844,0.0797171890735626,-2205.25,295.3756408691406,0.9990000128746032,1.0,0.4322011470794678,292.4820251464844,303.1499938964844,293.1499938964844,0.1156521886587143,-3886.053955078125,296.6456604003906,0.9990000128746032,1.0,0.5851653814315796,292.9339904785156,303.1499938964844,293.1499938964844,0.0187115035951137,-5899.9521484375,292.9192810058594,0.9990000128746032,1.0,2.7757725715637207,291.1651306152344,308.1499938964844,264.3314819335937,263.3236083984375,286.4729309082031,292.933837890625,291.1647644042969,1.0,0.9297492504119872,0.0,0.0,1.0,1.0,-5.23177433013916,1.4525676306220705e-05,5.231760025024414,-1.1824753284454346,0.0,0.0,1.0,269.66943359375,380.0,-89.85052490234375,-24642.212890625,10659.111328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3487854003906,303.7266540527344,278.1499938964844,0.0,18000.0,313.1499938964844,25541.25,26640.0,0.0,0.0,0.5811203718185425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254898309707642,1.625511646270752,-2.182098069170024e-05,0.0,0.0005897632800042,0.0,0.0,477.5403137207031,0.0,0.0,0.0,0.9023887515068054,4.0,0.0,1.0
427200,292.6464538574219,303.1499938964844,293.1499938964844,0.0745695382356643,-2706.42333984375,295.1845703125,0.9990000128746032,1.0,0.5556871891021729,293.1842041015625,303.1499938964844,293.1499938964844,0.0,-0.0,291.42626953125,0.0,0.0,0.0037146359682083,292.5647277832031,303.1499938964844,293.1499938964844,0.0797171890735626,-2205.25,295.3756408691406,0.9990000128746032,1.0,0.4322011470794678,292.4820251464844,303.1499938964844,293.1499938964844,0.1156521886587143,-3886.053955078125,296.6456604003906,0.9990000128746032,1.0,0.5851653814315796,292.9339904785156,303.1499938964844,293.1499938964844,0.0187115035951137,-5899.9521484375,292.9192810058594,0.9990000128746032,1.0,2.7757725715637207,291.1651306152344,308.1499938964844,264.3314819335937,263.3236083984375,286.4729309082031,292.933837890625,291.1647644042969,1.0,0.9297492504119872,0.0,0.0,1.0,1.0,-5.23177433013916,1.4525676306220705e-05,5.231760025024414,-1.1824753284454346,0.0,0.0,1.0,269.66943359375,380.0,-89.85052490234375,-24642.212890625,10659.111328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3487854003906,303.7266540527344,278.1499938964844,0.0,18000.0,313.1499938964844,25541.25,26640.0,0.0,0.0,0.5811203718185425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254898309707642,1.625511646270752,-2.182098069170024e-05,0.0,0.0005897632800042,0.0,0.0,477.5403137207031,0.0,0.0,0.0,0.9023887515068054,4.0,0.0,1.0
427260,292.6826477050781,303.1499938964844,293.1499938964844,0.081025905907154,-2887.316650390625,295.2442321777344,0.9990000128746032,1.0,0.5805820226669312,293.1839599609375,303.1499938964844,293.1499938964844,0.0,-0.0,291.32098388671875,0.0,0.0,0.0040467306971549,292.59991455078125,303.1499938964844,293.1499938964844,0.087239533662796,-2367.508544921875,295.4665222167969,0.9990000128746032,1.0,0.4515638053417206,292.5260314941406,303.1499938964844,293.1499938964844,0.1256433576345443,-4150.94091796875,296.7429504394531,0.9990000128746032,1.0,0.6113808751106262,292.94696044921875,303.1499938964844,293.1499938964844,0.0206582080572843,-6306.5517578125,292.9348449707031,0.9990000128746032,1.0,2.900127649307251,291.1403503417969,308.1499938964844,264.3424072265625,263.3304138183594,286.4893798828125,292.94677734375,291.14031982421875,1.0,0.9714142084121704,0.0,0.0,1.0,1.0,-5.467268466949463,1.5853218428674154e-05,5.467252731323242,-1.2349278926849363,0.0,0.0,1.0,294.5599060058594,400.0,-56.51494598388672,-25571.634765625,12175.0205078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.57568359375,303.8844909667969,278.1499938964844,0.0,18000.0,313.1499938964844,26488.251953125,26640.0,0.0,0.0,0.6015989780426025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553500890731812,1.6553726196289062,-2.26300435315352e-05,0.0,0.0006105464417487,0.0,0.0,504.3441162109375,0.0,0.0,0.0,0.9038895964622498,4.0,0.0,1.0
427320,292.6826477050781,303.1499938964844,293.1499938964844,0.081025905907154,-2887.316650390625,295.2442321777344,0.9990000128746032,1.0,0.5805820226669312,293.1839599609375,303.1499938964844,293.1499938964844,0.0,-0.0,291.32098388671875,0.0,0.0,0.0040467306971549,292.59991455078125,303.1499938964844,293.1499938964844,0.087239533662796,-2367.508544921875,295.4665222167969,0.9990000128746032,1.0,0.4515638053417206,292.5260314941406,303.1499938964844,293.1499938964844,0.1256433576345443,-4150.94091796875,296.7429504394531,0.9990000128746032,1.0,0.6113808751106262,292.94696044921875,303.1499938964844,293.1499938964844,0.0206582080572843,-6306.5517578125,292.9348449707031,0.9990000128746032,1.0,2.900127649307251,291.1403503417969,308.1499938964844,264.3424072265625,263.3304138183594,286.4893798828125,292.94677734375,291.14031982421875,1.0,0.9714142084121704,0.0,0.0,1.0,1.0,-5.467268466949463,1.5853218428674154e-05,5.467252731323242,-1.2349278926849363,0.0,0.0,1.0,294.5599060058594,400.0,-56.51494598388672,-25571.634765625,12175.0205078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.57568359375,303.8844909667969,278.1499938964844,0.0,18000.0,313.1499938964844,26488.251953125,26640.0,0.0,0.0,0.6015989780426025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553500890731812,1.6553726196289062,-2.26300435315352e-05,0.0,0.0006105464417487,0.0,0.0,504.3441162109375,0.0,0.0,0.0,0.9038895964622498,4.0,0.0,1.0
427380,292.71551513671875,303.1499938964844,293.1499938964844,0.086363211274147,-3035.730712890625,295.3113708496094,0.9990000128746032,1.0,0.5989992022514343,293.18170166015625,303.1499938964844,293.1499938964844,0.0,-0.0,291.2391357421875,0.0,0.0,0.0043017184361815,292.6322631835937,303.1499938964844,293.1499938964844,0.0936544388532638,-2503.7802734375,295.563720703125,0.9990000128746032,1.0,0.4658882617950439,292.5664978027344,303.1499938964844,293.1499938964844,0.1342029571533203,-4369.09765625,296.8448791503906,0.9990000128746032,1.0,0.630774974822998,292.95819091796875,303.1499938964844,293.1499938964844,0.0224404782056808,-6651.47900390625,292.96368408203125,0.9990000128746032,1.0,2.9921250343322754,291.1297607421875,308.1499938964844,264.3503723144531,263.334716796875,286.529296875,292.9581298828125,291.13165283203125,1.0,1.0,0.0,0.0,1.0,1.0,-5.642035961151123,1.687022449914366e-05,5.642019271850586,-1.268587350845337,0.0,0.0,1.0,314.2287292480469,410.0,-11.449983596801758,-26201.408203125,13393.0888671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.82098388671875,304.0466003417969,278.1499938964844,0.0,18000.0,313.1499938964844,26603.416015625,26640.0,0.0,0.0,0.6209673285484314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658944606781006,1.65896737575531,-2.272843266837299e-05,0.0,0.0006302029360085,0.0,0.0,507.6368408203125,0.0,0.0,0.0,0.905677080154419,4.0,0.0,1.0
427440,292.71551513671875,303.1499938964844,293.1499938964844,0.086363211274147,-3035.730712890625,295.3113708496094,0.9990000128746032,1.0,0.5989992022514343,293.18170166015625,303.1499938964844,293.1499938964844,0.0,-0.0,291.2391357421875,0.0,0.0,0.0043017184361815,292.6322631835937,303.1499938964844,293.1499938964844,0.0936544388532638,-2503.7802734375,295.563720703125,0.9990000128746032,1.0,0.4658882617950439,292.5664978027344,303.1499938964844,293.1499938964844,0.1342029571533203,-4369.09765625,296.8448791503906,0.9990000128746032,1.0,0.630774974822998,292.95819091796875,303.1499938964844,293.1499938964844,0.0224404782056808,-6651.47900390625,292.96368408203125,0.9990000128746032,1.0,2.9921250343322754,291.1297607421875,308.1499938964844,264.3503723144531,263.334716796875,286.529296875,292.9581298828125,291.13165283203125,1.0,1.0,0.0,0.0,1.0,1.0,-5.642035961151123,1.687022449914366e-05,5.642019271850586,-1.268587350845337,0.0,0.0,1.0,314.2287292480469,410.0,-11.449983596801758,-26201.408203125,13393.0888671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.82098388671875,304.0466003417969,278.1499938964844,0.0,18000.0,313.1499938964844,26603.416015625,26640.0,0.0,0.0,0.6209673285484314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658944606781006,1.65896737575531,-2.272843266837299e-05,0.0,0.0006302029360085,0.0,0.0,507.6368408203125,0.0,0.0,0.0,0.905677080154419,4.0,0.0,1.0
427500,292.7282409667969,303.1499938964844,293.1499938964844,0.087496817111969,-3060.822509765625,295.37823486328125,0.9990000128746032,1.0,0.5990006923675537,293.1766357421875,303.1499938964844,293.1499938964844,0.0,-0.0,291.2172546386719,0.0,0.0,0.0043014083057641,292.6444091796875,303.1499938964844,293.1499938964844,0.0952677205204963,-2531.963134765625,295.6459045410156,0.9990000128746032,1.0,0.465889424085617,292.5811767578125,303.1499938964844,293.1499938964844,0.1362603157758712,-4409.32568359375,296.9297180175781,0.9990000128746032,1.0,0.630776584148407,292.9622802734375,303.1499938964844,293.1499938964844,0.022845085710287,-6716.5986328125,293.0140380859375,0.9990000128746032,1.0,2.9921324253082275,291.1618957519531,308.1499938964844,264.3531188964844,263.3357849121094,286.5332946777344,292.962158203125,291.16339111328125,1.0,1.0,0.0,0.0,1.0,1.0,-5.642051696777344,1.687026633589994e-05,5.642035007476807,-1.268547773361206,0.0,0.0,1.0,314.2345886230469,410.0,32.056819915771484,-26402.970703125,13393.23828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.98492431640625,304.18292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,26621.9921875,27720.0,0.0,0.0,0.6298269033432007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595237255096436,1.6595464944839478,-2.274430516990833e-05,0.0,0.0006391942151822,0.0,0.0,508.1686706542969,0.0,0.0,0.0,0.9209650754928588,4.0,0.0,1.0
427560,292.742919921875,303.1499938964844,293.1499938964844,0.088283933699131,-3074.062255859375,295.45465087890625,0.9990000128746032,1.0,0.5990008115768433,293.173095703125,303.1499938964844,293.1499938964844,0.0,-0.0,291.2119140625,0.0,0.0,0.004301156848669,292.6582946777344,303.1499938964844,293.1499938964844,0.0965426936745643,-2550.94482421875,295.7377014160156,0.9990000128746032,1.0,0.4658895134925842,292.59649658203125,303.1499938964844,293.1499938964844,0.1379540562629699,-4436.8408203125,297.0238647460937,0.9990000128746032,1.0,0.6307766437530518,292.9698791503906,303.1499938964844,293.1499938964844,0.0230164062231779,-6732.66357421875,293.0765991210937,0.9990000128746032,1.0,2.9921329021453857,291.21978759765625,308.1499938964844,264.3549499511719,263.3360900878906,286.5394592285156,292.9696350097656,291.2218322753906,1.0,1.0,0.0,0.0,1.0,1.0,-5.64205265045166,1.6870277249836363e-05,5.642035961151123,-1.2685527801513672,0.0,0.0,1.0,314.2342224121094,410.0,87.6293716430664,-26770.044921875,13393.240234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1535949707031,304.3549499511719,278.1499938964844,0.0,18000.0,313.1499938964844,27418.126953125,27720.0,0.0,0.0,0.6383016705513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841551065444946,1.6841784715652466,-2.3424476239597425e-05,0.0,0.0006477950373664,0.0,0.0,531.1337280273438,0.0,0.0,0.0,0.9198354482650756,4.0,0.0,1.0
427620,292.7749328613281,303.1499938964844,293.1499938964844,0.0894763171672821,-3092.849609375,295.577880859375,0.9990000128746032,1.0,0.5990009307861328,293.1699523925781,303.1499938964844,293.1499938964844,0.0,-0.0,291.2376403808594,0.0,0.0,0.004300819709897,292.6889343261719,303.1499938964844,293.1499938964844,0.0987077057361602,-2582.820068359375,295.8915405273437,0.9990000128746032,1.0,0.4658896028995514,292.6283569335937,303.1499938964844,293.1499938964844,0.1410362720489502,-4487.33154296875,297.1872863769531,0.9990000128746032,1.0,0.6307768225669861,292.9911499023437,303.1499938964844,293.1499938964844,0.0229714252054691,-6700.40966796875,293.1650390625,0.9990000128746032,1.0,2.992133617401123,291.3168334960937,308.1499938964844,264.3555908203125,263.3341064453125,286.5559387207031,292.9908447265625,291.31903076171875,1.0,1.0,0.0,0.0,1.0,1.0,-5.642054080963135,1.687029180175159e-05,5.64203691482544,-1.2685595750808716,0.0,0.0,1.0,314.23370361328125,410.0,121.11946868896484,-27265.2734375,13393.2421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5306396484375,304.67803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,27648.283203125,27720.0,0.0,0.0,0.653777539730072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912089586257937,1.6912325620651243,-2.362110717513133e-05,0.0,0.0006635010940954,0.0,0.0,537.8355102539062,0.0,0.0,0.0,0.9233410954475404,4.0,0.0,1.0
427680,292.7749328613281,303.1499938964844,293.1499938964844,0.0894763171672821,-3092.849609375,295.577880859375,0.9990000128746032,1.0,0.5990009307861328,293.1699523925781,303.1499938964844,293.1499938964844,0.0,-0.0,291.2376403808594,0.0,0.0,0.004300819709897,292.6889343261719,303.1499938964844,293.1499938964844,0.0987077057361602,-2582.820068359375,295.8915405273437,0.9990000128746032,1.0,0.4658896028995514,292.6283569335937,303.1499938964844,293.1499938964844,0.1410362720489502,-4487.33154296875,297.1872863769531,0.9990000128746032,1.0,0.6307768225669861,292.9911499023437,303.1499938964844,293.1499938964844,0.0229714252054691,-6700.40966796875,293.1650390625,0.9990000128746032,1.0,2.992133617401123,291.3168334960937,308.1499938964844,264.3555908203125,263.3341064453125,286.5559387207031,292.9908447265625,291.31903076171875,1.0,1.0,0.0,0.0,1.0,1.0,-5.642054080963135,1.687029180175159e-05,5.64203691482544,-1.2685595750808716,0.0,0.0,1.0,314.23370361328125,410.0,121.11946868896484,-27265.2734375,13393.2421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5306396484375,304.67803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,27648.283203125,27720.0,0.0,0.0,0.653777539730072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912089586257937,1.6912325620651243,-2.362110717513133e-05,0.0,0.0006635010940954,0.0,0.0,537.8355102539062,0.0,0.0,0.0,0.9233410954475404,4.0,0.0,1.0
427740,292.8077087402344,303.1499938964844,293.1499938964844,0.0902104675769805,-3099.260009765625,295.6898803710937,0.9990000128746032,1.0,0.5990009903907776,293.1703491210937,303.1499938964844,293.1499938964844,0.0,-0.0,291.2948303222656,0.0,0.0,0.0043006241321563,292.7209167480469,303.1499938964844,293.1499938964844,0.100370354950428,-2604.078857421875,296.03240966796875,0.9990000128746032,1.0,0.4658896327018738,292.6605834960937,303.1499938964844,293.1499938964844,0.1435777246952057,-4524.1328125,297.33868408203125,0.9990000128746032,1.0,0.6307768821716309,293.0162048339844,303.1499938964844,293.1499938964844,0.0225600339472293,-6601.50439453125,293.24090576171875,0.9990000128746032,1.0,2.992133855819702,291.4197692871094,308.1499938964844,264.3518371582031,263.32830810546875,286.57440185546875,293.015869140625,291.42205810546875,1.0,1.0,0.0,0.0,1.0,1.0,-5.642054557800293,1.687030089669861e-05,5.642037391662598,-1.2685630321502686,0.0,0.0,1.0,314.23345947265625,410.0,136.93043518066406,-27763.466796875,13393.244140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.94122314453125,305.02215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.0703125,28800.0,0.0,0.0,0.6673294305801392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692883849143982,1.692907452583313,-2.3667917048442177e-05,0.0,0.0006772545166313,0.0,0.0,539.4349975585938,0.0,0.0,0.0,0.9391730427742004,4.0,0.0,1.0
427800,292.8077087402344,303.1499938964844,293.1499938964844,0.0902104675769805,-3099.260009765625,295.6898803710937,0.9990000128746032,1.0,0.5990009903907776,293.1703491210937,303.1499938964844,293.1499938964844,0.0,-0.0,291.2948303222656,0.0,0.0,0.0043006241321563,292.7209167480469,303.1499938964844,293.1499938964844,0.100370354950428,-2604.078857421875,296.03240966796875,0.9990000128746032,1.0,0.4658896327018738,292.6605834960937,303.1499938964844,293.1499938964844,0.1435777246952057,-4524.1328125,297.33868408203125,0.9990000128746032,1.0,0.6307768821716309,293.0162048339844,303.1499938964844,293.1499938964844,0.0225600339472293,-6601.50439453125,293.24090576171875,0.9990000128746032,1.0,2.992133855819702,291.4197692871094,308.1499938964844,264.3518371582031,263.32830810546875,286.57440185546875,293.015869140625,291.42205810546875,1.0,1.0,0.0,0.0,1.0,1.0,-5.642054557800293,1.687030089669861e-05,5.642037391662598,-1.2685630321502686,0.0,0.0,1.0,314.23345947265625,410.0,136.93043518066406,-27763.466796875,13393.244140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.94122314453125,305.02215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.0703125,28800.0,0.0,0.0,0.6673294305801392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692883849143982,1.692907452583313,-2.3667917048442177e-05,0.0,0.0006772545166313,0.0,0.0,539.4349975585938,0.0,0.0,0.0,0.9391730427742004,4.0,0.0,1.0
427860,292.84130859375,303.1499938964844,293.1499938964844,0.0903959646821022,-3089.140869140625,295.8030090332031,0.9990000128746032,1.0,0.5990009903907776,293.1726989746094,303.1499938964844,293.1499938964844,0.0,-0.0,291.3792724609375,0.0,0.0,0.0043005109764635,292.75396728515625,303.1499938964844,293.1499938964844,0.1014438718557357,-2611.62841796875,296.1728820800781,0.9990000128746032,1.0,0.4658896625041961,292.6932373046875,303.1499938964844,293.1499938964844,0.1454208344221115,-4541.326171875,297.48828125,0.9990000128746032,1.0,0.6307768821716309,293.04400634765625,303.1499938964844,293.1499938964844,0.0218052063137292,-6433.783203125,293.3216857910156,0.9990000128746032,1.0,2.992134094238281,291.546630859375,308.1499938964844,264.3432006835937,263.3182983398437,286.5939025878906,293.04364013671875,291.5489196777344,1.0,1.0,0.0,0.0,1.0,1.0,-5.642054557800293,1.6870302715688013e-05,5.642037868499756,-1.2685643434524536,0.0,0.0,1.0,314.2333679199219,410.0,157.6088104248047,-28393.4765625,13393.244140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3065490722656,305.3655700683594,278.1499938964844,0.0,18000.0,313.1499938964844,28656.109375,28800.0,0.0,0.0,0.6797714233398438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217568159103394,1.7217812538146973,-2.4482138542225584e-05,0.0,0.0006898815627209,0.0,0.0,567.5096435546875,0.0,0.0,0.0,0.9401224255561828,4.0,0.0,1.0
427920,292.84130859375,303.1499938964844,293.1499938964844,0.0903959646821022,-3089.140869140625,295.8030090332031,0.9990000128746032,1.0,0.5990009903907776,293.1726989746094,303.1499938964844,293.1499938964844,0.0,-0.0,291.3792724609375,0.0,0.0,0.0043005109764635,292.75396728515625,303.1499938964844,293.1499938964844,0.1014438718557357,-2611.62841796875,296.1728820800781,0.9990000128746032,1.0,0.4658896625041961,292.6932373046875,303.1499938964844,293.1499938964844,0.1454208344221115,-4541.326171875,297.48828125,0.9990000128746032,1.0,0.6307768821716309,293.04400634765625,303.1499938964844,293.1499938964844,0.0218052063137292,-6433.783203125,293.3216857910156,0.9990000128746032,1.0,2.992134094238281,291.546630859375,308.1499938964844,264.3432006835937,263.3182983398437,286.5939025878906,293.04364013671875,291.5489196777344,1.0,1.0,0.0,0.0,1.0,1.0,-5.642054557800293,1.6870302715688013e-05,5.642037868499756,-1.2685643434524536,0.0,0.0,1.0,314.2333679199219,410.0,157.6088104248047,-28393.4765625,13393.244140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3065490722656,305.3655700683594,278.1499938964844,0.0,18000.0,313.1499938964844,28656.109375,28800.0,0.0,0.0,0.6797714233398438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217568159103394,1.7217812538146973,-2.4482138542225584e-05,0.0,0.0006898815627209,0.0,0.0,567.5096435546875,0.0,0.0,0.0,0.9401224255561828,4.0,0.0,1.0
427980,292.87261962890625,303.1499938964844,293.1499938964844,0.0905225574970245,-3080.642822265625,295.8915405273437,0.9990000128746032,1.0,0.5990009903907776,293.17584228515625,303.1499938964844,293.1499938964844,0.0,-0.0,291.47332763671875,0.0,0.0,0.0043004448525607,292.7854309082031,303.1499938964844,293.1499938964844,0.1024131253361702,-2619.6328125,296.2873229980469,0.9990000128746032,1.0,0.4658896625041961,292.7243957519531,303.1499938964844,293.1499938964844,0.147175058722496,-4560.66015625,297.6138610839844,0.9990000128746032,1.0,0.6307768821716309,293.0710754394531,303.1499938964844,293.1499938964844,0.0209614410996437,-6253.23583984375,293.3721008300781,0.9990000128746032,1.0,2.992134094238281,291.6467590332031,308.1499938964844,264.3291931152344,263.3036193847656,286.6116943359375,293.0707397460937,291.6488342285156,1.0,1.0,0.0,0.0,1.0,1.0,-5.642054557800293,1.6870304534677416e-05,5.642037868499756,-1.2685647010803225,0.0,0.0,1.0,314.2333374023437,410.0,144.07200622558594,-28840.341796875,13393.244140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.663330078125,305.6680603027344,278.1499938964844,0.0,18000.0,313.1499938964844,28766.48046875,28800.0,0.0,0.0,0.6908586025238037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725069284439087,1.725093960762024,-2.4576431314926594e-05,0.0,0.0007011336274445,0.0,0.0,570.79150390625,0.0,0.0,0.0,0.9417662620544434,4.0,0.0,1.0
428040,292.87261962890625,303.1499938964844,293.1499938964844,0.0905225574970245,-3080.642822265625,295.8915405273437,0.9990000128746032,1.0,0.5990009903907776,293.17584228515625,303.1499938964844,293.1499938964844,0.0,-0.0,291.47332763671875,0.0,0.0,0.0043004448525607,292.7854309082031,303.1499938964844,293.1499938964844,0.1024131253361702,-2619.6328125,296.2873229980469,0.9990000128746032,1.0,0.4658896625041961,292.7243957519531,303.1499938964844,293.1499938964844,0.147175058722496,-4560.66015625,297.6138610839844,0.9990000128746032,1.0,0.6307768821716309,293.0710754394531,303.1499938964844,293.1499938964844,0.0209614410996437,-6253.23583984375,293.3721008300781,0.9990000128746032,1.0,2.992134094238281,291.6467590332031,308.1499938964844,264.3291931152344,263.3036193847656,286.6116943359375,293.0707397460937,291.6488342285156,1.0,1.0,0.0,0.0,1.0,1.0,-5.642054557800293,1.6870304534677416e-05,5.642037868499756,-1.2685647010803225,0.0,0.0,1.0,314.2333374023437,410.0,144.07200622558594,-28840.341796875,13393.244140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.663330078125,305.6680603027344,278.1499938964844,0.0,18000.0,313.1499938964844,28766.48046875,28800.0,0.0,0.0,0.6908586025238037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725069284439087,1.725093960762024,-2.4576431314926594e-05,0.0,0.0007011336274445,0.0,0.0,570.79150390625,0.0,0.0,0.0,0.9417662620544434,4.0,0.0,1.0
428100,292.88720703125,303.1499938964844,293.1499938964844,0.0905569046735763,-3076.040771484375,295.93212890625,0.9990000128746032,1.0,0.5990009903907776,293.17742919921875,303.1499938964844,293.1499938964844,0.0,-0.0,291.52081298828125,0.0,0.0,0.0043004234321415,292.80029296875,303.1499938964844,293.1499938964844,0.1028507500886917,-2623.0107421875,296.3402404785156,0.9990000128746032,1.0,0.4658896625041961,292.7391967773437,303.1499938964844,293.1499938964844,0.1479932814836502,-4569.46923828125,297.6723327636719,0.9990000128746032,1.0,0.6307768821716309,293.0838928222656,303.1499938964844,293.1499938964844,0.0205246750265359,-6159.41796875,293.39312744140625,0.9990000128746032,1.0,2.992134094238281,291.6936340332031,308.1499938964844,264.3200378417969,263.2944030761719,286.6195373535156,293.08355712890625,291.6956481933594,1.0,1.0,0.0,0.0,1.0,1.0,-5.642054557800293,1.6870304534677416e-05,5.642037868499756,-1.2685647010803225,0.0,0.0,1.0,314.2333374023437,410.0,137.92564392089844,-29053.087890625,13393.244140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.83837890625,305.8148498535156,278.1499938964844,0.0,18000.0,313.1499938964844,28783.75390625,29880.0,0.0,0.0,0.6959025263786316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725587248802185,1.7256118059158323,-2.459119059494697e-05,0.0,0.0007062525837682,0.0,0.0,571.3057250976562,0.0,0.0,0.0,0.9570232629776,4.0,0.0,1.0
428160,292.9017944335937,303.1499938964844,293.1499938964844,0.0904233083128929,-3065.216552734375,295.9821472167969,0.9990000128746032,1.0,0.5990009903907776,293.1788330078125,303.1499938964844,293.1499938964844,0.0,-0.0,291.571044921875,0.0,0.0,0.0043004066683351,292.81512451171875,303.1499938964844,293.1499938964844,0.103103756904602,-2621.189453125,296.4019775390625,0.9990000128746032,1.0,0.4658896625041961,292.7538757324219,303.1499938964844,293.1499938964844,0.1485626101493835,-4569.9423828125,297.7379150390625,0.9990000128746032,1.0,0.6307768821716309,293.0968017578125,303.1499938964844,293.1499938964844,0.0200280677527189,-6048.71630859375,293.427490234375,0.9990000128746032,1.0,2.992134094238281,291.7584533691406,308.1499938964844,264.309326171875,263.2838439941406,286.6271057128906,293.0964660644531,291.7605895996094,1.0,1.0,0.0,0.0,1.0,1.0,-5.642054557800293,1.6870304534677416e-05,5.642037868499756,-1.2685647010803225,0.0,0.0,1.0,314.2333374023437,410.0,154.0266876220703,-29397.966796875,13393.244140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9871826171875,305.971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,29589.05859375,29880.0,0.0,0.0,0.7008850574493408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.749559760093689,1.7495850324630735,-2.5279196051997133e-05,0.0,0.000711309199687,0.0,0.0,595.4486694335938,0.0,0.0,0.0,0.9555132389068604,4.0,0.0,1.0
428220,292.9289855957031,303.1499938964844,293.1499938964844,0.0902989879250526,-3052.085205078125,296.0511169433594,0.9990000128746032,1.0,0.5990009903907776,293.18084716796875,303.1499938964844,293.1499938964844,0.0,-0.0,291.6707763671875,0.0,0.0,0.0043003847822546,292.84332275390625,303.1499938964844,293.1499938964844,0.1037313565611839,-2623.94384765625,296.4939270019531,0.9990000128746032,1.0,0.4658896625041961,292.7818603515625,303.1499938964844,293.1499938964844,0.1499149650335312,-4582.4560546875,297.84136962890625,0.9990000128746032,1.0,0.6307768821716309,293.1211853027344,303.1499938964844,293.1499938964844,0.0190704073756933,-5839.59033203125,293.4568786621094,0.9990000128746032,1.0,2.992134094238281,291.8454895019531,308.1499938964844,264.2830810546875,263.2585144042969,286.6401062011719,293.12091064453125,291.8471984863281,1.0,1.0,0.0,0.0,1.0,1.0,-5.642054557800293,1.6870304534677416e-05,5.642037868499756,-1.2685647010803225,0.0,0.0,1.0,314.2333374023437,410.0,129.35400390625,-29779.845703125,13393.244140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.26666259765625,306.2141418457031,278.1499938964844,0.0,18000.0,313.1499938964844,29812.767578125,29880.0,0.0,0.0,0.7101770043373108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756161093711853,1.7561864852905271,-2.54703190876171e-05,0.0,0.000720739364624,0.0,0.0,602.2142944335938,0.0,0.0,0.0,0.9587872624397278,4.0,0.0,1.0
428280,292.9289855957031,303.1499938964844,293.1499938964844,0.0902989879250526,-3052.085205078125,296.0511169433594,0.9990000128746032,1.0,0.5990009903907776,293.18084716796875,303.1499938964844,293.1499938964844,0.0,-0.0,291.6707763671875,0.0,0.0,0.0043003847822546,292.84332275390625,303.1499938964844,293.1499938964844,0.1037313565611839,-2623.94384765625,296.4939270019531,0.9990000128746032,1.0,0.4658896625041961,292.7818603515625,303.1499938964844,293.1499938964844,0.1499149650335312,-4582.4560546875,297.84136962890625,0.9990000128746032,1.0,0.6307768821716309,293.1211853027344,303.1499938964844,293.1499938964844,0.0190704073756933,-5839.59033203125,293.4568786621094,0.9990000128746032,1.0,2.992134094238281,291.8454895019531,308.1499938964844,264.2830810546875,263.2585144042969,286.6401062011719,293.12091064453125,291.8471984863281,1.0,1.0,0.0,0.0,1.0,1.0,-5.642054557800293,1.6870304534677416e-05,5.642037868499756,-1.2685647010803225,0.0,0.0,1.0,314.2333374023437,410.0,129.35400390625,-29779.845703125,13393.244140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.26666259765625,306.2141418457031,278.1499938964844,0.0,18000.0,313.1499938964844,29812.767578125,29880.0,0.0,0.0,0.7101770043373108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756161093711853,1.7561864852905271,-2.54703190876171e-05,0.0,0.000720739364624,0.0,0.0,602.2142944335938,0.0,0.0,0.0,0.9587872624397278,4.0,0.0,1.0
