time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
428340,292.95263671875,303.1499938964844,293.1499938964844,0.0902319252490997,-3041.8857421875,296.1109619140625,0.9990000128746032,1.0,0.5990009903907776,293.181640625,303.1499938964844,293.1499938964844,0.0,-0.0,291.76177978515625,0.0,0.0,0.0043003717437386,292.8684997558594,303.1499938964844,293.1499938964844,0.1043718233704567,-2628.13232421875,296.5752868652344,0.9990000128746032,1.0,0.4658896625041961,292.8072509765625,303.1499938964844,293.1499938964844,0.1512685418128967,-4596.962890625,297.934326171875,0.9990000128746032,1.0,0.6307768821716309,293.1424255371094,303.1499938964844,293.1499938964844,0.0181701015681028,-5638.7666015625,293.475341796875,0.9990000128746032,1.0,2.992134094238281,291.9193420410156,308.1499938964844,264.25,263.22723388671875,286.6490783691406,293.1421813964844,291.9208374023437,1.0,1.0,0.0,0.0,1.0,1.0,-5.642054557800293,1.6870304534677416e-05,5.642037868499756,-1.2685647010803225,0.0,0.0,1.0,314.2333374023437,410.0,110.0667953491211,-30121.880859375,13393.244140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5385131835937,306.4430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,29864.669921875,30960.0,0.0,0.0,0.718441903591156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757689118385315,1.7577146291732788,-2.551466241129674e-05,0.0,0.0007291272049769,0.0,0.0,603.78759765625,0.0,0.0,0.0,0.9745447635650636,4.0,0.0,1.0
428400,292.95263671875,303.1499938964844,293.1499938964844,0.0902319252490997,-3041.8857421875,296.1109619140625,0.9990000128746032,1.0,0.5990009903907776,293.181640625,303.1499938964844,293.1499938964844,0.0,-0.0,291.76177978515625,0.0,0.0,0.0043003717437386,292.8684997558594,303.1499938964844,293.1499938964844,0.1043718233704567,-2628.13232421875,296.5752868652344,0.9990000128746032,1.0,0.4658896625041961,292.8072509765625,303.1499938964844,293.1499938964844,0.1512685418128967,-4596.962890625,297.934326171875,0.9990000128746032,1.0,0.6307768821716309,293.1424255371094,303.1499938964844,293.1499938964844,0.0181701015681028,-5638.7666015625,293.475341796875,0.9990000128746032,1.0,2.992134094238281,291.9193420410156,308.1499938964844,264.25,263.22723388671875,286.6490783691406,293.1421813964844,291.9208374023437,1.0,1.0,0.0,0.0,1.0,1.0,-5.642054557800293,1.6870304534677416e-05,5.642037868499756,-1.2685647010803225,0.0,0.0,1.0,314.2333374023437,410.0,110.0667953491211,-30121.880859375,13393.244140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5385131835937,306.4430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,29864.669921875,30960.0,0.0,0.0,0.718441903591156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757689118385315,1.7577146291732788,-2.551466241129674e-05,0.0,0.0007291272049769,0.0,0.0,603.78759765625,0.0,0.0,0.0,0.9745447635650636,4.0,0.0,1.0
428460,292.974853515625,303.1499938964844,293.1499938964844,0.0899638459086418,-3025.1494140625,296.17608642578125,0.9990000128746032,1.0,0.5990009903907776,293.1813659667969,303.1499938964844,293.1499938964844,0.0,-0.0,291.85107421875,0.0,0.0,0.004300364293158,292.8921203613281,303.1499938964844,293.1499938964844,0.1047805696725845,-2626.639892578125,296.66082763671875,0.9990000128746032,1.0,0.4658896625041961,292.8311462402344,303.1499938964844,293.1499938964844,0.1523047536611557,-4602.3154296875,298.029541015625,0.9990000128746032,1.0,0.6307768821716309,293.1623229980469,303.1499938964844,293.1499938964844,0.0172351188957691,-5421.0947265625,293.50341796875,0.9990000128746032,1.0,2.992134094238281,292.0074157714844,308.1499938964844,264.2133483886719,263.19305419921875,286.6562194824219,293.162109375,292.0087890625,1.0,1.0,0.0,0.0,1.0,1.0,-5.642054557800293,1.6870302715688013e-05,5.642037868499756,-1.2685645818710327,0.0,0.0,1.0,314.2333374023437,410.0,111.3847427368164,-30578.544921875,13393.244140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7504272460937,306.6578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,30823.16796875,30960.0,0.0,0.0,0.7263344526290894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856725454330444,1.7856988906860352,-2.633354779391084e-05,0.0,0.0007371371611952,0.0,0.0,633.0874633789062,0.0,0.0,0.0,0.9749970436096193,4.0,0.0,1.0
428520,292.974853515625,303.1499938964844,293.1499938964844,0.0899638459086418,-3025.1494140625,296.17608642578125,0.9990000128746032,1.0,0.5990009903907776,293.1813659667969,303.1499938964844,293.1499938964844,0.0,-0.0,291.85107421875,0.0,0.0,0.004300364293158,292.8921203613281,303.1499938964844,293.1499938964844,0.1047805696725845,-2626.639892578125,296.66082763671875,0.9990000128746032,1.0,0.4658896625041961,292.8311462402344,303.1499938964844,293.1499938964844,0.1523047536611557,-4602.3154296875,298.029541015625,0.9990000128746032,1.0,0.6307768821716309,293.1623229980469,303.1499938964844,293.1499938964844,0.0172351188957691,-5421.0947265625,293.50341796875,0.9990000128746032,1.0,2.992134094238281,292.0074157714844,308.1499938964844,264.2133483886719,263.19305419921875,286.6562194824219,293.162109375,292.0087890625,1.0,1.0,0.0,0.0,1.0,1.0,-5.642054557800293,1.6870302715688013e-05,5.642037868499756,-1.2685645818710327,0.0,0.0,1.0,314.2333374023437,410.0,111.3847427368164,-30578.544921875,13393.244140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7504272460937,306.6578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,30823.16796875,30960.0,0.0,0.0,0.7263344526290894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856725454330444,1.7856988906860352,-2.633354779391084e-05,0.0,0.0007371371611952,0.0,0.0,633.0874633789062,0.0,0.0,0.0,0.9749970436096193,4.0,0.0,1.0
428580,292.9939880371094,303.1499938964844,293.1499938964844,0.0898631289601326,-3015.945068359375,296.2218933105469,0.9990000128746032,1.0,0.5990009903907776,293.18017578125,303.1499938964844,293.1499938964844,0.0,-0.0,291.9307861328125,0.0,0.0,0.0043003596365451,292.9129943847656,303.1499938964844,293.1499938964844,0.1053400635719299,-2630.760986328125,296.72662353515625,0.9990000128746032,1.0,0.4658896625041961,292.8526306152344,303.1499938964844,293.1499938964844,0.1535416841506958,-4616.68408203125,298.1068725585937,0.9990000128746032,1.0,0.6307768821716309,293.17938232421875,303.1499938964844,293.1499938964844,0.0163857359439134,-5221.37158203125,293.5068054199219,0.9990000128746032,1.0,2.992134094238281,292.0658874511719,308.1499938964844,264.1766662597656,263.1593017578125,286.6611328125,293.1791687011719,292.0670471191406,1.0,1.0,0.0,0.0,1.0,1.0,-5.642054557800293,1.6870302715688013e-05,5.642037868499756,-1.268563985824585,0.0,0.0,1.0,314.2333984375,410.0,89.68926239013672,-30853.517578125,13393.244140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9549560546875,306.8326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,30928.544921875,30960.0,0.0,0.0,0.7334780693054199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887223958969116,1.7887487411499023,-2.642357503646053e-05,0.0,0.0007443869835697,0.0,0.0,636.3367919921875,0.0,0.0,0.0,0.9765079617500304,4.0,0.0,1.0
428640,292.9939880371094,303.1499938964844,293.1499938964844,0.0898631289601326,-3015.945068359375,296.2218933105469,0.9990000128746032,1.0,0.5990009903907776,293.18017578125,303.1499938964844,293.1499938964844,0.0,-0.0,291.9307861328125,0.0,0.0,0.0043003596365451,292.9129943847656,303.1499938964844,293.1499938964844,0.1053400635719299,-2630.760986328125,296.72662353515625,0.9990000128746032,1.0,0.4658896625041961,292.8526306152344,303.1499938964844,293.1499938964844,0.1535416841506958,-4616.68408203125,298.1068725585937,0.9990000128746032,1.0,0.6307768821716309,293.17938232421875,303.1499938964844,293.1499938964844,0.0163857359439134,-5221.37158203125,293.5068054199219,0.9990000128746032,1.0,2.992134094238281,292.0658874511719,308.1499938964844,264.1766662597656,263.1593017578125,286.6611328125,293.1791687011719,292.0670471191406,1.0,1.0,0.0,0.0,1.0,1.0,-5.642054557800293,1.6870302715688013e-05,5.642037868499756,-1.268563985824585,0.0,0.0,1.0,314.2333984375,410.0,89.68926239013672,-30853.517578125,13393.244140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9549560546875,306.8326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,30928.544921875,30960.0,0.0,0.0,0.7334780693054199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887223958969116,1.7887487411499023,-2.642357503646053e-05,0.0,0.0007443869835697,0.0,0.0,636.3367919921875,0.0,0.0,0.0,0.9765079617500304,4.0,0.0,1.0
428700,293.00250244140625,303.1499938964844,293.1499938964844,0.0898367464542388,-3012.268310546875,296.2431335449219,0.9990000128746032,1.0,0.5990009903907776,293.17919921875,303.1499938964844,293.1499938964844,0.0,-0.0,291.9664611816406,0.0,0.0,0.0043003582395613,292.92242431640625,303.1499938964844,293.1499938964844,0.1056347861886024,-2633.359130859375,296.7575378417969,0.9990000128746032,1.0,0.4658896625041961,292.8625183105469,303.1499938964844,293.1499938964844,0.1541694104671478,-4624.48974609375,298.1434020996094,0.9990000128746032,1.0,0.6307768821716309,293.1867980957031,303.1499938964844,293.1499938964844,0.0159883014857769,-5125.82470703125,293.5067138671875,0.9990000128746032,1.0,2.992133855819702,292.0921630859375,308.1499938964844,264.1583251953125,263.142578125,286.6627502441406,293.1866149902344,292.09326171875,1.0,1.0,0.0,0.0,1.0,1.0,-5.642054557800293,1.687030089669861e-05,5.642037391662598,-1.2685632705688477,0.0,0.0,1.0,314.2334289550781,410.0,82.24398803710938,-30983.984375,13393.244140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.056640625,306.91802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.076171875,32040.0,0.0,0.0,0.7367481589317322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892003059387207,1.789226770401001,-2.6437699489179067e-05,0.0,0.0007477056933566,0.0,0.0,636.8470458984375,0.0,0.0,0.0,0.9917446970939636,4.0,0.0,1.0
428760,293.0111083984375,303.1499938964844,293.1499938964844,0.0896666124463081,-3003.00341796875,296.2748413085937,0.9990000128746032,1.0,0.5990009307861328,293.1780090332031,303.1499938964844,293.1499938964844,0.0,-0.0,292.0027770996094,0.0,0.0,0.0043003568425774,292.9317932128906,303.1499938964844,293.1499938964844,0.1057705953717231,-2631.276123046875,296.79833984375,0.9990000128746032,1.0,0.4658896327018738,292.87225341796875,303.1499938964844,293.1499938964844,0.1545694917440414,-4624.505859375,298.1879272460937,0.9990000128746032,1.0,0.6307768821716309,293.1942443847656,303.1499938964844,293.1499938964844,0.0155623769387602,-5018.56396484375,293.5215759277344,0.9990000128746032,1.0,2.992133855819702,292.13653564453125,308.1499938964844,264.1400146484375,263.1259765625,286.66436767578125,293.19403076171875,292.1377868652344,1.0,1.0,0.0,0.0,1.0,1.0,-5.642054080963135,1.6870299077709205e-05,5.642037391662598,-1.2685623168945312,0.0,0.0,1.0,314.2335205078125,410.0,97.85636901855467,-31246.62109375,13393.2431640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.13482666015625,307.01470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,31758.78515625,32040.0,0.0,0.0,0.7400715351104736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8125715255737305,1.8125985860824585,-2.713288631639444e-05,0.0,0.0007510785362683,0.0,0.0,662.1307983398438,0.0,0.0,0.0,0.9898874759674072,4.0,0.0,1.0
428820,293.0267333984375,303.1499938964844,293.1499938964844,0.0895300433039665,-2994.1015625,296.3111877441406,0.9990000128746032,1.0,0.599000871181488,293.17510986328125,303.1499938964844,293.1499938964844,0.0,-0.0,292.0708312988281,0.0,0.0,0.004300354514271,292.9491271972656,303.1499938964844,293.1499938964844,0.1062604486942291,-2635.04150390625,296.8536376953125,0.9990000128746032,1.0,0.4658896028995514,292.8905029296875,303.1499938964844,293.1499938964844,0.1556972712278366,-4638.076171875,298.2543334960937,0.9990000128746032,1.0,0.6307767629623413,293.2075500488281,303.1499938964844,293.1499938964844,0.0147810000926256,-4823.4599609375,293.516357421875,0.9990000128746032,1.0,2.992133617401123,292.1851501464844,308.1499938964844,264.10333251953125,263.0930480957031,286.6664123535156,293.2073974609375,292.1860656738281,1.0,1.0,0.0,0.0,1.0,1.0,-5.642053604125977,1.687029180175159e-05,5.64203691482544,-1.2685590982437134,0.0,0.0,1.0,314.2337646484375,410.0,75.4818115234375,-31477.451171875,13393.2421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.283203125,307.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,31976.671875,32040.0,0.0,0.0,0.7463512420654297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8187785148620603,1.8188059329986568,-2.7319034415995706e-05,0.0,0.000757451634854,0.0,0.0,668.9564819335938,0.0,0.0,0.0,0.9929602742195128,4.0,0.0,1.0
428880,293.0267333984375,303.1499938964844,293.1499938964844,0.0895300433039665,-2994.1015625,296.3111877441406,0.9990000128746032,1.0,0.599000871181488,293.17510986328125,303.1499938964844,293.1499938964844,0.0,-0.0,292.0708312988281,0.0,0.0,0.004300354514271,292.9491271972656,303.1499938964844,293.1499938964844,0.1062604486942291,-2635.04150390625,296.8536376953125,0.9990000128746032,1.0,0.4658896028995514,292.8905029296875,303.1499938964844,293.1499938964844,0.1556972712278366,-4638.076171875,298.2543334960937,0.9990000128746032,1.0,0.6307767629623413,293.2075500488281,303.1499938964844,293.1499938964844,0.0147810000926256,-4823.4599609375,293.516357421875,0.9990000128746032,1.0,2.992133617401123,292.1851501464844,308.1499938964844,264.10333251953125,263.0930480957031,286.6664123535156,293.2073974609375,292.1860656738281,1.0,1.0,0.0,0.0,1.0,1.0,-5.642053604125977,1.687029180175159e-05,5.64203691482544,-1.2685590982437134,0.0,0.0,1.0,314.2337646484375,410.0,75.4818115234375,-31477.451171875,13393.2421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.283203125,307.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,31976.671875,32040.0,0.0,0.0,0.7463512420654297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8187785148620603,1.8188059329986568,-2.7319034415995706e-05,0.0,0.000757451634854,0.0,0.0,668.9564819335938,0.0,0.0,0.0,0.9929602742195128,4.0,0.0,1.0
428940,293.03973388671875,303.1499938964844,293.1499938964844,0.0894895195960998,-2988.58544921875,296.3429870605469,0.9990000128746032,1.0,0.5990008115768433,293.17169189453125,303.1499938964844,293.1499938964844,0.0,-0.0,292.1282653808594,0.0,0.0,0.0043003521859645,292.9640197753906,303.1499938964844,293.1499938964844,0.1068252176046371,-2641.005126953125,296.90362548828125,0.9990000128746032,1.0,0.4658895134925842,292.9066772460937,303.1499938964844,293.1499938964844,0.1568920612335205,-4654.41943359375,298.3151550292969,0.9990000128746032,1.0,0.6307767033576965,293.2177124023437,303.1499938964844,293.1499938964844,0.0140924621373415,-4646.7001953125,293.5069274902344,0.9990000128746032,1.0,2.9921329021453857,292.2245178222656,308.1499938964844,264.0666809082031,263.0604553222656,286.666015625,293.21759033203125,292.2253112792969,1.0,1.0,0.0,0.0,1.0,1.0,-5.64205265045166,1.6870279068825766e-05,5.642035961151123,-1.2685534954071045,0.0,0.0,1.0,314.2341613769531,410.0,60.703739166259766,-31684.40625,13393.240234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4368896484375,307.2766418457031,278.1499938964844,0.0,18000.0,313.1499938964844,32025.853515625,33120.0,0.0,0.0,0.7519731521606445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201767206192017,1.8202041387557983,-2.736105307121761e-05,0.0,0.0007631571497768,0.0,0.0,670.50048828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
429000,293.03973388671875,303.1499938964844,293.1499938964844,0.0894895195960998,-2988.58544921875,296.3429870605469,0.9990000128746032,1.0,0.5990008115768433,293.17169189453125,303.1499938964844,293.1499938964844,0.0,-0.0,292.1282653808594,0.0,0.0,0.0043003521859645,292.9640197753906,303.1499938964844,293.1499938964844,0.1068252176046371,-2641.005126953125,296.90362548828125,0.9990000128746032,1.0,0.4658895134925842,292.9066772460937,303.1499938964844,293.1499938964844,0.1568920612335205,-4654.41943359375,298.3151550292969,0.9990000128746032,1.0,0.6307767033576965,293.2177124023437,303.1499938964844,293.1499938964844,0.0140924621373415,-4646.7001953125,293.5069274902344,0.9990000128746032,1.0,2.9921329021453857,292.2245178222656,308.1499938964844,264.0666809082031,263.0604553222656,286.666015625,293.21759033203125,292.2253112792969,1.0,1.0,0.0,0.0,1.0,1.0,-5.64205265045166,1.6870279068825766e-05,5.642035961151123,-1.2685534954071045,0.0,0.0,1.0,314.2341613769531,410.0,60.703739166259766,-31684.40625,13393.240234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4368896484375,307.2766418457031,278.1499938964844,0.0,18000.0,313.1499938964844,32025.853515625,33120.0,0.0,0.0,0.7519731521606445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201767206192017,1.8202041387557983,-2.736105307121761e-05,0.0,0.0007631571497768,0.0,0.0,670.50048828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
429060,293.0515441894531,303.1499938964844,293.1499938964844,0.0893920809030532,-2981.142578125,296.3769836425781,0.9990000128746032,1.0,0.5990006327629089,293.168212890625,303.1499938964844,293.1499938964844,0.0,-0.0,292.1806335449219,0.0,0.0,0.0043003498576581,292.9775390625,303.1499938964844,293.1499938964844,0.1073179468512535,-2645.157470703125,296.9552307128906,0.9990000128746032,1.0,0.4658893942832947,292.9215393066406,303.1499938964844,293.1499938964844,0.1579663753509521,-4667.380859375,298.3764038085937,0.9990000128746032,1.0,0.6307765245437622,293.2260131835937,303.1499938964844,293.1499938964844,0.0134457349777221,-4474.51416015625,293.5036315917969,0.9990000128746032,1.0,2.9921321868896484,292.2687072753906,308.1499938964844,264.0299987792969,263.0282287597656,286.6642150878906,293.2259216308594,292.2693786621094,1.0,1.0,0.0,0.0,1.0,1.0,-5.6420512199401855,1.687026087893173e-05,5.642034530639648,-1.2685450315475464,0.0,0.0,1.0,314.2347717285156,410.0,56.69248962402344,-31936.921875,13393.2373046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5677185058594,307.4010314941406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.744140625,33120.0,0.0,0.0,0.7572552561759949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712949304259386e-05,0.0,0.0007685178425163,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
429120,293.0515441894531,303.1499938964844,293.1499938964844,0.0893920809030532,-2981.142578125,296.3769836425781,0.9990000128746032,1.0,0.5990006327629089,293.168212890625,303.1499938964844,293.1499938964844,0.0,-0.0,292.1806335449219,0.0,0.0,0.0043003498576581,292.9775390625,303.1499938964844,293.1499938964844,0.1073179468512535,-2645.157470703125,296.9552307128906,0.9990000128746032,1.0,0.4658893942832947,292.9215393066406,303.1499938964844,293.1499938964844,0.1579663753509521,-4667.380859375,298.3764038085937,0.9990000128746032,1.0,0.6307765245437622,293.2260131835937,303.1499938964844,293.1499938964844,0.0134457349777221,-4474.51416015625,293.5036315917969,0.9990000128746032,1.0,2.9921321868896484,292.2687072753906,308.1499938964844,264.0299987792969,263.0282287597656,286.6642150878906,293.2259216308594,292.2693786621094,1.0,1.0,0.0,0.0,1.0,1.0,-5.6420512199401855,1.687026087893173e-05,5.642034530639648,-1.2685450315475464,0.0,0.0,1.0,314.2347717285156,410.0,56.69248962402344,-31936.921875,13393.2373046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5677185058594,307.4010314941406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.744140625,33120.0,0.0,0.0,0.7572552561759949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712949304259386e-05,0.0,0.0007685178425163,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
429180,293.06134033203125,303.1499938964844,293.1499938964844,0.0894076004624366,-2978.08154296875,296.4026184082031,0.9990000128746032,1.0,0.5990003943443298,293.1646728515625,303.1499938964844,293.1499938964844,0.0,-0.0,292.2247009277344,0.0,0.0,0.0043003461323678,292.9891662597656,303.1499938964844,293.1499938964844,0.1079168170690536,-2652.587158203125,296.998291015625,0.9990000128746032,1.0,0.4658892154693603,292.9347839355469,303.1499938964844,293.1499938964844,0.1591636687517166,-4685.1611328125,298.4295654296875,0.9990000128746032,1.0,0.6307762861251831,293.2318725585937,303.1499938964844,293.1499938964844,0.0128795830532908,-4321.275390625,293.4911499023437,0.9990000128746032,1.0,2.992130994796753,292.29852294921875,308.1499938964844,263.99334716796875,262.996337890625,286.6605529785156,293.2318115234375,292.2991638183594,1.0,1.0,0.0,0.0,1.0,1.0,-5.642049312591553,1.687023541308008e-05,5.642032623291016,-1.2685328722000122,0.0,0.0,1.0,314.23565673828125,410.0,46.023319244384766,-32114.6796875,13393.2333984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.70269775390625,307.5128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7619625926017761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007732951780781,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
429240,293.06134033203125,303.1499938964844,293.1499938964844,0.0894076004624366,-2978.08154296875,296.4026184082031,0.9990000128746032,1.0,0.5990003943443298,293.1646728515625,303.1499938964844,293.1499938964844,0.0,-0.0,292.2247009277344,0.0,0.0,0.0043003461323678,292.9891662597656,303.1499938964844,293.1499938964844,0.1079168170690536,-2652.587158203125,296.998291015625,0.9990000128746032,1.0,0.4658892154693603,292.9347839355469,303.1499938964844,293.1499938964844,0.1591636687517166,-4685.1611328125,298.4295654296875,0.9990000128746032,1.0,0.6307762861251831,293.2318725585937,303.1499938964844,293.1499938964844,0.0128795830532908,-4321.275390625,293.4911499023437,0.9990000128746032,1.0,2.992130994796753,292.29852294921875,308.1499938964844,263.99334716796875,262.996337890625,286.6605529785156,293.2318115234375,292.2991638183594,1.0,1.0,0.0,0.0,1.0,1.0,-5.642049312591553,1.687023541308008e-05,5.642032623291016,-1.2685328722000122,0.0,0.0,1.0,314.23565673828125,410.0,46.023319244384766,-32114.6796875,13393.2333984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.70269775390625,307.5128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7619625926017761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007732951780781,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
429300,293.0657043457031,303.1499938964844,293.1499938964844,0.0894266292452812,-2976.934814453125,296.4150085449219,0.9990000128746032,1.0,0.5990002751350403,293.162841796875,303.1499938964844,293.1499938964844,0.0,-0.0,292.244140625,0.0,0.0,0.0043003442697227,292.9944152832031,303.1499938964844,293.1499938964844,0.1082232967019081,-2656.506103515625,297.0191955566406,0.9990000128746032,1.0,0.4658890962600708,292.9408874511719,303.1499938964844,293.1499938964844,0.159761369228363,-4694.15234375,298.4552917480469,0.9990000128746032,1.0,0.6307761073112488,293.2341003417969,303.1499938964844,293.1499938964844,0.0126185603439807,-4249.27392578125,293.4851989746094,0.9990000128746032,1.0,2.9921305179595947,292.3124694824219,308.1499938964844,263.9750061035156,262.98046875,286.6581420898437,293.2340393066406,292.31304931640625,1.0,1.0,0.0,0.0,1.0,1.0,-5.642047882080078,1.687021904217545e-05,5.642031192779541,-1.2685253620147705,0.0,0.0,1.0,314.2362060546875,410.0,42.77745819091797,-32203.09765625,13393.2314453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.769287109375,307.56787109375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7641228437423706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007754875696264,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
429360,293.0697631835937,303.1499938964844,293.1499938964844,0.0894503742456436,-2975.9814453125,296.42694091796875,0.9990000128746032,1.0,0.599000096321106,293.16094970703125,303.1499938964844,293.1499938964844,0.0,-0.0,292.2621765136719,0.0,0.0,0.0043003419414162,292.9993591308594,303.1499938964844,293.1499938964844,0.1085322052240371,-2660.526123046875,297.0395812988281,0.9990000128746032,1.0,0.4658889770507812,292.9466857910156,303.1499938964844,293.1499938964844,0.1603567749261856,-4703.18896484375,298.4804077148437,0.9990000128746032,1.0,0.6307759881019592,293.23590087890625,303.1499938964844,293.1499938964844,0.0123698115348815,-4179.876953125,293.47930908203125,0.9990000128746032,1.0,2.9921295642852783,292.3257141113281,308.1499938964844,263.9566650390625,262.9646911621094,286.65545654296875,293.2358703613281,292.3262634277344,1.0,1.0,0.0,0.0,1.0,1.0,-5.642046451568604,1.6870200852281414e-05,5.642029762268066,-1.2685167789459229,0.0,0.0,1.0,314.2368469238281,410.0,40.09929656982422,-32289.7421875,13393.228515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8341979980469,307.6214599609375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.766167938709259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007775630219839,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
429420,293.0771179199219,303.1499938964844,293.1499938964844,0.0895096808671951,-2974.609375,296.44940185546875,0.9990000128746032,1.0,0.5989997386932373,293.1570739746094,303.1499938964844,293.1499938964844,0.0,-0.0,292.2946472167969,0.0,0.0,0.0043003368191421,293.0084228515625,303.1499938964844,293.1499938964844,0.1091549918055534,-2668.840576171875,297.07867431640625,0.9990000128746032,1.0,0.4658886790275574,292.95758056640625,303.1499938964844,293.1499938964844,0.1615394204854965,-4721.3974609375,298.5285949707031,0.9990000128746032,1.0,0.6307755708694458,293.23858642578125,303.1499938964844,293.1499938964844,0.0119044380262494,-4048.024658203125,293.4672241210937,0.9990000128746032,1.0,2.992127656936645,292.3500061035156,308.1499938964844,263.9200134277344,262.933349609375,286.6493225097656,293.2385559082031,292.3504943847656,1.0,1.0,0.0,0.0,1.0,1.0,-5.642043113708496,1.687015719653573e-05,5.642026424407959,-1.268496870994568,0.0,0.0,1.0,314.23828125,410.0,35.45072555541992,-32455.408203125,13393.2216796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9573974609375,307.7230224609375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7699469327926636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007813982665538,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
429480,293.0771179199219,303.1499938964844,293.1499938964844,0.0895096808671951,-2974.609375,296.44940185546875,0.9990000128746032,1.0,0.5989997386932373,293.1570739746094,303.1499938964844,293.1499938964844,0.0,-0.0,292.2946472167969,0.0,0.0,0.0043003368191421,293.0084228515625,303.1499938964844,293.1499938964844,0.1091549918055534,-2668.840576171875,297.07867431640625,0.9990000128746032,1.0,0.4658886790275574,292.95758056640625,303.1499938964844,293.1499938964844,0.1615394204854965,-4721.3974609375,298.5285949707031,0.9990000128746032,1.0,0.6307755708694458,293.23858642578125,303.1499938964844,293.1499938964844,0.0119044380262494,-4048.024658203125,293.4672241210937,0.9990000128746032,1.0,2.992127656936645,292.3500061035156,308.1499938964844,263.9200134277344,262.933349609375,286.6493225097656,293.2385559082031,292.3504943847656,1.0,1.0,0.0,0.0,1.0,1.0,-5.642043113708496,1.687015719653573e-05,5.642026424407959,-1.268496870994568,0.0,0.0,1.0,314.23828125,410.0,35.45072555541992,-32455.408203125,13393.2216796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9573974609375,307.7230224609375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7699469327926636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007813982665538,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
429540,293.08355712890625,303.1499938964844,293.1499938964844,0.0895844101905822,-2973.951904296875,296.4698181152344,0.9990000128746032,1.0,0.5989993214607239,293.1529846191406,303.1499938964844,293.1499938964844,0.0,-0.0,292.3229675292969,0.0,0.0,0.0043003307655453,293.0165405273437,303.1499938964844,293.1499938964844,0.1097834482789039,-2677.515869140625,297.1153869628906,0.9990000128746032,1.0,0.4658883512020111,292.9675598144531,303.1499938964844,293.1499938964844,0.1627110540866851,-4739.8095703125,298.5740661621094,0.9990000128746032,1.0,0.6307750940322876,293.2401428222656,303.1499938964844,293.1499938964844,0.0114773558452725,-3924.736083984375,293.4544677734375,0.9990000128746032,1.0,2.9921255111694336,292.3713073730469,308.1499938964844,263.8833312988281,262.9022216796875,286.6423645019531,293.2401123046875,292.3717346191406,1.0,1.0,0.0,0.0,1.0,1.0,-5.642039299011231,1.6870108083821833e-05,5.642022132873535,-1.268473505973816,0.0,0.0,1.0,314.239990234375,410.0,31.127626419067383,-32609.0078125,13393.2138671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0703430175781,307.81591796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7733541131019592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007848560926504,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
429600,293.08355712890625,303.1499938964844,293.1499938964844,0.0895844101905822,-2973.951904296875,296.4698181152344,0.9990000128746032,1.0,0.5989993214607239,293.1529846191406,303.1499938964844,293.1499938964844,0.0,-0.0,292.3229675292969,0.0,0.0,0.0043003307655453,293.0165405273437,303.1499938964844,293.1499938964844,0.1097834482789039,-2677.515869140625,297.1153869628906,0.9990000128746032,1.0,0.4658883512020111,292.9675598144531,303.1499938964844,293.1499938964844,0.1627110540866851,-4739.8095703125,298.5740661621094,0.9990000128746032,1.0,0.6307750940322876,293.2401428222656,303.1499938964844,293.1499938964844,0.0114773558452725,-3924.736083984375,293.4544677734375,0.9990000128746032,1.0,2.9921255111694336,292.3713073730469,308.1499938964844,263.8833312988281,262.9022216796875,286.6423645019531,293.2401123046875,292.3717346191406,1.0,1.0,0.0,0.0,1.0,1.0,-5.642039299011231,1.6870108083821833e-05,5.642022132873535,-1.268473505973816,0.0,0.0,1.0,314.239990234375,410.0,31.127626419067383,-32609.0078125,13393.2138671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0703430175781,307.81591796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7733541131019592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007848560926504,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
429660,293.0892333984375,303.1499938964844,293.1499938964844,0.0896753370761871,-2974.01904296875,296.4883117675781,0.9990000128746032,1.0,0.5989988446235657,293.148681640625,303.1499938964844,293.1499938964844,0.0,-0.0,292.34765625,0.0,0.0,0.0043003242462873,293.0238342285156,303.1499938964844,293.1499938964844,0.1104179918766021,-2686.554931640625,297.1498107910156,0.9990000128746032,1.0,0.4658879935741424,292.9767761230469,303.1499938964844,293.1499938964844,0.1638730466365814,-4758.45166015625,298.61688232421875,0.9990000128746032,1.0,0.6307746171951294,293.24078369140625,303.1499938964844,293.1499938964844,0.011084665544331,-3809.46337890625,293.4410095214844,0.9990000128746032,1.0,2.9921231269836426,292.3896484375,308.1499938964844,263.8466796875,262.8713073730469,286.6347351074219,293.24078369140625,292.3900146484375,1.0,1.0,0.0,0.0,1.0,1.0,-5.642035007476807,1.6870051695150323e-05,5.642017841339111,-1.2684476375579834,0.0,0.0,1.0,314.24188232421875,410.0,26.948673248291016,-32750.083984375,13393.205078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1728210449219,307.89996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7764389514923096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007879867916926,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
429720,293.0892333984375,303.1499938964844,293.1499938964844,0.0896753370761871,-2974.01904296875,296.4883117675781,0.9990000128746032,1.0,0.5989988446235657,293.148681640625,303.1499938964844,293.1499938964844,0.0,-0.0,292.34765625,0.0,0.0,0.0043003242462873,293.0238342285156,303.1499938964844,293.1499938964844,0.1104179918766021,-2686.554931640625,297.1498107910156,0.9990000128746032,1.0,0.4658879935741424,292.9767761230469,303.1499938964844,293.1499938964844,0.1638730466365814,-4758.45166015625,298.61688232421875,0.9990000128746032,1.0,0.6307746171951294,293.24078369140625,303.1499938964844,293.1499938964844,0.011084665544331,-3809.46337890625,293.4410095214844,0.9990000128746032,1.0,2.9921231269836426,292.3896484375,308.1499938964844,263.8466796875,262.8713073730469,286.6347351074219,293.24078369140625,292.3900146484375,1.0,1.0,0.0,0.0,1.0,1.0,-5.642035007476807,1.6870051695150323e-05,5.642017841339111,-1.2684476375579834,0.0,0.0,1.0,314.24188232421875,410.0,26.948673248291016,-32750.083984375,13393.205078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1728210449219,307.89996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7764389514923096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007879867916926,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
429780,293.0941467285156,303.1499938964844,293.1499938964844,0.0897837057709693,-2974.8310546875,296.50494384765625,0.9990000128746032,1.0,0.5989983081817627,293.1441955566406,303.1499938964844,293.1499938964844,0.0,-0.0,292.3690185546875,0.0,0.0,0.004300317261368,293.0303955078125,303.1499938964844,293.1499938964844,0.1110596284270286,-2695.968994140625,297.1820373535156,0.9990000128746032,1.0,0.4658876061439514,292.9852600097656,303.1499938964844,293.1499938964844,0.1650264412164688,-4777.33740234375,298.6571655273437,0.9990000128746032,1.0,0.6307740807533264,293.2406311035156,303.1499938964844,293.1499938964844,0.0107245864346623,-3702.17138671875,293.4269104003906,0.9990000128746032,1.0,2.992120742797852,292.4051513671875,308.1499938964844,263.8099975585937,262.840576171875,286.6264343261719,293.2406311035156,292.40545654296875,1.0,1.0,0.0,0.0,1.0,1.0,-5.642030239105225,1.686999348748941e-05,5.642013072967529,-1.2684204578399658,0.0,0.0,1.0,314.2438659667969,410.0,22.950084686279297,-32878.79296875,13393.1962890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2650146484375,307.9753723144531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7792346477508545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007908240659162,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
429840,293.0941467285156,303.1499938964844,293.1499938964844,0.0897837057709693,-2974.8310546875,296.50494384765625,0.9990000128746032,1.0,0.5989983081817627,293.1441955566406,303.1499938964844,293.1499938964844,0.0,-0.0,292.3690185546875,0.0,0.0,0.004300317261368,293.0303955078125,303.1499938964844,293.1499938964844,0.1110596284270286,-2695.968994140625,297.1820373535156,0.9990000128746032,1.0,0.4658876061439514,292.9852600097656,303.1499938964844,293.1499938964844,0.1650264412164688,-4777.33740234375,298.6571655273437,0.9990000128746032,1.0,0.6307740807533264,293.2406311035156,303.1499938964844,293.1499938964844,0.0107245864346623,-3702.17138671875,293.4269104003906,0.9990000128746032,1.0,2.992120742797852,292.4051513671875,308.1499938964844,263.8099975585937,262.840576171875,286.6264343261719,293.2406311035156,292.40545654296875,1.0,1.0,0.0,0.0,1.0,1.0,-5.642030239105225,1.686999348748941e-05,5.642013072967529,-1.2684204578399658,0.0,0.0,1.0,314.2438659667969,410.0,22.950084686279297,-32878.79296875,13393.1962890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2650146484375,307.9753723144531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7792346477508545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007908240659162,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
429900,293.0964050292969,303.1499938964844,293.1499938964844,0.0898418352007865,-2975.4462890625,296.5125732421875,0.9990000128746032,1.0,0.5989980697631836,293.141845703125,303.1499938964844,293.1499938964844,0.0,-0.0,292.3785095214844,0.0,0.0,0.0043003135360777,293.0334167480469,303.1499938964844,293.1499938964844,0.1113847345113754,-2700.8388671875,297.1974182128906,0.9990000128746032,1.0,0.4658873975276947,292.9892272949219,303.1499938964844,293.1499938964844,0.1656013876199722,-4786.89111328125,298.67645263671875,0.9990000128746032,1.0,0.6307738423347473,293.2402648925781,303.1499938964844,293.1499938964844,0.010556099936366,-3651.4482421875,293.4196472167969,0.9990000128746032,1.0,2.992119550704956,292.4118957519531,308.1499938964844,263.7916564941406,262.8252868652344,286.6221008300781,293.2402648925781,292.41217041015625,1.0,1.0,0.0,0.0,1.0,1.0,-5.642027854919434,1.6869964383658953e-05,5.6420111656188965,-1.268406867980957,0.0,0.0,1.0,314.2448425292969,410.0,21.03891944885254,-32938.78125,13393.19140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3074951171875,308.010009765625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7821351885795593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007937677437439,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
429960,293.0986022949219,303.1499938964844,293.1499938964844,0.0898886173963546,-2975.66748046875,296.5206604003906,0.9990000128746032,1.0,0.5989978313446045,293.1394958496094,303.1499938964844,293.1499938964844,0.0,-0.0,292.387451171875,0.0,0.0,0.0043003102764487,293.0362548828125,303.1499938964844,293.1499938964844,0.1117003634572029,-2705.425537109375,297.2133178710937,0.9990000128746032,1.0,0.4658872187137604,292.9930725097656,303.1499938964844,293.1499938964844,0.1661561280488968,-4795.8427734375,298.6959533691406,0.9990000128746032,1.0,0.6307735443115234,293.2397766113281,303.1499938964844,293.1499938964844,0.0103930309414863,-3601.81787109375,293.4136962890625,0.9990000128746032,1.0,2.992118120193481,292.4196472167969,308.1499938964844,263.7733459472656,262.8100280761719,286.6176452636719,293.23980712890625,292.41998291015625,1.0,1.0,0.0,0.0,1.0,1.0,-5.642025470733643,1.6869935279828496e-05,5.6420087814331055,-1.268393635749817,0.0,0.0,1.0,314.2458190917969,410.0,21.51662254333496,-33011.0390625,13393.1875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3592529296875,308.0523681640625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7835695147514343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007952234591357,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
430020,293.1028747558594,303.1499938964844,293.1499938964844,0.0899660810828208,-2975.82275390625,296.5356140136719,0.9990000128746032,1.0,0.5989973545074463,293.1346130371094,303.1499938964844,293.1499938964844,0.0,-0.0,292.4045104980469,0.0,0.0,0.0043003037571907,293.0416564941406,303.1499938964844,293.1499938964844,0.112318255007267,-2714.43115234375,297.2440490722656,0.9990000128746032,1.0,0.4658868610858917,293.0003967285156,303.1499938964844,293.1499938964844,0.1672374904155731,-4813.30419921875,298.7336120605469,0.9990000128746032,1.0,0.6307730674743652,293.2386474609375,303.1499938964844,293.1499938964844,0.0100795039907097,-3505.44873046875,293.4018249511719,0.9990000128746032,1.0,2.992115974426269,292.4343566894531,308.1499938964844,263.7366638183594,262.77960205078125,286.60858154296875,293.2386474609375,292.43463134765625,1.0,1.0,0.0,0.0,1.0,1.0,-5.642021179199219,1.6869882529135793e-05,5.642004489898682,-1.2683688402175903,0.0,0.0,1.0,314.2476501464844,410.0,20.48174095153809,-33142.5859375,13393.1787109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45294189453125,308.1288757324219,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7862411737442017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007979348301887,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
430080,293.1028747558594,303.1499938964844,293.1499938964844,0.0899660810828208,-2975.82275390625,296.5356140136719,0.9990000128746032,1.0,0.5989973545074463,293.1346130371094,303.1499938964844,293.1499938964844,0.0,-0.0,292.4045104980469,0.0,0.0,0.0043003037571907,293.0416564941406,303.1499938964844,293.1499938964844,0.112318255007267,-2714.43115234375,297.2440490722656,0.9990000128746032,1.0,0.4658868610858917,293.0003967285156,303.1499938964844,293.1499938964844,0.1672374904155731,-4813.30419921875,298.7336120605469,0.9990000128746032,1.0,0.6307730674743652,293.2386474609375,303.1499938964844,293.1499938964844,0.0100795039907097,-3505.44873046875,293.4018249511719,0.9990000128746032,1.0,2.992115974426269,292.4343566894531,308.1499938964844,263.7366638183594,262.77960205078125,286.60858154296875,293.2386474609375,292.43463134765625,1.0,1.0,0.0,0.0,1.0,1.0,-5.642021179199219,1.6869882529135793e-05,5.642004489898682,-1.2683688402175903,0.0,0.0,1.0,314.2476501464844,410.0,20.48174095153809,-33142.5859375,13393.1787109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45294189453125,308.1288757324219,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7862411737442017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007979348301887,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
430140,293.1067199707031,303.1499938964844,293.1499938964844,0.0900477394461631,-2976.37744140625,296.54852294921875,0.9990000128746032,1.0,0.5989969968795776,293.129638671875,303.1499938964844,293.1499938964844,0.0,-0.0,292.4199523925781,0.0,0.0,0.0043002986349165,293.046630859375,303.1499938964844,293.1499938964844,0.1129362657666206,-2723.675048828125,297.2725830078125,0.9990000128746032,1.0,0.4658865332603454,293.0072631835937,303.1499938964844,293.1499938964844,0.1683049798011779,-4830.89697265625,298.768798828125,0.9990000128746032,1.0,0.6307726502418518,293.2371520996094,303.1499938964844,293.1499938964844,0.0097867427393794,-3414.513671875,293.3888244628906,0.9990000128746032,1.0,2.9921140670776367,292.44647216796875,308.1499938964844,263.70001220703125,262.7492980957031,286.5992431640625,293.2371826171875,292.4466857910156,1.0,1.0,0.0,0.0,1.0,1.0,-5.642017841339111,1.6869837054400705e-05,5.642000675201416,-1.2683476209640503,0.0,0.0,1.0,314.2491760253906,410.0,17.697824478149414,-33259.34765625,13393.171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5347900390625,308.1954650878906,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7934819459915161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008052832563407,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
430200,293.1067199707031,303.1499938964844,293.1499938964844,0.0900477394461631,-2976.37744140625,296.54852294921875,0.9990000128746032,1.0,0.5989969968795776,293.129638671875,303.1499938964844,293.1499938964844,0.0,-0.0,292.4199523925781,0.0,0.0,0.0043002986349165,293.046630859375,303.1499938964844,293.1499938964844,0.1129362657666206,-2723.675048828125,297.2725830078125,0.9990000128746032,1.0,0.4658865332603454,293.0072631835937,303.1499938964844,293.1499938964844,0.1683049798011779,-4830.89697265625,298.768798828125,0.9990000128746032,1.0,0.6307726502418518,293.2371520996094,303.1499938964844,293.1499938964844,0.0097867427393794,-3414.513671875,293.3888244628906,0.9990000128746032,1.0,2.9921140670776367,292.44647216796875,308.1499938964844,263.70001220703125,262.7492980957031,286.5992431640625,293.2371826171875,292.4466857910156,1.0,1.0,0.0,0.0,1.0,1.0,-5.642017841339111,1.6869837054400705e-05,5.642000675201416,-1.2683476209640503,0.0,0.0,1.0,314.2491760253906,410.0,17.697824478149414,-33259.34765625,13393.171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5347900390625,308.1954650878906,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7934819459915161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008052832563407,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
430260,293.110595703125,303.1499938964844,293.1499938964844,0.0900436341762542,-2973.8203125,296.5661926269531,0.9990000128746032,1.0,0.598996639251709,293.12457275390625,303.1499938964844,293.1499938964844,0.0,-0.0,292.4358215332031,0.0,0.0,0.0043002935126423,293.051513671875,303.1499938964844,293.1499938964844,0.1134479865431785,-2730.108154296875,297.3052062988281,0.9990000128746032,1.0,0.4658862650394439,293.0139465332031,303.1499938964844,293.1499938964844,0.1692060381174087,-4843.59423828125,298.8066711425781,0.9990000128746032,1.0,0.6307722926139832,293.2358093261719,303.1499938964844,293.1499938964844,0.0094965063035488,-3322.054931640625,293.3843994140625,0.9990000128746032,1.0,2.992112159729004,292.4675598144531,308.1499938964844,263.663330078125,262.7191162109375,286.5899963378906,293.2358093261719,292.468017578125,1.0,1.0,0.0,0.0,1.0,1.0,-5.642014503479004,1.6869795217644423e-05,5.641997814178467,-1.2683286666870115,0.0,0.0,1.0,314.2505798339844,410.0,26.35727310180664,-33448.58984375,13393.1650390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6727294921875,308.30877685546875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7968412041664124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008086924790404,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
