time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
430320,293.110595703125,303.1499938964844,293.1499938964844,0.0900436341762542,-2973.8203125,296.5661926269531,0.9990000128746032,1.0,0.598996639251709,293.12457275390625,303.1499938964844,293.1499938964844,0.0,-0.0,292.4358215332031,0.0,0.0,0.0043002935126423,293.051513671875,303.1499938964844,293.1499938964844,0.1134479865431785,-2730.108154296875,297.3052062988281,0.9990000128746032,1.0,0.4658862650394439,293.0139465332031,303.1499938964844,293.1499938964844,0.1692060381174087,-4843.59423828125,298.8066711425781,0.9990000128746032,1.0,0.6307722926139832,293.2358093261719,303.1499938964844,293.1499938964844,0.0094965063035488,-3322.054931640625,293.3843994140625,0.9990000128746032,1.0,2.992112159729004,292.4675598144531,308.1499938964844,263.663330078125,262.7191162109375,286.5899963378906,293.2358093261719,292.468017578125,1.0,1.0,0.0,0.0,1.0,1.0,-5.642014503479004,1.6869795217644423e-05,5.641997814178467,-1.2683286666870115,0.0,0.0,1.0,314.2505798339844,410.0,26.35727310180664,-33448.58984375,13393.1650390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6727294921875,308.30877685546875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7968412041664124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008086924790404,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
430380,293.1146545410156,303.1499938964844,293.1499938964844,0.0899982303380966,-2970.450439453125,296.58135986328125,0.9990000128746032,1.0,0.5989962816238403,293.1195373535156,303.1499938964844,293.1499938964844,0.0,-0.0,292.453857421875,0.0,0.0,0.0043002888560295,293.0565185546875,303.1499938964844,293.1499938964844,0.1139102578163147,-2735.83251953125,297.33514404296875,0.9990000128746032,1.0,0.4658859968185425,293.0205993652344,303.1499938964844,293.1499938964844,0.1700421869754791,-4855.2998046875,298.841796875,0.9990000128746032,1.0,0.6307719349861145,293.23492431640625,303.1499938964844,293.1499938964844,0.0092018609866499,-3227.366943359375,293.3780822753906,0.9990000128746032,1.0,2.99211049079895,292.4873046875,308.1499938964844,263.6266784667969,262.68896484375,286.58111572265625,293.23492431640625,292.4877014160156,1.0,1.0,0.0,0.0,1.0,1.0,-5.6420111656188965,1.686975338088814e-05,5.641994476318359,-1.268309473991394,0.0,0.0,1.0,314.2519836425781,410.0,26.771928787231445,-33608.66015625,13393.1591796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78887939453125,308.4040222167969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7999099493026733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008118069381453,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
430440,293.1146545410156,303.1499938964844,293.1499938964844,0.0899982303380966,-2970.450439453125,296.58135986328125,0.9990000128746032,1.0,0.5989962816238403,293.1195373535156,303.1499938964844,293.1499938964844,0.0,-0.0,292.453857421875,0.0,0.0,0.0043002888560295,293.0565185546875,303.1499938964844,293.1499938964844,0.1139102578163147,-2735.83251953125,297.33514404296875,0.9990000128746032,1.0,0.4658859968185425,293.0205993652344,303.1499938964844,293.1499938964844,0.1700421869754791,-4855.2998046875,298.841796875,0.9990000128746032,1.0,0.6307719349861145,293.23492431640625,303.1499938964844,293.1499938964844,0.0092018609866499,-3227.366943359375,293.3780822753906,0.9990000128746032,1.0,2.99211049079895,292.4873046875,308.1499938964844,263.6266784667969,262.68896484375,286.58111572265625,293.23492431640625,292.4877014160156,1.0,1.0,0.0,0.0,1.0,1.0,-5.6420111656188965,1.686975338088814e-05,5.641994476318359,-1.268309473991394,0.0,0.0,1.0,314.2519836425781,410.0,26.771928787231445,-33608.66015625,13393.1591796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78887939453125,308.4040222167969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7999099493026733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008118069381453,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
430500,293.1165771484375,303.1499938964844,293.1499938964844,0.0899757370352745,-2968.913818359375,296.587890625,0.9990000128746032,1.0,0.598996102809906,293.1170349121094,303.1499938964844,293.1499938964844,0.0,-0.0,292.4629821777344,0.0,0.0,0.0043002860620617,293.0589599609375,303.1499938964844,293.1499938964844,0.1141366884112358,-2738.736572265625,297.34893798828125,0.9990000128746032,1.0,0.4658858478069305,293.0238342285156,303.1499938964844,293.1499938964844,0.1704516559839248,-4861.20166015625,298.8581848144531,0.9990000128746032,1.0,0.6307717561721802,293.2344665527344,303.1499938964844,293.1499938964844,0.0090579073876142,-3180.84521484375,293.3738708496094,0.9990000128746032,1.0,2.992109537124634,292.4959411621094,308.1499938964844,263.6083374023437,262.6739196777344,286.5766906738281,293.2344970703125,292.4963073730469,1.0,1.0,0.0,0.0,1.0,1.0,-5.642009735107422,1.6869733372004703e-05,5.641992568969727,-1.2682998180389404,0.0,0.0,1.0,314.252685546875,410.0,25.471614837646484,-33680.2109375,13393.15625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84033203125,308.4461364746094,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8061445355415344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008181342273019,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
430560,293.1184997558594,303.1499938964844,293.1499938964844,0.0899216458201408,-2966.13623046875,296.5968322753906,0.9990000128746032,1.0,0.5989959239959717,293.11456298828125,303.1499938964844,293.1499938964844,0.0,-0.0,292.4723815917969,0.0,0.0,0.0043002837337553,293.0613708496094,303.1499938964844,293.1499938964844,0.1143214628100395,-2740.482666015625,297.36480712890625,0.9990000128746032,1.0,0.4658856987953186,293.0270080566406,303.1499938964844,293.1499938964844,0.1707959920167923,-4865.09375,298.8760681152344,0.9990000128746032,1.0,0.6307715177536011,293.2341003417969,303.1499938964844,293.1499938964844,0.008912512101233,-3133.096923828125,293.3734130859375,0.9990000128746032,1.0,2.9921085834503174,292.5086669921875,308.1499938964844,263.5899963378906,262.65887451171875,286.57232666015625,293.2341003417969,292.50927734375,1.0,1.0,0.0,0.0,1.0,1.0,-5.642007827758789,1.6869713363121264e-05,5.641991138458252,-1.2682901620864868,0.0,0.0,1.0,314.2533874511719,410.0,30.700115203857425,-33791.85546875,13393.15234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9224853515625,308.5138244628906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8080986738204956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008201174205169,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
430620,293.12261962890625,303.1499938964844,293.1499938964844,0.0897601321339607,-2959.250732421875,296.6136169433594,0.9990000128746032,1.0,0.598995566368103,293.1097412109375,303.1499938964844,293.1499938964844,0.0,-0.0,292.4938659667969,0.0,0.0,0.0043002786114811,293.0664367675781,303.1499938964844,293.1499938964844,0.114628791809082,-2742.85546875,297.3952941894531,0.9990000128746032,1.0,0.4658854305744171,293.0334777832031,303.1499938964844,293.1499938964844,0.1714053601026535,-4871.28564453125,298.91046142578125,0.9990000128746032,1.0,0.6307711601257324,293.2339172363281,303.1499938964844,293.1499938964844,0.0086107719689607,-3033.293701171875,293.37213134765625,0.9990000128746032,1.0,2.992106914520264,292.5348815917969,308.1499938964844,263.5533447265625,262.6287841796875,286.56396484375,293.2339172363281,292.5354309082031,1.0,1.0,0.0,0.0,1.0,1.0,-5.642004489898682,1.6869671526364982e-05,5.6419878005981445,-1.2682708501815796,0.0,0.0,1.0,314.2547912597656,410.0,34.23673248291016,-33988.23046875,13393.146484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06756591796875,308.6332092285156,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8117378354072571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008238106966018,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
430680,293.12261962890625,303.1499938964844,293.1499938964844,0.0897601321339607,-2959.250732421875,296.6136169433594,0.9990000128746032,1.0,0.598995566368103,293.1097412109375,303.1499938964844,293.1499938964844,0.0,-0.0,292.4938659667969,0.0,0.0,0.0043002786114811,293.0664367675781,303.1499938964844,293.1499938964844,0.114628791809082,-2742.85546875,297.3952941894531,0.9990000128746032,1.0,0.4658854305744171,293.0334777832031,303.1499938964844,293.1499938964844,0.1714053601026535,-4871.28564453125,298.91046142578125,0.9990000128746032,1.0,0.6307711601257324,293.2339172363281,303.1499938964844,293.1499938964844,0.0086107719689607,-3033.293701171875,293.37213134765625,0.9990000128746032,1.0,2.992106914520264,292.5348815917969,308.1499938964844,263.5533447265625,262.6287841796875,286.56396484375,293.2339172363281,292.5354309082031,1.0,1.0,0.0,0.0,1.0,1.0,-5.642004489898682,1.6869671526364982e-05,5.6419878005981445,-1.2682708501815796,0.0,0.0,1.0,314.2547912597656,410.0,34.23673248291016,-33988.23046875,13393.146484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06756591796875,308.6332092285156,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8117378354072571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008238106966018,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
430740,293.1265563964844,303.1499938964844,293.1499938964844,0.0895948335528373,-2952.729248046875,296.6269836425781,0.9990000128746032,1.0,0.5989952087402344,293.1050109863281,303.1499938964844,293.1499938964844,0.0,-0.0,292.5164489746094,0.0,0.0,0.0043002739548683,293.0713806152344,303.1499938964844,293.1499938964844,0.1149196103215217,-2745.35009765625,297.4220886230469,0.9990000128746032,1.0,0.4658851623535156,293.039794921875,303.1499938964844,293.1499938964844,0.1719922572374344,-4877.759765625,298.9413452148437,0.9990000128746032,1.0,0.6307708024978638,293.23388671875,303.1499938964844,293.1499938964844,0.0083113769069314,-2933.692138671875,293.3669738769531,0.9990000128746032,1.0,2.992105007171631,292.5572204589844,308.1499938964844,263.51666259765625,262.5987243652344,286.5557556152344,293.23388671875,292.55767822265625,1.0,1.0,0.0,0.0,1.0,1.0,-5.642001628875732,1.68696296896087e-05,5.641984462738037,-1.2682517766952517,0.0,0.0,1.0,314.2561950683594,410.0,31.648717880249023,-34155.92578125,13393.1396484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1903076171875,308.73406982421875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8198667764663696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008320605847984,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
430800,293.1265563964844,303.1499938964844,293.1499938964844,0.0895948335528373,-2952.729248046875,296.6269836425781,0.9990000128746032,1.0,0.5989952087402344,293.1050109863281,303.1499938964844,293.1499938964844,0.0,-0.0,292.5164489746094,0.0,0.0,0.0043002739548683,293.0713806152344,303.1499938964844,293.1499938964844,0.1149196103215217,-2745.35009765625,297.4220886230469,0.9990000128746032,1.0,0.4658851623535156,293.039794921875,303.1499938964844,293.1499938964844,0.1719922572374344,-4877.759765625,298.9413452148437,0.9990000128746032,1.0,0.6307708024978638,293.23388671875,303.1499938964844,293.1499938964844,0.0083113769069314,-2933.692138671875,293.3669738769531,0.9990000128746032,1.0,2.992105007171631,292.5572204589844,308.1499938964844,263.51666259765625,262.5987243652344,286.5557556152344,293.23388671875,292.55767822265625,1.0,1.0,0.0,0.0,1.0,1.0,-5.642001628875732,1.68696296896087e-05,5.641984462738037,-1.2682517766952517,0.0,0.0,1.0,314.2561950683594,410.0,31.648717880249023,-34155.92578125,13393.1396484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1903076171875,308.73406982421875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8198667764663696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008320605847984,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
430860,293.1304931640625,303.1499938964844,293.1499938964844,0.0893513709306716,-2943.455322265625,296.6442565917969,0.9990000128746032,1.0,0.5989948511123657,293.1004333496094,303.1499938964844,293.1499938964844,0.0,-0.0,292.5404357910156,0.0,0.0,0.0043002688325941,293.0763244628906,303.1499938964844,293.1499938964844,0.1151041090488433,-2745.215087890625,297.4519348144531,0.9990000128746032,1.0,0.4658848941326141,293.04595947265625,303.1499938964844,293.1499938964844,0.1724181622266769,-4879.78173828125,298.9740905761719,0.9990000128746032,1.0,0.6307704448699951,293.23406982421875,303.1499938964844,293.1499938964844,0.0080073270946741,-2830.71630859375,293.3685302734375,0.9990000128746032,1.0,2.992103338241577,292.58721923828125,308.1499938964844,263.4800109863281,262.5686340332031,286.5477294921875,293.23406982421875,292.5878601074219,1.0,1.0,0.0,0.0,1.0,1.0,-5.641998291015625,1.6869589671841823e-05,5.641981601715088,-1.2682329416275024,0.0,0.0,1.0,314.257568359375,410.0,39.04826354980469,-34386.30859375,13393.1337890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3616027832031,308.8753662109375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8240418434143066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008362976950593,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
430920,293.1304931640625,303.1499938964844,293.1499938964844,0.0893513709306716,-2943.455322265625,296.6442565917969,0.9990000128746032,1.0,0.5989948511123657,293.1004333496094,303.1499938964844,293.1499938964844,0.0,-0.0,292.5404357910156,0.0,0.0,0.0043002688325941,293.0763244628906,303.1499938964844,293.1499938964844,0.1151041090488433,-2745.215087890625,297.4519348144531,0.9990000128746032,1.0,0.4658848941326141,293.04595947265625,303.1499938964844,293.1499938964844,0.1724181622266769,-4879.78173828125,298.9740905761719,0.9990000128746032,1.0,0.6307704448699951,293.23406982421875,303.1499938964844,293.1499938964844,0.0080073270946741,-2830.71630859375,293.3685302734375,0.9990000128746032,1.0,2.992103338241577,292.58721923828125,308.1499938964844,263.4800109863281,262.5686340332031,286.5477294921875,293.23406982421875,292.5878601074219,1.0,1.0,0.0,0.0,1.0,1.0,-5.641998291015625,1.6869589671841823e-05,5.641981601715088,-1.2682329416275024,0.0,0.0,1.0,314.257568359375,410.0,39.04826354980469,-34386.30859375,13393.1337890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3616027832031,308.8753662109375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8240418434143066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008362976950593,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
430980,293.13446044921875,303.1499938964844,293.1499938964844,0.0890796333551406,-2933.8203125,296.6584777832031,0.9990000128746032,1.0,0.5989944934844971,293.0959777832031,303.1499938964844,293.1499938964844,0.0,-0.0,292.5666198730469,0.0,0.0,0.0043002641759812,293.081298828125,303.1499938964844,293.1499938964844,0.1152496561408042,-2744.702392578125,297.4785461425781,0.9990000128746032,1.0,0.4658846259117126,293.05206298828125,303.1499938964844,293.1499938964844,0.1727969795465469,-4881.421875,299.0037536621094,0.9990000128746032,1.0,0.6307700872421265,293.23468017578125,303.1499938964844,293.1499938964844,0.0076962625607848,-2724.7783203125,293.3668212890625,0.9990000128746032,1.0,2.9921016693115234,292.6146850585937,308.1499938964844,263.4433288574219,262.5384826660156,286.5400085449219,293.23468017578125,292.615234375,1.0,1.0,0.0,0.0,1.0,1.0,-5.641994953155518,1.6869549654074945e-05,5.6419782638549805,-1.2682147026062012,0.0,0.0,1.0,314.2588806152344,410.0,38.012794494628906,-34581.51953125,13393.126953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50634765625,308.9945983886719,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8278508186340332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008401633240282,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
431040,293.13446044921875,303.1499938964844,293.1499938964844,0.0890796333551406,-2933.8203125,296.6584777832031,0.9990000128746032,1.0,0.5989944934844971,293.0959777832031,303.1499938964844,293.1499938964844,0.0,-0.0,292.5666198730469,0.0,0.0,0.0043002641759812,293.081298828125,303.1499938964844,293.1499938964844,0.1152496561408042,-2744.702392578125,297.4785461425781,0.9990000128746032,1.0,0.4658846259117126,293.05206298828125,303.1499938964844,293.1499938964844,0.1727969795465469,-4881.421875,299.0037536621094,0.9990000128746032,1.0,0.6307700872421265,293.23468017578125,303.1499938964844,293.1499938964844,0.0076962625607848,-2724.7783203125,293.3668212890625,0.9990000128746032,1.0,2.9921016693115234,292.6146850585937,308.1499938964844,263.4433288574219,262.5384826660156,286.5400085449219,293.23468017578125,292.615234375,1.0,1.0,0.0,0.0,1.0,1.0,-5.641994953155518,1.6869549654074945e-05,5.6419782638549805,-1.2682147026062012,0.0,0.0,1.0,314.2588806152344,410.0,38.012794494628906,-34581.51953125,13393.126953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50634765625,308.9945983886719,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8278508186340332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008401633240282,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
431100,293.13629150390625,303.1499938964844,293.1499938964844,0.0889492854475975,-2929.321533203125,296.6644287109375,0.9990000128746032,1.0,0.5989943742752075,293.0937805175781,303.1499938964844,293.1499938964844,0.0,-0.0,292.5796813964844,0.0,0.0,0.0043002618476748,293.08367919921875,303.1499938964844,293.1499938964844,0.1153229773044586,-2744.624267578125,297.49053955078125,0.9990000128746032,1.0,0.4658845067024231,293.05499267578125,303.1499938964844,293.1499938964844,0.1729857921600341,-4882.5283203125,299.0173645019531,0.9990000128746032,1.0,0.6307699084281921,293.23492431640625,303.1499938964844,293.1499938964844,0.0075437133200466,-2672.624267578125,293.36456298828125,0.9990000128746032,1.0,2.992100715637207,292.6268310546875,308.1499938964844,263.42498779296875,262.5233764648437,286.5361022949219,293.23492431640625,292.6273193359375,1.0,1.0,0.0,0.0,1.0,1.0,-5.641993522644043,1.686953146418091e-05,5.641976833343506,-1.2682058811187744,0.0,0.0,1.0,314.2595520019531,410.0,36.02399826049805,-34668.91796875,13393.1240234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5706787109375,309.04754638671875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8344292044639587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000846839568112,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
431160,293.1381225585937,303.1499938964844,293.1499938964844,0.0887912213802337,-2923.71435546875,296.6726989746094,0.9990000128746032,1.0,0.5989941954612732,293.09161376953125,303.1499938964844,293.1499938964844,0.0,-0.0,292.5928955078125,0.0,0.0,0.0043002595193684,293.08599853515625,303.1499938964844,293.1499938964844,0.1153579428791999,-2743.481689453125,297.5045166015625,0.9990000128746032,1.0,0.4658843874931335,293.0578918457031,303.1499938964844,293.1499938964844,0.1731138825416565,-4881.77734375,299.03240966796875,0.9990000128746032,1.0,0.6307697296142578,293.23516845703125,303.1499938964844,293.1499938964844,0.0073902239091694,-2619.53125,293.3658447265625,0.9990000128746032,1.0,2.9921000003814697,292.64276123046875,308.1499938964844,263.4066772460937,262.5082702636719,286.5321960449219,293.23516845703125,292.6434936523437,1.0,1.0,0.0,0.0,1.0,1.0,-5.641992092132568,1.686951145529747e-05,5.641975402832031,-1.2681971788406372,0.0,0.0,1.0,314.2601623535156,410.0,40.54278564453125,-34794.95703125,13393.12109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6645812988281,309.12506103515625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8367144465446472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008491587941534,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
431220,293.1419677734375,303.1499938964844,293.1499938964844,0.0884327515959739,-2911.514404296875,296.6879272460937,0.9990000128746032,1.0,0.5989938974380493,293.0873413085937,303.1499938964844,293.1499938964844,0.0,-0.0,292.6214599609375,0.0,0.0,0.0043002553284168,293.0908508300781,303.1499938964844,293.1499938964844,0.1153775975108146,-2740.36767578125,297.53106689453125,0.9990000128746032,1.0,0.465884119272232,293.0636901855469,303.1499938964844,293.1499938964844,0.173307716846466,-4879.15673828125,299.06103515625,0.9990000128746032,1.0,0.6307694315910339,293.2361145019531,303.1499938964844,293.1499938964844,0.0070737078785896,-2509.53564453125,293.3675537109375,0.9990000128746032,1.0,2.992098569869995,292.6747741699219,308.1499938964844,263.3699951171875,262.4779663085937,286.52471923828125,293.236083984375,292.6754150390625,1.0,1.0,0.0,0.0,1.0,1.0,-5.641989231109619,1.6869476894498803e-05,5.641972541809082,-1.2681804895401,0.0,0.0,1.0,314.2613830566406,410.0,42.78907775878906,-35017.58203125,13393.1162109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8310241699219,309.26239013671875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8409689664840698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008534765802323,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
431280,293.1419677734375,303.1499938964844,293.1499938964844,0.0884327515959739,-2911.514404296875,296.6879272460937,0.9990000128746032,1.0,0.5989938974380493,293.0873413085937,303.1499938964844,293.1499938964844,0.0,-0.0,292.6214599609375,0.0,0.0,0.0043002553284168,293.0908508300781,303.1499938964844,293.1499938964844,0.1153775975108146,-2740.36767578125,297.53106689453125,0.9990000128746032,1.0,0.465884119272232,293.0636901855469,303.1499938964844,293.1499938964844,0.173307716846466,-4879.15673828125,299.06103515625,0.9990000128746032,1.0,0.6307694315910339,293.2361145019531,303.1499938964844,293.1499938964844,0.0070737078785896,-2509.53564453125,293.3675537109375,0.9990000128746032,1.0,2.992098569869995,292.6747741699219,308.1499938964844,263.3699951171875,262.4779663085937,286.52471923828125,293.236083984375,292.6754150390625,1.0,1.0,0.0,0.0,1.0,1.0,-5.641989231109619,1.6869476894498803e-05,5.641972541809082,-1.2681804895401,0.0,0.0,1.0,314.2613830566406,410.0,42.78907775878906,-35017.58203125,13393.1162109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8310241699219,309.26239013671875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8409689664840698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008534765802323,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
431340,293.1455383300781,303.1499938964844,293.1499938964844,0.0880840197205543,-2900.08349609375,296.6996459960937,0.9990000128746032,1.0,0.5989935994148254,293.08319091796875,303.1499938964844,293.1499938964844,0.0,-0.0,292.6504211425781,0.0,0.0,0.0043002516031265,293.095458984375,303.1499938964844,293.1499938964844,0.1153968051075935,-2737.738037109375,297.55389404296875,0.9990000128746032,1.0,0.4658839106559753,293.0692749023437,303.1499938964844,293.1499938964844,0.1735021322965622,-4877.41357421875,299.08624267578125,0.9990000128746032,1.0,0.6307690739631653,293.23699951171875,303.1499938964844,293.1499938964844,0.0067603806965053,-2400.28173828125,293.3648376464844,0.9990000128746032,1.0,2.9920971393585205,292.7022399902344,308.1499938964844,263.3333435058594,262.4475402832031,286.5172424316406,293.23699951171875,292.7027893066406,1.0,1.0,0.0,0.0,1.0,1.0,-5.641986846923828,1.6869442333700135e-05,5.641969680786133,-1.268164873123169,0.0,0.0,1.0,314.26251220703125,410.0,39.12544250488281,-35208.69140625,13393.1103515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9727478027344,309.3791809082031,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8496555685997009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000862292421516,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
431400,293.1455383300781,303.1499938964844,293.1499938964844,0.0880840197205543,-2900.08349609375,296.6996459960937,0.9990000128746032,1.0,0.5989935994148254,293.08319091796875,303.1499938964844,293.1499938964844,0.0,-0.0,292.6504211425781,0.0,0.0,0.0043002516031265,293.095458984375,303.1499938964844,293.1499938964844,0.1153968051075935,-2737.738037109375,297.55389404296875,0.9990000128746032,1.0,0.4658839106559753,293.0692749023437,303.1499938964844,293.1499938964844,0.1735021322965622,-4877.41357421875,299.08624267578125,0.9990000128746032,1.0,0.6307690739631653,293.23699951171875,303.1499938964844,293.1499938964844,0.0067603806965053,-2400.28173828125,293.3648376464844,0.9990000128746032,1.0,2.9920971393585205,292.7022399902344,308.1499938964844,263.3333435058594,262.4475402832031,286.5172424316406,293.23699951171875,292.7027893066406,1.0,1.0,0.0,0.0,1.0,1.0,-5.641986846923828,1.6869442333700135e-05,5.641969680786133,-1.268164873123169,0.0,0.0,1.0,314.26251220703125,410.0,39.12544250488281,-35208.69140625,13393.1103515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9727478027344,309.3791809082031,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8496555685997009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000862292421516,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
431460,293.1490173339844,303.1499938964844,293.1499938964844,0.0876710563898086,-2886.338134765625,296.7151184082031,0.9990000128746032,1.0,0.5989933609962463,293.0791015625,303.1499938964844,293.1499938964844,0.0,-0.0,292.6800842285156,0.0,0.0,0.0043002478778362,293.0999450683594,303.1499938964844,293.1499938964844,0.1153251603245735,-2732.84033203125,297.57965087890625,0.9990000128746032,1.0,0.4658837020397186,293.0746459960937,303.1499938964844,293.1499938964844,0.1735563576221466,-4871.7880859375,299.11334228515625,0.9990000128746032,1.0,0.6307688355445862,293.23797607421875,303.1499938964844,293.1499938964844,0.0064442632719874,-2288.7158203125,293.368408203125,0.9990000128746032,1.0,2.992095708847046,292.736572265625,308.1499938964844,263.2966613769531,262.4169921875,286.509765625,293.2379455566406,292.7373046875,1.0,1.0,0.0,0.0,1.0,1.0,-5.641983985900879,1.6869411410880275e-05,5.641967296600342,-1.2681506872177124,0.0,0.0,1.0,314.2635803222656,410.0,45.556583404541016,-35459.1953125,13393.10546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1603088378906,309.5341186523437,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8543456196784973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008670521783642,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
431520,293.1490173339844,303.1499938964844,293.1499938964844,0.0876710563898086,-2886.338134765625,296.7151184082031,0.9990000128746032,1.0,0.5989933609962463,293.0791015625,303.1499938964844,293.1499938964844,0.0,-0.0,292.6800842285156,0.0,0.0,0.0043002478778362,293.0999450683594,303.1499938964844,293.1499938964844,0.1153251603245735,-2732.84033203125,297.57965087890625,0.9990000128746032,1.0,0.4658837020397186,293.0746459960937,303.1499938964844,293.1499938964844,0.1735563576221466,-4871.7880859375,299.11334228515625,0.9990000128746032,1.0,0.6307688355445862,293.23797607421875,303.1499938964844,293.1499938964844,0.0064442632719874,-2288.7158203125,293.368408203125,0.9990000128746032,1.0,2.992095708847046,292.736572265625,308.1499938964844,263.2966613769531,262.4169921875,286.509765625,293.2379455566406,292.7373046875,1.0,1.0,0.0,0.0,1.0,1.0,-5.641983985900879,1.6869411410880275e-05,5.641967296600342,-1.2681506872177124,0.0,0.0,1.0,314.2635803222656,410.0,45.556583404541016,-35459.1953125,13393.10546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1603088378906,309.5341186523437,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8543456196784973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008670521783642,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
431580,293.1524963378906,303.1499938964844,293.1499938964844,0.0872417390346527,-2872.5830078125,296.7274780273437,0.9990000128746032,1.0,0.5989931225776672,293.0750732421875,303.1499938964844,293.1499938964844,0.0,-0.0,292.7112731933594,0.0,0.0,0.0043002446182072,293.1044311523437,303.1499938964844,293.1499938964844,0.115229383111,-2727.886474609375,297.6022033691406,0.9990000128746032,1.0,0.4658835232257843,293.0799255371094,303.1499938964844,293.1499938964844,0.1735844165086746,-4866.298828125,299.1374816894531,0.9990000128746032,1.0,0.6307685971260071,293.2391662597656,303.1499938964844,293.1499938964844,0.0061231036670506,-2175.09326171875,293.3683776855469,0.9990000128746032,1.0,2.9920945167541504,292.7678527832031,308.1499938964844,263.260009765625,262.38629150390625,286.50250244140625,293.2391662597656,292.7684936523437,1.0,1.0,0.0,0.0,1.0,1.0,-5.641982078552246,1.6869384126039222e-05,5.641965389251709,-1.268137812614441,0.0,0.0,1.0,314.2644958496094,410.0,43.647857666015625,-35672.34375,13393.1015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31951904296875,309.6654663085937,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8586211204528809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008713913266547,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
431640,293.1524963378906,303.1499938964844,293.1499938964844,0.0872417390346527,-2872.5830078125,296.7274780273437,0.9990000128746032,1.0,0.5989931225776672,293.0750732421875,303.1499938964844,293.1499938964844,0.0,-0.0,292.7112731933594,0.0,0.0,0.0043002446182072,293.1044311523437,303.1499938964844,293.1499938964844,0.115229383111,-2727.886474609375,297.6022033691406,0.9990000128746032,1.0,0.4658835232257843,293.0799255371094,303.1499938964844,293.1499938964844,0.1735844165086746,-4866.298828125,299.1374816894531,0.9990000128746032,1.0,0.6307685971260071,293.2391662597656,303.1499938964844,293.1499938964844,0.0061231036670506,-2175.09326171875,293.3683776855469,0.9990000128746032,1.0,2.9920945167541504,292.7678527832031,308.1499938964844,263.260009765625,262.38629150390625,286.50250244140625,293.2391662597656,292.7684936523437,1.0,1.0,0.0,0.0,1.0,1.0,-5.641982078552246,1.6869384126039222e-05,5.641965389251709,-1.268137812614441,0.0,0.0,1.0,314.2644958496094,410.0,43.647857666015625,-35672.34375,13393.1015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31951904296875,309.6654663085937,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8586211204528809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008713913266547,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
431700,293.1540832519531,303.1499938964844,293.1499938964844,0.0870366990566253,-2866.138916015625,296.73248291015625,0.9990000128746032,1.0,0.5989930033683777,293.07305908203125,303.1499938964844,293.1499938964844,0.0,-0.0,292.7265930175781,0.0,0.0,0.0043002432212233,293.1065368652344,303.1499938964844,293.1499938964844,0.1151875406503677,-2725.7001953125,297.6122131347656,0.9990000128746032,1.0,0.4658834338188171,293.0824584960937,303.1499938964844,293.1499938964844,0.1736056804656982,-4864.02099609375,299.1484069824219,0.9990000128746032,1.0,0.6307684779167175,293.2396545410156,303.1499938964844,293.1499938964844,0.0059654195792973,-2119.227294921875,293.3668518066406,0.9990000128746032,1.0,2.992094039916992,292.7817687988281,308.1499938964844,263.2416687011719,262.3708801269531,286.498779296875,293.2396545410156,292.7823181152344,1.0,1.0,0.0,0.0,1.0,1.0,-5.64198112487793,1.6869371393113397e-05,5.641964435577393,-1.2681320905685425,0.0,0.0,1.0,314.2649230957031,410.0,41.31422805786133,-35768.171875,13393.099609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.390625,309.7240600585937,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8654178977012634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008782891673035,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
431760,293.1556091308594,303.1499938964844,293.1499938964844,0.086806833744049,-2858.68505859375,296.7397766113281,0.9990000128746032,1.0,0.5989928841590881,293.0710754394531,303.1499938964844,293.1499938964844,0.0,-0.0,292.741943359375,0.0,0.0,0.0043002418242394,293.10858154296875,303.1499938964844,293.1499938964844,0.1151106208562851,-2722.528564453125,297.6241760253906,0.9990000128746032,1.0,0.4658833742141723,293.0849304199219,303.1499938964844,293.1499938964844,0.1735705733299255,-4860.009765625,299.1607360839844,0.9990000128746032,1.0,0.630768358707428,293.2401428222656,303.1499938964844,293.1499938964844,0.005807233043015,-2062.7587890625,293.3687744140625,0.9990000128746032,1.0,2.992093563079834,292.7992553710937,308.1499938964844,263.22332763671875,262.3554077148437,286.4950256347656,293.2401428222656,292.8000793457031,1.0,1.0,0.0,0.0,1.0,1.0,-5.641980171203613,1.6869360479176976e-05,5.641963481903076,-1.2681268453598022,0.0,0.0,1.0,314.26531982421875,410.0,45.380489349365234,-35901.58203125,13393.09765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49041748046875,309.8065490722656,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8679154515266418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000880823819898,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
431820,293.15887451171875,303.1499938964844,293.1499938964844,0.086313396692276,-2843.041259765625,296.7530822753906,0.9990000128746032,1.0,0.5989927053451538,293.067138671875,303.1499938964844,293.1499938964844,0.0,-0.0,292.7743225097656,0.0,0.0,0.004300239495933,293.1128234863281,303.1499938964844,293.1499938964844,0.1149173229932785,-2715.580810546875,297.646728515625,0.9990000128746032,1.0,0.4658832252025604,293.08984375,303.1499938964844,293.1499938964844,0.173452690243721,-4851.21728515625,299.18414306640625,0.9990000128746032,1.0,0.6307681798934937,293.2414245605469,303.1499938964844,293.1499938964844,0.0054826792329549,-1946.7216796875,293.3716125488281,0.9990000128746032,1.0,2.9920926094055176,292.8341064453125,308.1499938964844,263.1866760253906,262.3243103027344,286.48779296875,293.24139404296875,292.8348083496094,1.0,1.0,0.0,0.0,1.0,1.0,-5.641978740692139,1.6869340470293537e-05,5.641961574554443,-1.2681176662445068,0.0,0.0,1.0,314.2659606933594,410.0,46.92815399169922,-36137.9453125,13393.0947265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66778564453125,309.9530334472656,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8725659251213074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008855434716679,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
431880,293.15887451171875,303.1499938964844,293.1499938964844,0.086313396692276,-2843.041259765625,296.7530822753906,0.9990000128746032,1.0,0.5989927053451538,293.067138671875,303.1499938964844,293.1499938964844,0.0,-0.0,292.7743225097656,0.0,0.0,0.004300239495933,293.1128234863281,303.1499938964844,293.1499938964844,0.1149173229932785,-2715.580810546875,297.646728515625,0.9990000128746032,1.0,0.4658832252025604,293.08984375,303.1499938964844,293.1499938964844,0.173452690243721,-4851.21728515625,299.18414306640625,0.9990000128746032,1.0,0.6307681798934937,293.2414245605469,303.1499938964844,293.1499938964844,0.0054826792329549,-1946.7216796875,293.3716125488281,0.9990000128746032,1.0,2.9920926094055176,292.8341064453125,308.1499938964844,263.1866760253906,262.3243103027344,286.48779296875,293.24139404296875,292.8348083496094,1.0,1.0,0.0,0.0,1.0,1.0,-5.641978740692139,1.6869340470293537e-05,5.641961574554443,-1.2681176662445068,0.0,0.0,1.0,314.2659606933594,410.0,46.92815399169922,-36137.9453125,13393.0947265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66778564453125,309.9530334472656,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8725659251213074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008855434716679,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
431940,293.1618347167969,303.1499938964844,293.1499938964844,0.0858396813273429,-2828.438232421875,296.7629089355469,0.9990000128746032,1.0,0.5989925861358643,293.063232421875,303.1499938964844,293.1499938964844,0.0,-0.0,292.8065795898437,0.0,0.0,0.0043002376332879,293.11676025390625,303.1499938964844,293.1499938964844,0.114737257361412,-2709.38623046875,297.66571044921875,0.9990000128746032,1.0,0.4658831357955932,293.0945129394531,303.1499938964844,293.1499938964844,0.1733545362949371,-4843.72607421875,299.20428466796875,0.9990000128746032,1.0,0.6307680606842041,293.2425537109375,303.1499938964844,293.1499938964844,0.0051617999561131,-1832.031494140625,293.3699035644531,0.9990000128746032,1.0,2.99209213256836,292.8640441894531,308.1499938964844,263.1499938964844,262.29302978515625,286.4804382324219,293.2425231933594,292.8646545410156,1.0,1.0,0.0,0.0,1.0,1.0,-5.641977310180664,1.686932591837831e-05,5.641960620880127,-1.2681106328964231,0.0,0.0,1.0,314.2664794921875,410.0,42.80942535400391,-36341.73828125,13393.0927734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.819580078125,310.07818603515625,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8816143870353699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008947265450842,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
432000,293.1618347167969,303.1499938964844,293.1499938964844,0.0858396813273429,-2828.438232421875,296.7629089355469,0.9990000128746032,1.0,0.5989925861358643,293.063232421875,303.1499938964844,293.1499938964844,0.0,-0.0,292.8065795898437,0.0,0.0,0.0043002376332879,293.11676025390625,303.1499938964844,293.1499938964844,0.114737257361412,-2709.38623046875,297.66571044921875,0.9990000128746032,1.0,0.4658831357955932,293.0945129394531,303.1499938964844,293.1499938964844,0.1733545362949371,-4843.72607421875,299.20428466796875,0.9990000128746032,1.0,0.6307680606842041,293.2425537109375,303.1499938964844,293.1499938964844,0.0051617999561131,-1832.031494140625,293.3699035644531,0.9990000128746032,1.0,2.99209213256836,292.8640441894531,308.1499938964844,263.1499938964844,262.29302978515625,286.4804382324219,293.2425231933594,292.8646545410156,1.0,1.0,0.0,0.0,1.0,1.0,-5.641977310180664,1.686932591837831e-05,5.641960620880127,-1.2681106328964231,0.0,0.0,1.0,314.2664794921875,410.0,42.80942535400391,-36341.73828125,13393.0927734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.819580078125,310.07818603515625,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8816143870353699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008947265450842,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
432060,293.16473388671875,303.1499938964844,293.1499938964844,0.0853102281689643,-2811.785888671875,296.7764892578125,0.9990000128746032,1.0,0.5989925265312195,293.059326171875,303.1499938964844,293.1499938964844,0.0,-0.0,292.8391418457031,0.0,0.0,0.0043002367019653,293.12060546875,303.1499938964844,293.1499938964844,0.1144775226712226,-2701.15966796875,297.68768310546875,0.9990000128746032,1.0,0.4658831059932709,293.0990295410156,303.1499938964844,293.1499938964844,0.1731313914060592,-4832.71826171875,299.2264709472656,0.9990000128746032,1.0,0.6307680010795593,293.24365234375,303.1499938964844,293.1499938964844,0.004838952794671,-1715.968505859375,293.3743591308594,0.9990000128746032,1.0,2.9920918941497803,292.9005432128906,308.1499938964844,263.11334228515625,262.2615966796875,286.4730224609375,293.2436218261719,292.9013061523437,1.0,1.0,0.0,0.0,1.0,1.0,-5.641976833343506,1.6869320461410098e-05,5.641960144042969,-1.268108367919922,0.0,0.0,1.0,314.26666259765625,410.0,48.72276306152344,-36603.2421875,13393.091796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0157775878906,310.2403259277344,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8866531848907471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008998402627184,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
432120,293.16473388671875,303.1499938964844,293.1499938964844,0.0853102281689643,-2811.785888671875,296.7764892578125,0.9990000128746032,1.0,0.5989925265312195,293.059326171875,303.1499938964844,293.1499938964844,0.0,-0.0,292.8391418457031,0.0,0.0,0.0043002367019653,293.12060546875,303.1499938964844,293.1499938964844,0.1144775226712226,-2701.15966796875,297.68768310546875,0.9990000128746032,1.0,0.4658831059932709,293.0990295410156,303.1499938964844,293.1499938964844,0.1731313914060592,-4832.71826171875,299.2264709472656,0.9990000128746032,1.0,0.6307680010795593,293.24365234375,303.1499938964844,293.1499938964844,0.004838952794671,-1715.968505859375,293.3743591308594,0.9990000128746032,1.0,2.9920918941497803,292.9005432128906,308.1499938964844,263.11334228515625,262.2615966796875,286.4730224609375,293.2436218261719,292.9013061523437,1.0,1.0,0.0,0.0,1.0,1.0,-5.641976833343506,1.6869320461410098e-05,5.641960144042969,-1.268108367919922,0.0,0.0,1.0,314.26666259765625,410.0,48.72276306152344,-36603.2421875,13393.091796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0157775878906,310.2403259277344,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8866531848907471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008998402627184,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
432180,293.1676025390625,303.1499938964844,293.1499938964844,0.0847722813487052,-2795.343505859375,296.7869873046875,0.9990000128746032,1.0,0.598992645740509,293.05548095703125,303.1499938964844,293.1499938964844,0.0,-0.0,292.8728332519531,0.0,0.0,0.0043002380989491,293.1244201660156,303.1499938964844,293.1499938964844,0.1142039373517036,-2693.08203125,297.70654296875,0.9990000128746032,1.0,0.4658831655979156,293.1034545898437,303.1499938964844,293.1499938964844,0.172897383570671,-4822.18896484375,299.245849609375,0.9990000128746032,1.0,0.6307681202888489,293.24493408203125,303.1499938964844,293.1499938964844,0.0045108473859727,-1598.20703125,293.3750305175781,0.9990000128746032,1.0,2.9920923709869385,292.9336853027344,308.1499938964844,263.07666015625,262.2301330566406,286.4657287597656,293.24493408203125,292.934326171875,1.0,1.0,0.0,0.0,1.0,1.0,-5.641977787017822,1.686933137534652e-05,5.641961097717285,-1.2681134939193726,0.0,0.0,1.0,314.2662658691406,410.0,46.38279724121094,-36826.43359375,13393.09375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.18280029296875,310.378173828125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8912487626075745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009045042097568,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
432240,293.1676025390625,303.1499938964844,293.1499938964844,0.0847722813487052,-2795.343505859375,296.7869873046875,0.9990000128746032,1.0,0.598992645740509,293.05548095703125,303.1499938964844,293.1499938964844,0.0,-0.0,292.8728332519531,0.0,0.0,0.0043002380989491,293.1244201660156,303.1499938964844,293.1499938964844,0.1142039373517036,-2693.08203125,297.70654296875,0.9990000128746032,1.0,0.4658831655979156,293.1034545898437,303.1499938964844,293.1499938964844,0.172897383570671,-4822.18896484375,299.245849609375,0.9990000128746032,1.0,0.6307681202888489,293.24493408203125,303.1499938964844,293.1499938964844,0.0045108473859727,-1598.20703125,293.3750305175781,0.9990000128746032,1.0,2.9920923709869385,292.9336853027344,308.1499938964844,263.07666015625,262.2301330566406,286.4657287597656,293.24493408203125,292.934326171875,1.0,1.0,0.0,0.0,1.0,1.0,-5.641977787017822,1.686933137534652e-05,5.641961097717285,-1.2681134939193726,0.0,0.0,1.0,314.2662658691406,410.0,46.38279724121094,-36826.43359375,13393.09375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.18280029296875,310.378173828125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8912487626075745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009045042097568,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
