time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
432300,293.1688842773437,303.1499938964844,293.1499938964844,0.0845159143209457,-2787.6357421875,296.79107666015625,0.9990000128746032,1.0,0.5989927649497986,293.05352783203125,303.1499938964844,293.1499938964844,0.0,-0.0,292.8892517089844,0.0,0.0,0.004300239495933,293.126220703125,303.1499938964844,293.1499938964844,0.1140746250748634,-2689.3681640625,297.7146911621094,0.9990000128746032,1.0,0.4658832550048828,293.1055603027344,303.1499938964844,293.1499938964844,0.1727914065122604,-4817.47998046875,299.25439453125,0.9990000128746032,1.0,0.6307681798934937,293.2454528808594,303.1499938964844,293.1499938964844,0.0043495767749845,-1540.4149169921875,293.373779296875,0.9990000128746032,1.0,2.9920928478240967,292.9483947753906,308.1499938964844,263.0583190917969,262.21441650390625,286.46197509765625,293.24542236328125,292.9490051269531,1.0,1.0,0.0,0.0,1.0,1.0,-5.641978740692139,1.6869344108272344e-05,5.641962051391602,-1.2681186199188232,0.0,0.0,1.0,314.2658996582031,410.0,43.876495361328125,-36926.921875,13393.095703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2574768066406,310.43975830078125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8981946706771851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009115533903241,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
432360,293.1701354980469,303.1499938964844,293.1499938964844,0.0842367336153984,-2778.986572265625,296.7974548339844,0.9990000128746032,1.0,0.5989928841590881,293.051513671875,303.1499938964844,293.1499938964844,0.0,-0.0,292.9056396484375,0.0,0.0,0.0043002413585782,293.12799072265625,303.1499938964844,293.1499938964844,0.1139113381505012,-2684.70068359375,297.7247009277344,0.9990000128746032,1.0,0.46588334441185,293.1076354980469,303.1499938964844,293.1499938964844,0.1726312488317489,-4811.1005859375,299.2643737792969,0.9990000128746032,1.0,0.630768358707428,293.2459411621094,303.1499938964844,293.1499938964844,0.0041880658827722,-1482.3255615234375,293.3760070800781,0.9990000128746032,1.0,2.992093324661255,292.9666442871094,308.1499938964844,263.0400085449219,262.1986999511719,286.4581604003906,293.24591064453125,292.96746826171875,1.0,1.0,0.0,0.0,1.0,1.0,-5.641979694366455,1.6869358660187572e-05,5.641963005065918,-1.2681254148483276,0.0,0.0,1.0,314.2654113769531,410.0,47.70040893554688,-37064.40625,13393.09765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3604431152344,310.5248413085937,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.900843381881714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009142415365204,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
432420,293.1727905273437,303.1499938964844,293.1499938964844,0.0836508497595787,-2761.12548828125,296.8089904785156,0.9990000128746032,1.0,0.598993182182312,293.0474548339844,303.1499938964844,293.1499938964844,0.0,-0.0,292.9399108886719,0.0,0.0,0.004300246015191,293.13165283203125,303.1499938964844,293.1499938964844,0.113551840186119,-2674.8916015625,297.7434997558594,0.9990000128746032,1.0,0.4658836126327514,293.1117858886719,303.1499938964844,293.1499938964844,0.1722735315561294,-4797.79736328125,299.2831420898437,0.9990000128746032,1.0,0.6307687163352966,293.2471923828125,303.1499938964844,293.1499938964844,0.0038568256422877,-1363.3819580078125,293.3793334960937,0.9990000128746032,1.0,2.9920949935913086,293.0027770996094,308.1499938964844,263.0033264160156,262.1672058105469,286.4507751464844,293.2471618652344,293.0035095214844,1.0,1.0,0.0,0.0,1.0,1.0,-5.6419830322265625,1.6869396858965047e-05,5.641966342926025,-1.268143653869629,0.0,0.0,1.0,314.2640686035156,410.0,48.87145614624024,-37308.578125,13393.103515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5437316894531,310.6762390136719,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.9057804346084596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009192519937641,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
432480,293.1727905273437,303.1499938964844,293.1499938964844,0.0836508497595787,-2761.12548828125,296.8089904785156,0.9990000128746032,1.0,0.598993182182312,293.0474548339844,303.1499938964844,293.1499938964844,0.0,-0.0,292.9399108886719,0.0,0.0,0.004300246015191,293.13165283203125,303.1499938964844,293.1499938964844,0.113551840186119,-2674.8916015625,297.7434997558594,0.9990000128746032,1.0,0.4658836126327514,293.1117858886719,303.1499938964844,293.1499938964844,0.1722735315561294,-4797.79736328125,299.2831420898437,0.9990000128746032,1.0,0.6307687163352966,293.2471923828125,303.1499938964844,293.1499938964844,0.0038568256422877,-1363.3819580078125,293.3793334960937,0.9990000128746032,1.0,2.9920949935913086,293.0027770996094,308.1499938964844,263.0033264160156,262.1672058105469,286.4507751464844,293.2471618652344,293.0035095214844,1.0,1.0,0.0,0.0,1.0,1.0,-5.6419830322265625,1.6869396858965047e-05,5.641966342926025,-1.268143653869629,0.0,0.0,1.0,314.2640686035156,410.0,48.87145614624024,-37308.578125,13393.103515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5437316894531,310.6762390136719,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.9057804346084596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009192519937641,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
432540,293.1751708984375,303.1499938964844,293.1499938964844,0.0830916762351989,-2744.4814453125,296.817138671875,0.9990000128746032,1.0,0.5989936590194702,293.0433959960937,303.1499938964844,293.1499938964844,0.0,-0.0,292.9737243652344,0.0,0.0,0.0043002520687878,293.1350402832031,303.1499938964844,293.1499938964844,0.1132145598530769,-2665.998046875,297.7588195800781,0.9990000128746032,1.0,0.4658839404582977,293.1156921386719,303.1499938964844,293.1499938964844,0.1719490736722946,-4786.068359375,299.29888916015625,0.9990000128746032,1.0,0.6307691335678101,293.24822998046875,303.1499938964844,293.1499938964844,0.0035288301296532,-1246.02734375,293.3780212402344,0.9990000128746032,1.0,2.9920973777771,293.03387451171875,308.1499938964844,262.9666748046875,262.1357116699219,286.4432067871094,293.24822998046875,293.03448486328125,1.0,1.0,0.0,0.0,1.0,1.0,-5.641987323760986,1.6869447790668346e-05,5.641970157623291,-1.2681676149368286,0.0,0.0,1.0,314.2623291015625,410.0,44.52030563354492,-37519.734375,13393.111328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7010498046875,310.80596923828125,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.9150944948196412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009287046268582,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
432600,293.1751708984375,303.1499938964844,293.1499938964844,0.0830916762351989,-2744.4814453125,296.817138671875,0.9990000128746032,1.0,0.5989936590194702,293.0433959960937,303.1499938964844,293.1499938964844,0.0,-0.0,292.9737243652344,0.0,0.0,0.0043002520687878,293.1350402832031,303.1499938964844,293.1499938964844,0.1132145598530769,-2665.998046875,297.7588195800781,0.9990000128746032,1.0,0.4658839404582977,293.1156921386719,303.1499938964844,293.1499938964844,0.1719490736722946,-4786.068359375,299.29888916015625,0.9990000128746032,1.0,0.6307691335678101,293.24822998046875,303.1499938964844,293.1499938964844,0.0035288301296532,-1246.02734375,293.3780212402344,0.9990000128746032,1.0,2.9920973777771,293.03387451171875,308.1499938964844,262.9666748046875,262.1357116699219,286.4432067871094,293.24822998046875,293.03448486328125,1.0,1.0,0.0,0.0,1.0,1.0,-5.641987323760986,1.6869447790668346e-05,5.641970157623291,-1.2681676149368286,0.0,0.0,1.0,314.2623291015625,410.0,44.52030563354492,-37519.734375,13393.111328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7010498046875,310.80596923828125,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.9150944948196412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009287046268582,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
432660,293.17742919921875,303.1499938964844,293.1499938964844,0.0824842527508735,-2726.01904296875,296.8291320800781,0.9990000128746032,1.0,0.5989941954612732,293.0392761230469,303.1499938964844,293.1499938964844,0.0,-0.0,293.00762939453125,0.0,0.0,0.0043002595193684,293.1383056640625,303.1499938964844,293.1499938964844,0.1128071323037147,-2655.263671875,297.7772521972656,0.9990000128746032,1.0,0.4658843576908111,293.11944580078125,303.1499938964844,293.1499938964844,0.1715131402015686,-4771.1240234375,299.3168029785156,0.9990000128746032,1.0,0.6307697296142578,293.249267578125,303.1499938964844,293.1499938964844,0.003199299564585,-1128.04443359375,293.38287353515625,0.9990000128746032,1.0,2.9921000003814697,293.0712585449219,308.1499938964844,262.92999267578125,262.10418701171875,286.4355773925781,293.2492370605469,293.0720520019531,1.0,1.0,0.0,0.0,1.0,1.0,-5.641992092132568,1.686951145529747e-05,5.641975402832031,-1.2681968212127686,0.0,0.0,1.0,314.2601928710937,410.0,50.02740478515625,-37787.08984375,13393.12109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9015808105469,310.9716796875,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.9203946590423584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009340835968032,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
432720,293.17742919921875,303.1499938964844,293.1499938964844,0.0824842527508735,-2726.01904296875,296.8291320800781,0.9990000128746032,1.0,0.5989941954612732,293.0392761230469,303.1499938964844,293.1499938964844,0.0,-0.0,293.00762939453125,0.0,0.0,0.0043002595193684,293.1383056640625,303.1499938964844,293.1499938964844,0.1128071323037147,-2655.263671875,297.7772521972656,0.9990000128746032,1.0,0.4658843576908111,293.11944580078125,303.1499938964844,293.1499938964844,0.1715131402015686,-4771.1240234375,299.3168029785156,0.9990000128746032,1.0,0.6307697296142578,293.249267578125,303.1499938964844,293.1499938964844,0.003199299564585,-1128.04443359375,293.38287353515625,0.9990000128746032,1.0,2.9921000003814697,293.0712585449219,308.1499938964844,262.92999267578125,262.10418701171875,286.4355773925781,293.2492370605469,293.0720520019531,1.0,1.0,0.0,0.0,1.0,1.0,-5.641992092132568,1.686951145529747e-05,5.641975402832031,-1.2681968212127686,0.0,0.0,1.0,314.2601928710937,410.0,50.02740478515625,-37787.08984375,13393.12109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9015808105469,310.9716796875,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.9203946590423584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009340835968032,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
432780,293.1797180175781,303.1499938964844,293.1499938964844,0.081876203417778,-2707.970458984375,296.838134765625,0.9990000128746032,1.0,0.5989948511123657,293.03521728515625,303.1499938964844,293.1499938964844,0.0,-0.0,293.0424194335937,0.0,0.0,0.0043002683669328,293.1414794921875,303.1499938964844,293.1499938964844,0.1123979464173317,-2644.894287109375,297.7927551269531,0.9990000128746032,1.0,0.4658848643302917,293.1230773925781,303.1499938964844,293.1499938964844,0.1710826456546783,-4756.98193359375,299.3321533203125,0.9990000128746032,1.0,0.6307703852653503,293.2503967285156,303.1499938964844,293.1499938964844,0.0028648753650486,-1008.7900390625,293.38385009765625,0.9990000128746032,1.0,2.992103099822998,293.1051330566406,308.1499938964844,262.8933410644531,262.0726623535156,286.42803955078125,293.2503967285156,293.1058044433594,1.0,1.0,0.0,0.0,1.0,1.0,-5.641997814178467,1.6869584214873612e-05,5.64198112487793,-1.26823091506958,0.0,0.0,1.0,314.2576904296875,410.0,47.4935302734375,-38015.703125,13393.1328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0725402832031,311.1127624511719,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.9252305030822754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009389913757331,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
432840,293.1797180175781,303.1499938964844,293.1499938964844,0.081876203417778,-2707.970458984375,296.838134765625,0.9990000128746032,1.0,0.5989948511123657,293.03521728515625,303.1499938964844,293.1499938964844,0.0,-0.0,293.0424194335937,0.0,0.0,0.0043002683669328,293.1414794921875,303.1499938964844,293.1499938964844,0.1123979464173317,-2644.894287109375,297.7927551269531,0.9990000128746032,1.0,0.4658848643302917,293.1230773925781,303.1499938964844,293.1499938964844,0.1710826456546783,-4756.98193359375,299.3321533203125,0.9990000128746032,1.0,0.6307703852653503,293.2503967285156,303.1499938964844,293.1499938964844,0.0028648753650486,-1008.7900390625,293.38385009765625,0.9990000128746032,1.0,2.992103099822998,293.1051330566406,308.1499938964844,262.8933410644531,262.0726623535156,286.42803955078125,293.2503967285156,293.1058044433594,1.0,1.0,0.0,0.0,1.0,1.0,-5.641997814178467,1.6869584214873612e-05,5.64198112487793,-1.26823091506958,0.0,0.0,1.0,314.2576904296875,410.0,47.4935302734375,-38015.703125,13393.1328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0725402832031,311.1127624511719,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.9252305030822754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009389913757331,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
432900,293.1806640625,303.1499938964844,293.1499938964844,0.0815863907337188,-2699.489013671875,296.841552734375,0.9990000128746032,1.0,0.5989951491355896,293.0331726074219,303.1499938964844,293.1499938964844,0.0,-0.0,293.0593566894531,0.0,0.0,0.0043002730235457,293.1429443359375,303.1499938964844,293.1499938964844,0.1122062876820564,-2640.117919921875,297.7994079589844,0.9990000128746032,1.0,0.4658851325511932,293.124755859375,303.1499938964844,293.1499938964844,0.1708845198154449,-4750.56591796875,299.3388671875,0.9990000128746032,1.0,0.630770742893219,293.2508544921875,303.1499938964844,293.1499938964844,0.0027006054297089,-950.378173828125,293.3828125,0.9990000128746032,1.0,2.992105007171631,293.1202392578125,308.1499938964844,262.875,262.056884765625,286.42413330078125,293.2508239746094,293.1208801269531,1.0,1.0,0.0,0.0,1.0,1.0,-5.642001152038574,1.6869626051629893e-05,5.641983985900879,-1.2682496309280396,0.0,0.0,1.0,314.25634765625,410.0,44.969425201416016,-38119.22265625,13393.138671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.14947509765625,311.1761779785156,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.9322961568832396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009461620938964,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
432960,293.1816101074219,303.1499938964844,293.1499938964844,0.0812756866216659,-2690.1376953125,296.84722900390625,0.9990000128746032,1.0,0.5989955067634583,293.0311279296875,303.1499938964844,293.1499938964844,0.0,-0.0,293.0762023925781,0.0,0.0,0.0043002781458199,293.14434814453125,303.1499938964844,293.1499938964844,0.1119845807552337,-2634.468994140625,297.8080139160156,0.9990000128746032,1.0,0.4658854007720947,293.1264038085937,303.1499938964844,293.1499938964844,0.1706368774175644,-4742.5888671875,299.3470458984375,0.9990000128746032,1.0,0.6307711601257324,293.2512512207031,303.1499938964844,293.1499938964844,0.0025362404994666,-891.8731689453125,293.3852233886719,0.9990000128746032,1.0,2.992106676101685,293.1387939453125,308.1499938964844,262.8566589355469,262.0411071777344,286.42022705078125,293.251220703125,293.1396484375,1.0,1.0,0.0,0.0,1.0,1.0,-5.642004489898682,1.6869667888386175e-05,5.641987323760986,-1.2682693004608154,0.0,0.0,1.0,314.2549133300781,410.0,48.65826797485352,-38258.84375,13393.1455078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.25396728515625,311.26251220703125,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.9350638389587402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009489709627814,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
433020,293.1837158203125,303.1499938964844,293.1499938964844,0.0806309059262275,-2670.984375,296.8575134277344,0.9990000128746032,1.0,0.5989963412284851,293.02703857421875,303.1499938964844,293.1499938964844,0.0,-0.0,293.1112670898437,0.0,0.0,0.0043002888560295,293.14727783203125,303.1499938964844,293.1499938964844,0.1115169376134872,-2622.84765625,297.8240966796875,0.9990000128746032,1.0,0.4658860266208648,293.12969970703125,303.1499938964844,293.1499938964844,0.1701151728630066,-4726.3017578125,299.3624267578125,0.9990000128746032,1.0,0.6307719349861145,293.2523193359375,303.1499938964844,293.1499938964844,0.0021995825227349,-772.35595703125,293.388916015625,0.9990000128746032,1.0,2.9921107292175293,293.1754455566406,308.1499938964844,262.82000732421875,262.0095520019531,286.4125671386719,293.2523193359375,293.1762084960937,1.0,1.0,0.0,0.0,1.0,1.0,-5.642011642456055,1.6869758837856352e-05,5.641994953155518,-1.2683115005493164,0.0,0.0,1.0,314.2518310546875,410.0,49.65255355834961,-38507.234375,13393.16015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4402770996094,311.4163818359375,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.940228283405304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000954212155193,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
433080,293.1837158203125,303.1499938964844,293.1499938964844,0.0806309059262275,-2670.984375,296.8575134277344,0.9990000128746032,1.0,0.5989963412284851,293.02703857421875,303.1499938964844,293.1499938964844,0.0,-0.0,293.1112670898437,0.0,0.0,0.0043002888560295,293.14727783203125,303.1499938964844,293.1499938964844,0.1115169376134872,-2622.84765625,297.8240966796875,0.9990000128746032,1.0,0.4658860266208648,293.12969970703125,303.1499938964844,293.1499938964844,0.1701151728630066,-4726.3017578125,299.3624267578125,0.9990000128746032,1.0,0.6307719349861145,293.2523193359375,303.1499938964844,293.1499938964844,0.0021995825227349,-772.35595703125,293.388916015625,0.9990000128746032,1.0,2.9921107292175293,293.1754455566406,308.1499938964844,262.82000732421875,262.0095520019531,286.4125671386719,293.2523193359375,293.1762084960937,1.0,1.0,0.0,0.0,1.0,1.0,-5.642011642456055,1.6869758837856352e-05,5.641994953155518,-1.2683115005493164,0.0,0.0,1.0,314.2518310546875,410.0,49.65255355834961,-38507.234375,13393.16015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4402770996094,311.4163818359375,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.940228283405304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000954212155193,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
433140,293.1854858398437,303.1499938964844,293.1499938964844,0.0800166502594947,-2653.127685546875,296.864501953125,0.9990000128746032,1.0,0.598997175693512,293.0229797363281,303.1499938964844,293.1499938964844,0.0,-0.0,293.145751953125,0.0,0.0,0.0043003004975616,293.1499328613281,303.1499938964844,293.1499938964844,0.111079603433609,-2612.268798828125,297.8369140625,0.9990000128746032,1.0,0.4658866822719574,293.1327819824219,303.1499938964844,293.1499938964844,0.1696379780769348,-4711.78173828125,299.375,0.9990000128746032,1.0,0.6307728290557861,293.2532043457031,303.1499938964844,293.1499938964844,0.0018660706700757,-654.4201049804688,293.3879699707031,0.9990000128746032,1.0,2.992114782333374,293.20703125,308.1499938964844,262.7833251953125,261.9779357910156,286.4047546386719,293.2532043457031,293.2076721191406,1.0,1.0,0.0,0.0,1.0,1.0,-5.642019271850586,1.6869857063284144e-05,5.642002582550049,-1.2683570384979248,0.0,0.0,1.0,314.2485046386719,410.0,45.25993347167969,-38722.71875,13393.1748046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6007080078125,311.5486755371094,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.9497580528259276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009638837072998,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
433200,293.1854858398437,303.1499938964844,293.1499938964844,0.0800166502594947,-2653.127685546875,296.864501953125,0.9990000128746032,1.0,0.598997175693512,293.0229797363281,303.1499938964844,293.1499938964844,0.0,-0.0,293.145751953125,0.0,0.0,0.0043003004975616,293.1499328613281,303.1499938964844,293.1499938964844,0.111079603433609,-2612.268798828125,297.8369140625,0.9990000128746032,1.0,0.4658866822719574,293.1327819824219,303.1499938964844,293.1499938964844,0.1696379780769348,-4711.78173828125,299.375,0.9990000128746032,1.0,0.6307728290557861,293.2532043457031,303.1499938964844,293.1499938964844,0.0018660706700757,-654.4201049804688,293.3879699707031,0.9990000128746032,1.0,2.992114782333374,293.20703125,308.1499938964844,262.7833251953125,261.9779357910156,286.4047546386719,293.2532043457031,293.2076721191406,1.0,1.0,0.0,0.0,1.0,1.0,-5.642019271850586,1.6869857063284144e-05,5.642002582550049,-1.2683570384979248,0.0,0.0,1.0,314.2485046386719,410.0,45.25993347167969,-38722.71875,13393.1748046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6007080078125,311.5486755371094,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.9497580528259276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009638837072998,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
433260,293.1872253417969,303.1499938964844,293.1499938964844,0.079359084367752,-2633.622314453125,296.8753356933594,0.9990000128746032,1.0,0.5989980697631836,293.0188903808594,303.1499938964844,293.1499938964844,0.0,-0.0,293.18023681640625,0.0,0.0,0.0043003130704164,293.1524658203125,303.1499938964844,293.1499938964844,0.1105802804231643,-2600.012939453125,297.8529357910156,0.9990000128746032,1.0,0.4658873677253723,293.1357116699219,303.1499938964844,293.1499938964844,0.1690605878829956,-4694.29638671875,299.3898620605469,0.9990000128746032,1.0,0.6307737827301025,293.2540588378906,303.1499938964844,293.1499938964844,0.0015317293582484,-536.355224609375,293.39306640625,0.9990000128746032,1.0,2.992119312286377,293.2447204589844,308.1499938964844,262.7466735839844,261.94635009765625,286.3968811035156,293.2540283203125,293.2455444335937,1.0,1.0,0.0,0.0,1.0,1.0,-5.642027378082275,1.6869960745680146e-05,5.642010688781738,-1.2684053182601929,0.0,0.0,1.0,314.2449645996094,410.0,50.5174446105957,-38992.77734375,13393.19140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8031005859375,311.71588134765625,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.9552702307701112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009694778709672,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
433320,293.1872253417969,303.1499938964844,293.1499938964844,0.079359084367752,-2633.622314453125,296.8753356933594,0.9990000128746032,1.0,0.5989980697631836,293.0188903808594,303.1499938964844,293.1499938964844,0.0,-0.0,293.18023681640625,0.0,0.0,0.0043003130704164,293.1524658203125,303.1499938964844,293.1499938964844,0.1105802804231643,-2600.012939453125,297.8529357910156,0.9990000128746032,1.0,0.4658873677253723,293.1357116699219,303.1499938964844,293.1499938964844,0.1690605878829956,-4694.29638671875,299.3898620605469,0.9990000128746032,1.0,0.6307737827301025,293.2540588378906,303.1499938964844,293.1499938964844,0.0015317293582484,-536.355224609375,293.39306640625,0.9990000128746032,1.0,2.992119312286377,293.2447204589844,308.1499938964844,262.7466735839844,261.94635009765625,286.3968811035156,293.2540283203125,293.2455444335937,1.0,1.0,0.0,0.0,1.0,1.0,-5.642027378082275,1.6869960745680146e-05,5.642010688781738,-1.2684053182601929,0.0,0.0,1.0,314.2449645996094,410.0,50.5174446105957,-38992.77734375,13393.19140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8031005859375,311.71588134765625,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.9552702307701112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009694778709672,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
433380,293.18896484375,303.1499938964844,293.1499938964844,0.078704297542572,-2614.59912109375,296.88336181640625,0.9990000128746032,1.0,0.5989989638328552,293.01483154296875,303.1499938964844,293.1499938964844,0.0,-0.0,293.2154846191406,0.0,0.0,0.0043003261089324,293.1549377441406,303.1499938964844,293.1499938964844,0.1100855618715286,-2588.212890625,297.86627197265625,0.9990000128746032,1.0,0.465888112783432,293.1385498046875,303.1499938964844,293.1499938964844,0.1684975028038025,-4677.7509765625,299.4024658203125,0.9990000128746032,1.0,0.6307747960090637,293.2550048828125,303.1499938964844,293.1499938964844,0.001193146337755,-417.2222900390625,293.3944396972656,0.9990000128746032,1.0,2.992124080657959,293.27899169921875,308.1499938964844,262.7099914550781,261.91473388671875,286.3890991210937,293.2550048828125,293.2796630859375,1.0,1.0,0.0,0.0,1.0,1.0,-5.642035961151123,1.687006988504436e-05,5.642019271850586,-1.268455982208252,0.0,0.0,1.0,314.24127197265625,410.0,48.014190673828125,-39224.828125,13393.2080078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9765014648437,311.8589782714844,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.9603132605552672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009745958377607,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
433440,293.18896484375,303.1499938964844,293.1499938964844,0.078704297542572,-2614.59912109375,296.88336181640625,0.9990000128746032,1.0,0.5989989638328552,293.01483154296875,303.1499938964844,293.1499938964844,0.0,-0.0,293.2154846191406,0.0,0.0,0.0043003261089324,293.1549377441406,303.1499938964844,293.1499938964844,0.1100855618715286,-2588.212890625,297.86627197265625,0.9990000128746032,1.0,0.465888112783432,293.1385498046875,303.1499938964844,293.1499938964844,0.1684975028038025,-4677.7509765625,299.4024658203125,0.9990000128746032,1.0,0.6307747960090637,293.2550048828125,303.1499938964844,293.1499938964844,0.001193146337755,-417.2222900390625,293.3944396972656,0.9990000128746032,1.0,2.992124080657959,293.27899169921875,308.1499938964844,262.7099914550781,261.91473388671875,286.3890991210937,293.2550048828125,293.2796630859375,1.0,1.0,0.0,0.0,1.0,1.0,-5.642035961151123,1.687006988504436e-05,5.642019271850586,-1.268455982208252,0.0,0.0,1.0,314.24127197265625,410.0,48.014190673828125,-39224.828125,13393.2080078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9765014648437,311.8589782714844,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.9603132605552672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009745958377607,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
433500,293.189697265625,303.1499938964844,293.1499938964844,0.0783922895789146,-2605.659423828125,296.88629150390625,0.9990000128746032,1.0,0.5989995002746582,293.0128173828125,303.1499938964844,293.1499938964844,0.0,-0.0,293.23260498046875,0.0,0.0,0.0043003326281905,293.15606689453125,303.1499938964844,293.1499938964844,0.1098533794283866,-2582.761962890625,297.87188720703125,0.9990000128746032,1.0,0.4658884704113006,293.1398620605469,303.1499938964844,293.1499938964844,0.1682365834712982,-4670.203125,299.4078369140625,0.9990000128746032,1.0,0.6307752728462219,293.25537109375,303.1499938964844,293.1499938964844,0.0010264406446367,-358.7085266113281,293.3935546875,0.9990000128746032,1.0,2.99212646484375,293.2942199707031,308.1499938964844,262.6916809082031,261.8988952636719,286.3851318359375,293.25537109375,293.2948608398437,1.0,1.0,0.0,0.0,1.0,1.0,-5.642040729522705,1.687012627371587e-05,5.64202356338501,-1.268481969833374,0.0,0.0,1.0,314.2393798828125,410.0,45.47380828857422,-39329.70703125,13393.216796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.05438232421875,311.9231872558594,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.9674729704856871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009818620746955,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
433560,293.1903686523437,303.1499938964844,293.1499938964844,0.0788668692111969,-2616.705810546875,296.8902893066406,0.9990000128746032,1.0,0.6026987433433533,293.0106201171875,303.1499938964844,293.1499938964844,0.0,-0.0,293.2496337890625,0.0,0.0,0.0043524377979338,293.1571350097656,303.1499938964844,293.1499938964844,0.1106602102518081,-2596.678955078125,297.8776550292969,0.9990000128746032,1.0,0.4687657058238983,293.14111328125,303.1499938964844,293.1499938964844,0.1695294827222824,-4696.06103515625,299.4117431640625,0.9990000128746032,1.0,0.6346707940101624,293.2539367675781,303.1499938964844,293.1499938964844,0.0,-0.0,293.3131408691406,0.9983751773834229,0.0,2.989888906478882,293.3133850097656,308.1499938964844,262.67333984375,261.8830871582031,286.3866577148437,293.25408935546875,293.31475830078125,1.0,1.0,0.0,0.0,1.0,1.0,-5.637572765350342,1.684065500739962e-05,5.637556076049805,-1.2650249004364014,0.0,0.0,1.0,315.467041015625,410.0,50.05743789672852,-39440.96484375,13412.14453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.15972900390625,312.01220703125,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.9703450798988342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009847768815234,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
433620,293.4490051269531,303.1499938964844,293.1499938964844,0.0902013406157493,-2870.638671875,297.1619873046875,0.9216045141220092,1.0,0.9051008224487304,293.27423095703125,303.1499938964844,293.1499938964844,0.0470983311533927,-1927.099853515625,296.2383728027344,0.9173133373260498,1.0,0.941660702228546,293.4002685546875,303.1499938964844,293.1499938964844,0.1336449384689331,-3001.593994140625,298.0649108886719,0.9216045141220092,1.0,0.703967273235321,293.3962707519531,303.1499938964844,293.1499938964844,0.2097203433513641,-5586.09423828125,299.3854064941406,0.9216045141220092,1.0,0.9531147480010986,293.2007751464844,303.1499938964844,293.1499938964844,0.0,-0.0,294.41973876953125,0.0,0.0,0.0808916762471199,294.5339660644531,308.1499938964844,262.6366577148437,261.8514404296875,286.4493103027344,293.3829650878906,294.54931640625,1.0,0.8993386626243591,0.0,0.0,1.0,1.0,-4.306789875030518,9.875336218101438e-06,4.306779861450195,-0.9714309573173524,0.0,0.0,1.0,520.1796264648438,410.0,912.3680419921876,-36377.74609375,8415.125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7079162597656,313.96307373046875,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.9594764113426208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009737465879879,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
433680,293.4490051269531,303.1499938964844,293.1499938964844,0.0902013406157493,-2870.638671875,297.1619873046875,0.9216045141220092,1.0,0.9051008224487304,293.27423095703125,303.1499938964844,293.1499938964844,0.0470983311533927,-1927.099853515625,296.2383728027344,0.9173133373260498,1.0,0.941660702228546,293.4002685546875,303.1499938964844,293.1499938964844,0.1336449384689331,-3001.593994140625,298.0649108886719,0.9216045141220092,1.0,0.703967273235321,293.3962707519531,303.1499938964844,293.1499938964844,0.2097203433513641,-5586.09423828125,299.3854064941406,0.9216045141220092,1.0,0.9531147480010986,293.2007751464844,303.1499938964844,293.1499938964844,0.0,-0.0,294.41973876953125,0.0,0.0,0.0808916762471199,294.5339660644531,308.1499938964844,262.6366577148437,261.8514404296875,286.4493103027344,293.3829650878906,294.54931640625,1.0,0.8993386626243591,0.0,0.0,1.0,1.0,-4.306789875030518,9.875336218101438e-06,4.306779861450195,-0.9714309573173524,0.0,0.0,1.0,520.1796264648438,410.0,912.3680419921876,-36377.74609375,8415.125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7079162597656,313.96307373046875,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.9594764113426208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009737465879879,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
433740,293.5609436035156,303.1499938964844,293.1499938964844,0.0746130794286727,-2443.4736328125,297.2138061523437,0.948551595211029,1.0,0.902963399887085,293.5295715332031,303.1499938964844,293.1499938964844,0.0237739067524671,-1265.2578125,295.8913879394531,0.94854736328125,1.0,0.9508525729179382,293.5163879394531,303.1499938964844,293.1499938964844,0.1154754236340522,-2642.920654296875,298.0876159667969,0.948551595211029,1.0,0.7023048400878906,293.52349853515625,303.1499938964844,293.1499938964844,0.1846820712089538,-5023.17041015625,299.34381103515625,0.948551595211029,1.0,0.9508638978004456,293.2406311035156,303.1499938964844,293.1499938964844,0.0,-0.0,294.7701721191406,0.0,0.0,0.0645011067390441,294.9734191894531,308.1499938964844,262.6000061035156,261.8197631835937,286.5599365234375,293.5319519042969,294.9829406738281,1.0,0.8758805394172668,0.0,0.0,1.0,1.0,-4.290873527526856,9.802875865716487e-06,4.290863513946533,-0.9673757553100586,0.0,0.0,1.0,462.06927490234375,410.0,677.042724609375,-37275.2734375,7923.25048828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6794128417969,314.8167419433594,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.9538816809654236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009680686634965,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
433800,293.5609436035156,303.1499938964844,293.1499938964844,0.0746130794286727,-2443.4736328125,297.2138061523437,0.948551595211029,1.0,0.902963399887085,293.5295715332031,303.1499938964844,293.1499938964844,0.0237739067524671,-1265.2578125,295.8913879394531,0.94854736328125,1.0,0.9508525729179382,293.5163879394531,303.1499938964844,293.1499938964844,0.1154754236340522,-2642.920654296875,298.0876159667969,0.948551595211029,1.0,0.7023048400878906,293.52349853515625,303.1499938964844,293.1499938964844,0.1846820712089538,-5023.17041015625,299.34381103515625,0.948551595211029,1.0,0.9508638978004456,293.2406311035156,303.1499938964844,293.1499938964844,0.0,-0.0,294.7701721191406,0.0,0.0,0.0645011067390441,294.9734191894531,308.1499938964844,262.6000061035156,261.8197631835937,286.5599365234375,293.5319519042969,294.9829406738281,1.0,0.8758805394172668,0.0,0.0,1.0,1.0,-4.290873527526856,9.802875865716487e-06,4.290863513946533,-0.9673757553100586,0.0,0.0,1.0,462.06927490234375,410.0,677.042724609375,-37275.2734375,7923.25048828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6794128417969,314.8167419433594,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.9538816809654236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009680686634965,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
433860,293.6105651855469,303.1499938964844,293.1499938964844,0.0642634332180023,-2171.98388671875,297.2349548339844,0.9619147777557372,1.0,0.9019802808761596,293.6405639648437,303.1499938964844,293.1499938964844,0.0113457674160599,-731.7249755859375,295.8759765625,0.9619147777557372,1.0,0.9498286247253418,293.5664978027344,303.1499938964844,293.1499938964844,0.1043491587042808,-2420.12060546875,298.095947265625,0.9619147777557372,1.0,0.7015402317047119,293.5750427246094,303.1499938964844,293.1499938964844,0.1697756797075271,-4680.744140625,299.3178405761719,0.9619147777557372,1.0,0.9498286843299866,293.2889404296875,303.1499938964844,293.1499938964844,0.0,-0.0,295.08154296875,0.0,0.0,0.059558480978012,295.2421569824219,308.1499938964844,262.5633239746094,261.7880554199219,286.6017150878906,293.5990600585937,295.2479248046875,1.0,0.8644512295722961,0.0,0.0,1.0,1.0,-4.280324459075928,9.755483006301802e-06,4.280314922332764,-0.965242087841034,0.0,0.0,1.0,435.0762939453125,410.0,450.3394165039063,-37840.89453125,7683.6708984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2676086425781,315.33087158203125,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.9461863040924072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009602588252164,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
433920,293.6105651855469,303.1499938964844,293.1499938964844,0.0642634332180023,-2171.98388671875,297.2349548339844,0.9619147777557372,1.0,0.9019802808761596,293.6405639648437,303.1499938964844,293.1499938964844,0.0113457674160599,-731.7249755859375,295.8759765625,0.9619147777557372,1.0,0.9498286247253418,293.5664978027344,303.1499938964844,293.1499938964844,0.1043491587042808,-2420.12060546875,298.095947265625,0.9619147777557372,1.0,0.7015402317047119,293.5750427246094,303.1499938964844,293.1499938964844,0.1697756797075271,-4680.744140625,299.3178405761719,0.9619147777557372,1.0,0.9498286843299866,293.2889404296875,303.1499938964844,293.1499938964844,0.0,-0.0,295.08154296875,0.0,0.0,0.059558480978012,295.2421569824219,308.1499938964844,262.5633239746094,261.7880554199219,286.6017150878906,293.5990600585937,295.2479248046875,1.0,0.8644512295722961,0.0,0.0,1.0,1.0,-4.280324459075928,9.755483006301802e-06,4.280314922332764,-0.965242087841034,0.0,0.0,1.0,435.0762939453125,410.0,450.3394165039063,-37840.89453125,7683.6708984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2676086425781,315.33087158203125,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.9461863040924072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009602588252164,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
433980,293.6351013183594,303.1499938964844,293.1499938964844,0.0561483278870582,-1970.9871826171875,297.2024230957031,0.9683988690376282,1.0,0.901508629322052,293.6945495605469,303.1499938964844,293.1499938964844,0.0073876660317182,-493.15960693359375,295.82489013671875,0.9683988690376282,1.0,0.9493319988250732,293.5917663574219,303.1499938964844,293.1499938964844,0.0961898043751716,-2259.458984375,298.0586853027344,0.9683988690376282,1.0,0.7011733651161194,293.5981750488281,303.1499938964844,293.1499938964844,0.1592663079500198,-4443.87451171875,299.2642822265625,0.9683988690376282,1.0,0.9493319988250732,293.33087158203125,303.1499938964844,293.1499938964844,0.0,-0.0,295.2900085449219,0.0,0.0,0.0571897253394126,295.3936767578125,308.1499938964844,262.52667236328125,261.75634765625,286.6177062988281,293.6319274902344,295.396728515625,1.0,0.8589146137237549,0.0,0.0,1.0,1.0,-4.275259971618652,9.732801117934288e-06,4.275250434875488,-0.9642514586448668,0.0,0.0,1.0,422.12445068359375,410.0,272.4476623535156,-38132.94140625,7569.11279296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5654602050781,315.5903625488281,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.9396672248840332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000953642767854,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
434040,293.6351013183594,303.1499938964844,293.1499938964844,0.0561483278870582,-1970.9871826171875,297.2024230957031,0.9683988690376282,1.0,0.901508629322052,293.6945495605469,303.1499938964844,293.1499938964844,0.0073876660317182,-493.15960693359375,295.82489013671875,0.9683988690376282,1.0,0.9493319988250732,293.5917663574219,303.1499938964844,293.1499938964844,0.0961898043751716,-2259.458984375,298.0586853027344,0.9683988690376282,1.0,0.7011733651161194,293.5981750488281,303.1499938964844,293.1499938964844,0.1592663079500198,-4443.87451171875,299.2642822265625,0.9683988690376282,1.0,0.9493319988250732,293.33087158203125,303.1499938964844,293.1499938964844,0.0,-0.0,295.2900085449219,0.0,0.0,0.0571897253394126,295.3936767578125,308.1499938964844,262.52667236328125,261.75634765625,286.6177062988281,293.6319274902344,295.396728515625,1.0,0.8589146137237549,0.0,0.0,1.0,1.0,-4.275259971618652,9.732801117934288e-06,4.275250434875488,-0.9642514586448668,0.0,0.0,1.0,422.12445068359375,410.0,272.4476623535156,-38132.94140625,7569.11279296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5654602050781,315.5903625488281,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.9396672248840332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000953642767854,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
434100,293.6408386230469,303.1499938964844,293.1499938964844,0.0526942759752273,-1888.46435546875,297.1713256835937,0.9702455401420592,1.0,0.9013743996620178,293.7097473144531,303.1499938964844,293.1499938964844,0.0060620410367846,-406.5286254882813,295.79376220703125,0.9702455401420592,1.0,0.9491906762123108,293.59844970703125,303.1499938964844,293.1499938964844,0.0928269028663635,-2194.485595703125,298.0267944335937,0.9702455401420592,1.0,0.7010689973831177,293.6037292480469,303.1499938964844,293.1499938964844,0.1550324708223343,-4350.646484375,299.2279663085937,0.9702455401420592,1.0,0.9491906762123108,293.3479919433594,303.1499938964844,293.1499938964844,0.0,-0.0,295.3598327636719,0.0,0.0,0.0565155707299709,295.43829345703125,308.1499938964844,262.5083312988281,261.740478515625,286.619873046875,293.6406555175781,295.4403686523437,1.0,0.8573322296142578,0.0,0.0,1.0,1.0,-4.273818492889404,9.726362804940436e-06,4.27380895614624,-0.9639832973480223,0.0,0.0,1.0,418.4373474121094,410.0,203.7866973876953,-38209.65625,7536.55078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6423034667969,315.6571350097656,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.9415848851203918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009555889992043,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
434160,293.643310546875,303.1499938964844,293.1499938964844,0.0495367012917995,-1813.98046875,297.1368103027344,0.9715282320976256,1.0,0.9012811779975892,293.7196044921875,303.1499938964844,293.1499938964844,0.0049900072626769,-335.02557373046875,295.7650146484375,0.9715282320976256,1.0,0.949092447757721,293.6021423339844,303.1499938964844,293.1499938964844,0.0897784009575843,-2136.03955078125,297.99176025390625,0.9715282320976256,1.0,0.700996458530426,293.6064758300781,303.1499938964844,293.1499938964844,0.1512297540903091,-4267.4697265625,299.18951416015625,0.9715282320976256,1.0,0.949092447757721,293.36248779296875,303.1499938964844,293.1499938964844,0.0,-0.0,295.4120178222656,0.0,0.0,0.056047111749649,295.4720764160156,308.1499938964844,262.489990234375,261.724609375,286.6192626953125,293.64569091796875,295.4737548828125,1.0,0.8562307953834534,0.0,0.0,1.0,1.0,-4.272817134857178,9.721898095449433e-06,4.272807598114014,-0.9638065695762634,0.0,0.0,1.0,415.8745727539063,410.0,154.05230712890625,-38290.58984375,7513.931640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7176818847656,315.7219543457031,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.9395268559455872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009535003337077,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
434220,293.69793701171875,303.1499938964844,293.1499938964844,0.0349737517535686,-1405.0894775390625,297.84814453125,0.8981756567955017,1.0,0.9079294800758362,293.5090026855469,303.1499938964844,293.1499938964844,0.0,-0.0,296.43072509765625,0.0,0.0,0.0299592763185501,293.6369934082031,303.1499938964844,293.1499938964844,0.0743946805596351,-1766.72265625,298.6373596191406,0.8981756567955017,1.0,0.7061673402786255,293.6260681152344,303.1499938964844,293.1499938964844,0.1299406439065933,-3639.716796875,299.717041015625,0.8981756567955017,1.0,0.956093430519104,293.3502502441406,303.1499938964844,293.1499938964844,0.0,-0.0,296.1317749023437,0.0,0.0,0.0870025157928466,296.5577697753906,308.1499938964844,262.4533386230469,261.69287109375,286.59326171875,293.6444091796875,296.5867919921875,1.0,0.7843775749206543,0.0,0.0,1.0,1.0,-3.2268855571746826,5.592584784608334e-06,3.226880073547364,-0.729850172996521,0.0,0.0,1.0,529.9574584960938,410.0,1145.3544921875,-34095.88671875,4840.20849609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8075866699219,317.3599548339844,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.92438805103302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000938136363402,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
