time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
434280,293.69793701171875,303.1499938964844,293.1499938964844,0.0349737517535686,-1405.0894775390625,297.84814453125,0.8981756567955017,1.0,0.9079294800758362,293.5090026855469,303.1499938964844,293.1499938964844,0.0,-0.0,296.43072509765625,0.0,0.0,0.0299592763185501,293.6369934082031,303.1499938964844,293.1499938964844,0.0743946805596351,-1766.72265625,298.6373596191406,0.8981756567955017,1.0,0.7061673402786255,293.6260681152344,303.1499938964844,293.1499938964844,0.1299406439065933,-3639.716796875,299.717041015625,0.8981756567955017,1.0,0.956093430519104,293.3502502441406,303.1499938964844,293.1499938964844,0.0,-0.0,296.1317749023437,0.0,0.0,0.0870025157928466,296.5577697753906,308.1499938964844,262.4533386230469,261.69287109375,286.59326171875,293.6444091796875,296.5867919921875,1.0,0.7843775749206543,0.0,0.0,1.0,1.0,-3.2268855571746826,5.592584784608334e-06,3.226880073547364,-0.729850172996521,0.0,0.0,1.0,529.9574584960938,410.0,1145.3544921875,-34095.88671875,4840.20849609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8075866699219,317.3599548339844,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.92438805103302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000938136363402,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
434340,293.80926513671875,303.1499938964844,293.1499938964844,0.0211537200957536,-1010.931640625,298.0868225097656,0.91923588514328,1.0,0.905796468257904,293.30963134765625,303.1499938964844,293.1499938964844,0.0,-0.0,296.9275817871094,0.0,0.0,0.0160907302051782,293.72833251953125,303.1499938964844,293.1499938964844,0.0580026656389236,-1444.5885009765625,298.85955810546875,0.91923588514328,1.0,0.704508364200592,293.7019348144531,303.1499938964844,293.1499938964844,0.1103736609220504,-3133.321533203125,299.8807067871094,0.91923588514328,1.0,0.953847348690033,293.3827514648437,303.1499938964844,293.1499938964844,0.0,-0.0,296.886962890625,0.0,0.0,0.0762852281332016,297.1571960449219,308.1499938964844,262.4166564941406,261.6611022949219,286.6440124511719,293.74725341796875,297.17486572265625,1.0,0.756069004535675,0.0,0.0,1.0,1.0,-3.189929723739624,5.468853032652987e-06,3.1899242401123047,-0.7233792543411255,0.0,0.0,1.0,471.0079650878906,410.0,887.1898803710938,-34990.453125,4420.43115234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.0224609375,318.4579467773437,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.9072518944740297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009207453695125,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
434400,293.80926513671875,303.1499938964844,293.1499938964844,0.0211537200957536,-1010.931640625,298.0868225097656,0.91923588514328,1.0,0.905796468257904,293.30963134765625,303.1499938964844,293.1499938964844,0.0,-0.0,296.9275817871094,0.0,0.0,0.0160907302051782,293.72833251953125,303.1499938964844,293.1499938964844,0.0580026656389236,-1444.5885009765625,298.85955810546875,0.91923588514328,1.0,0.704508364200592,293.7019348144531,303.1499938964844,293.1499938964844,0.1103736609220504,-3133.321533203125,299.8807067871094,0.91923588514328,1.0,0.953847348690033,293.3827514648437,303.1499938964844,293.1499938964844,0.0,-0.0,296.886962890625,0.0,0.0,0.0762852281332016,297.1571960449219,308.1499938964844,262.4166564941406,261.6611022949219,286.6440124511719,293.74725341796875,297.17486572265625,1.0,0.756069004535675,0.0,0.0,1.0,1.0,-3.189929723739624,5.468853032652987e-06,3.1899242401123047,-0.7233792543411255,0.0,0.0,1.0,471.0079650878906,410.0,887.1898803710938,-34990.453125,4420.43115234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.0224609375,318.4579467773437,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.9072518944740297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009207453695125,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
434460,293.87091064453125,303.1499938964844,293.1499938964844,0.0137574318796396,-731.7301025390625,298.1995849609375,0.9324135780334472,1.0,0.9046947360038756,293.21844482421875,303.1499938964844,293.1499938964844,0.0,-0.0,297.3475646972656,0.0,0.0,0.014917260967195,293.78179931640625,303.1499938964844,293.1499938964844,0.0456279069185256,-1220.1846923828125,298.9645080566406,0.9324135780334472,1.0,0.7036514282226562,293.7471923828125,303.1499938964844,293.1499938964844,0.0966382175683975,-2782.69140625,299.9461364746094,0.9324135780334472,1.0,0.9526870846748352,293.4084167480469,303.1499938964844,293.1499938964844,0.0,-0.0,297.3417663574219,0.0,0.0,0.0707607865333557,297.52618408203125,308.1499938964844,262.3800048828125,261.6293334960937,286.6752319335937,293.8017272949219,297.5368347167969,1.0,0.7417900562286377,0.0,0.0,1.0,1.0,-3.1781153678894043,5.4293550419970416e-06,3.178109884262085,-0.7209494709968567,0.0,0.0,1.0,440.9928588867188,410.0,599.9918212890625,-35521.1484375,4227.5146484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.6853942871094,319.0512390136719,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.8890802264213562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009023033780977,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
434520,293.87091064453125,303.1499938964844,293.1499938964844,0.0137574318796396,-731.7301025390625,298.1995849609375,0.9324135780334472,1.0,0.9046947360038756,293.21844482421875,303.1499938964844,293.1499938964844,0.0,-0.0,297.3475646972656,0.0,0.0,0.014917260967195,293.78179931640625,303.1499938964844,293.1499938964844,0.0456279069185256,-1220.1846923828125,298.9645080566406,0.9324135780334472,1.0,0.7036514282226562,293.7471923828125,303.1499938964844,293.1499938964844,0.0966382175683975,-2782.69140625,299.9461364746094,0.9324135780334472,1.0,0.9526870846748352,293.4084167480469,303.1499938964844,293.1499938964844,0.0,-0.0,297.3417663574219,0.0,0.0,0.0707607865333557,297.52618408203125,308.1499938964844,262.3800048828125,261.6293334960937,286.6752319335937,293.8017272949219,297.5368347167969,1.0,0.7417900562286377,0.0,0.0,1.0,1.0,-3.1781153678894043,5.4293550419970416e-06,3.178109884262085,-0.7209494709968567,0.0,0.0,1.0,440.9928588867188,410.0,599.9918212890625,-35521.1484375,4227.5146484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.6853942871094,319.0512390136719,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.8890802264213562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009023033780977,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
434580,293.89208984375,303.1499938964844,293.1499938964844,0.0108830602839589,-599.72607421875,298.2159423828125,0.9371975660324096,1.0,0.9043174386024476,293.19256591796875,303.1499938964844,293.1499938964844,0.0,-0.0,297.5281677246094,0.0,0.0,0.0145183578133583,293.80108642578125,303.1499938964844,293.1499938964844,0.0397112816572189,-1116.335693359375,298.9799499511719,0.9371975660324096,1.0,0.703357994556427,293.7635498046875,303.1499938964844,293.1499938964844,0.0903259366750717,-2624.99560546875,299.9470520019531,0.9371975660324096,1.0,0.9522898197174072,293.4204406738281,303.1499938964844,293.1499938964844,0.0,-0.0,297.5262756347656,0.0,0.0,0.0688687935471534,297.6642761230469,308.1499938964844,262.3580017089844,261.6102600097656,286.68414306640625,293.82110595703125,297.67138671875,1.0,0.7368249297142029,0.0,0.0,1.0,1.0,-3.1740734577178955,5.415884970716434e-06,3.174067974090576,-0.7201330661773682,0.0,0.0,1.0,430.7146911621094,410.0,446.7176513671875,-35668.50390625,4161.77783203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.8759155273437,319.22235107421875,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.8793018460273743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008923795539885,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
434640,293.9009094238281,303.1499938964844,293.1499938964844,0.0093391016125679,-522.5157470703125,298.2085876464844,0.93949955701828,1.0,0.90413898229599,293.181884765625,303.1499938964844,293.1499938964844,0.0,-0.0,297.6194763183594,0.0,0.0,0.0143297109752893,293.8096008300781,303.1499938964844,293.1499938964844,0.0363236144185066,-1056.7960205078125,298.9731750488281,0.93949955701828,1.0,0.7032192349433899,293.7707214355469,303.1499938964844,293.1499938964844,0.0867254883050918,-2537.08642578125,299.93408203125,0.93949955701828,1.0,0.9521018862724304,293.4271850585937,303.1499938964844,293.1499938964844,0.0,-0.0,297.6185913085937,0.0,0.0,0.0679739564657211,297.7278747558594,308.1499938964844,262.34332275390625,261.5975341796875,286.68670654296875,293.8294677734375,297.7330017089844,1.0,0.7344627976417542,0.0,0.0,1.0,1.0,-3.172161817550659,5.409524874266936e-06,3.17215633392334,-0.719753623008728,0.0,0.0,1.0,425.8534240722656,410.0,355.9094543457031,-35714.015625,4130.74267578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.9393310546875,319.2797241210937,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.8732260465621948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008862133836373,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
434700,293.90679931640625,303.1499938964844,293.1499938964844,0.0077110747806727,-436.585205078125,298.1820373535156,0.9416500329971312,1.0,0.9039738774299622,293.1731262207031,303.1499938964844,293.1499938964844,0.0,-0.0,297.7043151855469,0.0,0.0,0.0141551429405808,293.81591796875,303.1499938964844,293.1499938964844,0.0326519981026649,-991.2710571289062,298.948486328125,0.9416500329971312,1.0,0.7030907869338989,293.77606201171875,303.1499938964844,293.1499938964844,0.0827862024307251,-2443.189697265625,299.905029296875,0.9416500329971312,1.0,0.9519280195236206,293.434326171875,303.1499938964844,293.1499938964844,0.0,-0.0,297.7039489746094,0.0,0.0,0.0671458914875984,297.78076171875,308.1499938964844,262.32501220703125,261.5816345214844,286.6866149902344,293.8355407714844,297.7837829589844,1.0,0.732268750667572,0.0,0.0,1.0,1.0,-3.1703929901123047,5.403647264756728e-06,3.1703875064849854,-0.7194094657897949,0.0,0.0,1.0,421.3546447753906,410.0,256.0985107421875,-35724.33984375,4102.05419921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.9624938964844,319.3013916015625,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.8709049224853516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008838577778078,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
434760,293.90789794921875,303.1499938964844,293.1499938964844,0.0063036028295755,-359.1371154785156,298.1430969238281,0.9431974291801452,1.0,0.9038559794425964,293.16748046875,303.1499938964844,293.1499938964844,0.0,-0.0,297.7615966796875,0.0,0.0,0.0140304388478398,293.8182373046875,303.1499938964844,293.1499938964844,0.0294971074908971,-933.103759765625,298.9120483398437,0.9431974291801452,1.0,0.7029990553855896,293.7779235839844,303.1499938964844,293.1499938964844,0.0793139189481735,-2362.3623046875,299.8668518066406,0.9431974291801452,1.0,0.9518038630485536,293.44000244140625,303.1499938964844,293.1499938964844,0.0,-0.0,297.7614440917969,0.0,0.0,0.0665543526411056,297.8129272460937,308.1499938964844,262.3066711425781,261.56573486328125,286.68341064453125,293.8374328613281,297.8148193359375,1.0,0.7306964993476868,0.0,0.0,1.0,1.0,-3.1691293716430664,5.399455858423608e-06,3.169123888015747,-0.7191709876060486,0.0,0.0,1.0,418.1405334472656,410.0,178.1975860595703,-35726.0625,4081.576904296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.9694519042969,319.3081359863281,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.8648773431777954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008777405600994,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
434820,293.8995361328125,303.1499938964844,293.1499938964844,0.0039268396794795,-224.57388305664065,298.0347595214844,0.9451115131378174,1.0,0.903710961341858,293.160400390625,303.1499938964844,293.1499938964844,0.0,-0.0,297.8165588378906,0.0,0.0,0.0138771263882517,293.81378173828125,303.1499938964844,293.1499938964844,0.0244685523211956,-834.1909790039062,298.8105773925781,0.9451115131378174,1.0,0.7028862833976746,293.7738037109375,303.1499938964844,293.1499938964844,0.0734881237149238,-2231.78759765625,299.7684020996094,0.9451115131378174,1.0,0.9516511559486388,293.4473571777344,303.1499938964844,293.1499938964844,0.0,-0.0,297.8165283203125,0.0,0.0,0.0658271089196205,297.8284606933594,308.1499938964844,262.2699890136719,261.53387451171875,286.6700134277344,293.8319091796875,297.8279113769531,1.0,0.7287577390670776,0.0,0.0,1.0,1.0,-3.1675758361816406,5.394316303863889e-06,3.1675703525543213,-0.7188953161239624,0.0,0.0,1.0,414.1881713867188,410.0,59.11544799804688,-35636.98828125,4056.4189453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.87420654296875,319.2243957519531,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.8540642857551575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008667666697874,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
434880,293.8995361328125,303.1499938964844,293.1499938964844,0.0039268396794795,-224.57388305664065,298.0347595214844,0.9451115131378174,1.0,0.903710961341858,293.160400390625,303.1499938964844,293.1499938964844,0.0,-0.0,297.8165588378906,0.0,0.0,0.0138771263882517,293.81378173828125,303.1499938964844,293.1499938964844,0.0244685523211956,-834.1909790039062,298.8105773925781,0.9451115131378174,1.0,0.7028862833976746,293.7738037109375,303.1499938964844,293.1499938964844,0.0734881237149238,-2231.78759765625,299.7684020996094,0.9451115131378174,1.0,0.9516511559486388,293.4473571777344,303.1499938964844,293.1499938964844,0.0,-0.0,297.8165283203125,0.0,0.0,0.0658271089196205,297.8284606933594,308.1499938964844,262.2699890136719,261.53387451171875,286.6700134277344,293.8319091796875,297.8279113769531,1.0,0.7287577390670776,0.0,0.0,1.0,1.0,-3.1675758361816406,5.394316303863889e-06,3.1675703525543213,-0.7188953161239624,0.0,0.0,1.0,414.1881713867188,410.0,59.11544799804688,-35636.98828125,4056.4189453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.87420654296875,319.2243957519531,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.8540642857551575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008667666697874,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
434940,293.8799133300781,303.1499938964844,293.1499938964844,0.0019352916860952,-110.89665985107422,297.8945007324219,0.9460983872413636,1.0,0.9036365747451782,293.154541015625,303.1499938964844,293.1499938964844,0.0,-0.0,297.8094787597656,0.0,0.0,0.0137984631583094,293.7996520996094,303.1499938964844,293.1499938964844,0.0207568556070327,-753.460205078125,298.6794128417969,0.9460983872413636,1.0,0.7028284668922424,293.76141357421875,303.1499938964844,293.1499938964844,0.0688367187976837,-2133.2265625,299.6466064453125,0.9460983872413636,1.0,0.951572835445404,293.44989013671875,303.1499938964844,293.1499938964844,0.0,-0.0,297.8094787597656,0.0,0.0,0.0654539689421653,297.792724609375,308.1499938964844,262.2333374023437,261.5020446777344,286.649169921875,293.8165283203125,297.7906188964844,1.0,0.7277601361274719,0.0,0.0,1.0,1.0,-3.166778802871704,5.391692411649274e-06,3.1667733192443848,-0.7187725901603699,0.0,0.0,1.0,412.1592712402344,410.0,-23.042037963867188,-35470.38671875,4043.514404296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.6851501464844,319.0570068359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8463777303695679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008589657954871,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
435000,293.8799133300781,303.1499938964844,293.1499938964844,0.0019352916860952,-110.89665985107422,297.8945007324219,0.9460983872413636,1.0,0.9036365747451782,293.154541015625,303.1499938964844,293.1499938964844,0.0,-0.0,297.8094787597656,0.0,0.0,0.0137984631583094,293.7996520996094,303.1499938964844,293.1499938964844,0.0207568556070327,-753.460205078125,298.6794128417969,0.9460983872413636,1.0,0.7028284668922424,293.76141357421875,303.1499938964844,293.1499938964844,0.0688367187976837,-2133.2265625,299.6466064453125,0.9460983872413636,1.0,0.951572835445404,293.44989013671875,303.1499938964844,293.1499938964844,0.0,-0.0,297.8094787597656,0.0,0.0,0.0654539689421653,297.792724609375,308.1499938964844,262.2333374023437,261.5020446777344,286.649169921875,293.8165283203125,297.7906188964844,1.0,0.7277601361274719,0.0,0.0,1.0,1.0,-3.166778802871704,5.391692411649274e-06,3.1667733192443848,-0.7187725901603699,0.0,0.0,1.0,412.1592712402344,410.0,-23.042037963867188,-35470.38671875,4043.514404296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.6851501464844,319.0570068359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8463777303695679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008589657954871,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
435060,293.852783203125,303.1499938964844,293.1499938964844,0.0003131625708192,-3.5259599685668945,297.74560546875,0.9466079473495485,1.0,0.9035982489585876,293.1475830078125,303.1499938964844,293.1499938964844,0.0,-0.0,297.7626037597656,0.0,0.0,0.013757943175733,293.7788391113281,303.1499938964844,293.1499938964844,0.0179310608655214,-685.1298217773438,298.5355834960937,0.9466079473495485,1.0,0.7027986645698547,293.7432556152344,303.1499938964844,293.1499938964844,0.064970776438713,-2054.89599609375,299.51513671875,0.9466079473495485,1.0,0.9515324831008912,293.44830322265625,303.1499938964844,293.1499938964844,0.0,-0.0,297.7626037597656,0.0,0.0,0.0652617588639259,297.7295227050781,308.1499938964844,262.1966552734375,261.4701843261719,286.6232604980469,293.7943725585937,297.7267150878906,1.0,0.7272453308105469,0.0,0.0,1.0,1.0,-3.166368007659912,5.390350452216808e-06,3.166362762451172,-0.7187232971191406,0.0,0.0,1.0,411.1134338378906,410.0,-71.4051284790039,-35286.9765625,4036.86572265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.4704284667969,318.8662109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8388044238090515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008512798231095,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
435120,293.852783203125,303.1499938964844,293.1499938964844,0.0003131625708192,-3.5259599685668945,297.74560546875,0.9466079473495485,1.0,0.9035982489585876,293.1475830078125,303.1499938964844,293.1499938964844,0.0,-0.0,297.7626037597656,0.0,0.0,0.013757943175733,293.7788391113281,303.1499938964844,293.1499938964844,0.0179310608655214,-685.1298217773438,298.5355834960937,0.9466079473495485,1.0,0.7027986645698547,293.7432556152344,303.1499938964844,293.1499938964844,0.064970776438713,-2054.89599609375,299.51513671875,0.9466079473495485,1.0,0.9515324831008912,293.44830322265625,303.1499938964844,293.1499938964844,0.0,-0.0,297.7626037597656,0.0,0.0,0.0652617588639259,297.7295227050781,308.1499938964844,262.1966552734375,261.4701843261719,286.6232604980469,293.7943725585937,297.7267150878906,1.0,0.7272453308105469,0.0,0.0,1.0,1.0,-3.166368007659912,5.390350452216808e-06,3.166362762451172,-0.7187232971191406,0.0,0.0,1.0,411.1134338378906,410.0,-71.4051284790039,-35286.9765625,4036.86572265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.4704284667969,318.8662109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8388044238090515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008512798231095,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
435180,293.8292236328125,303.1499938964844,293.1499938964844,3.169821866322309e-05,-0.0,297.6625061035156,0.9468704462051392,1.0,0.9035785794258118,293.1390686035156,303.1499938964844,293.1499938964844,0.0,-0.0,297.69354248046875,0.0,0.0,0.01373709179461,293.7538452148437,303.1499938964844,293.1499938964844,0.0157073177397251,-625.6984252929688,298.3871459960937,0.9468704462051392,1.0,0.7027833461761475,293.721435546875,303.1499938964844,293.1499938964844,0.0616579167544841,-1990.120849609375,299.3803405761719,0.9468704462051392,1.0,0.9515117406845092,293.4436340332031,303.1499938964844,293.1499938964844,0.0,-0.0,297.69354248046875,0.0,0.0,0.0651628524065017,297.6511535644531,308.1499938964844,262.1600036621094,261.43829345703125,286.5965270996094,293.77099609375,297.64794921875,1.0,0.7269800305366516,0.0,0.0,1.0,1.0,-3.166156768798828,5.389666057453724e-06,3.166151523590088,-0.7187069058418274,0.0,0.0,1.0,410.5747680664063,410.0,-99.30282592773438,-35085.63671875,4033.4423828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.2349853515625,318.6570129394531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8323482275009155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008447276777587,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
435240,293.8292236328125,303.1499938964844,293.1499938964844,3.169821866322309e-05,-0.0,297.6625061035156,0.9468704462051392,1.0,0.9035785794258118,293.1390686035156,303.1499938964844,293.1499938964844,0.0,-0.0,297.69354248046875,0.0,0.0,0.01373709179461,293.7538452148437,303.1499938964844,293.1499938964844,0.0157073177397251,-625.6984252929688,298.3871459960937,0.9468704462051392,1.0,0.7027833461761475,293.721435546875,303.1499938964844,293.1499938964844,0.0616579167544841,-1990.120849609375,299.3803405761719,0.9468704462051392,1.0,0.9515117406845092,293.4436340332031,303.1499938964844,293.1499938964844,0.0,-0.0,297.69354248046875,0.0,0.0,0.0651628524065017,297.6511535644531,308.1499938964844,262.1600036621094,261.43829345703125,286.5965270996094,293.77099609375,297.64794921875,1.0,0.7269800305366516,0.0,0.0,1.0,1.0,-3.166156768798828,5.389666057453724e-06,3.166151523590088,-0.7187069058418274,0.0,0.0,1.0,410.5747680664063,410.0,-99.30282592773438,-35085.63671875,4033.4423828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.2349853515625,318.6570129394531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8323482275009155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008447276777587,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
435300,293.8187561035156,303.1499938964844,293.1499938964844,0.0003816469397861,-10.346538543701172,297.6178894042969,0.9469494223594666,1.0,0.9035726189613342,293.1343994140625,303.1499938964844,293.1499938964844,0.0,-0.0,297.6541748046875,0.0,0.0,0.0137308249250054,293.7403564453125,303.1499938964844,293.1499938964844,0.0147599363699555,-598.5234375,298.3131408691406,0.9469494223594666,1.0,0.702778697013855,293.70965576171875,303.1499938964844,293.1499938964844,0.0601543597877025,-1961.2813720703125,299.313232421875,0.9469494223594666,1.0,0.951505482196808,293.44049072265625,303.1499938964844,293.1499938964844,0.0,-0.0,297.6541748046875,0.0,0.0,0.06513312458992,297.6091613769531,308.1499938964844,262.14166259765625,261.4223327636719,286.58319091796875,293.7592468261719,297.6058654785156,1.0,0.7269002199172974,0.0,0.0,1.0,1.0,-3.166093349456787,5.389461421145825e-06,3.166087865829468,-0.7187038064002991,0.0,0.0,1.0,410.4127807617188,410.0,-107.6019058227539,-34983.90234375,4032.4130859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.11578369140625,318.5511169433594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8294907212257385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000841827597469,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
435360,293.808349609375,303.1499938964844,293.1499938964844,0.0003667815763037,-8.689958572387695,297.57342529296875,0.947006106376648,1.0,0.9035683870315552,293.1294860839844,303.1499938964844,293.1499938964844,0.0,-0.0,297.6129455566406,0.0,0.0,0.0137263257056474,293.7264709472656,303.1499938964844,293.1499938964844,0.0138990636914968,-572.7383422851562,298.2398681640625,0.947006106376648,1.0,0.7027754187583923,293.6974792480469,303.1499938964844,293.1499938964844,0.0587324015796184,-1934.25244140625,299.246826171875,0.947006106376648,1.0,0.9515010118484496,293.4369812011719,303.1499938964844,293.1499938964844,0.0,-0.0,297.6129455566406,0.0,0.0,0.0651117786765098,297.5662841796875,308.1499938964844,262.1233215332031,261.4064025878906,286.5697021484375,293.7472839355469,297.5629272460937,1.0,0.7268429398536682,0.0,0.0,1.0,1.0,-3.1660478115081787,5.389314537751488e-06,3.16604232788086,-0.7187017798423767,0.0,0.0,1.0,410.2964477539063,410.0,-113.12974548339844,-34883.65625,4031.673828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.99786376953125,318.4462890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8268577456474304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008391555165871,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
435420,293.7652282714844,303.1499938964844,293.1499938964844,0.0,-0.0,297.5342102050781,0.8266997933387756,0.0,0.657707691192627,293.11163330078125,303.1499938964844,293.1499938964844,0.0,-0.0,297.53228759765625,0.0,0.0,0.0159586295485496,293.6914367675781,303.1499938964844,293.1499938964844,0.0123386364430189,-521.3508911132812,298.1498718261719,0.92057204246521,1.0,0.7044805884361267,293.6658935546875,303.1499938964844,293.1499938964844,0.0558555088937282,-1873.62890625,299.1632385253906,0.92057204246521,1.0,0.9538097381591796,293.4216003417969,303.1499938964844,293.1499938964844,0.0,-0.0,297.53228759765625,0.0,0.0,0.0757008641958236,297.5285339355469,308.1499938964844,262.086669921875,261.3744812011719,286.8847045898437,293.7110290527344,297.55780029296875,1.0,0.7138242125511169,0.0,0.0,1.0,1.0,-2.893620491027832,4.497918780543841e-06,2.893615961074829,-0.6227276921272278,0.0,0.0,1.0,457.8240966796875,410.0,106.41058349609376,-32677.453125,3640.690185546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.8035583496094,318.51910400390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8218660950660706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008340895874425,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
435480,293.7652282714844,303.1499938964844,293.1499938964844,0.0,-0.0,297.5342102050781,0.8266997933387756,0.0,0.657707691192627,293.11163330078125,303.1499938964844,293.1499938964844,0.0,-0.0,297.53228759765625,0.0,0.0,0.0159586295485496,293.6914367675781,303.1499938964844,293.1499938964844,0.0123386364430189,-521.3508911132812,298.1498718261719,0.92057204246521,1.0,0.7044805884361267,293.6658935546875,303.1499938964844,293.1499938964844,0.0558555088937282,-1873.62890625,299.1632385253906,0.92057204246521,1.0,0.9538097381591796,293.4216003417969,303.1499938964844,293.1499938964844,0.0,-0.0,297.53228759765625,0.0,0.0,0.0757008641958236,297.5285339355469,308.1499938964844,262.086669921875,261.3744812011719,286.8847045898437,293.7110290527344,297.55780029296875,1.0,0.7138242125511169,0.0,0.0,1.0,1.0,-2.893620491027832,4.497918780543841e-06,2.893615961074829,-0.6227276921272278,0.0,0.0,1.0,457.8240966796875,410.0,106.41058349609376,-32677.453125,3640.690185546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.8035583496094,318.51910400390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8218660950660706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008340895874425,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
435540,293.1231994628906,303.1499938964844,293.1499938964844,0.0,-0.0,298.7023620605469,0.0,0.0,0.0185231436043977,293.0898742675781,303.1499938964844,293.1499938964844,0.0,-0.0,298.5223693847656,0.0,0.0,0.018143318593502,293.7796630859375,303.1499938964844,293.1499938964844,0.0062748552300035,-261.9445495605469,299.2951354980469,0.8998667001724243,1.0,0.706279993057251,293.73193359375,303.1499938964844,293.1499938964844,0.0356160104274749,-1327.32666015625,300.13818359375,0.8998667001724243,1.0,0.9562458992004396,293.3934326171875,303.1499938964844,293.1499938964844,0.0,-0.0,298.5223693847656,0.0,0.0,0.0860640853643417,298.9705505371094,308.1499938964844,262.04998779296875,261.342529296875,286.4608764648437,293.75030517578125,299.02227783203125,1.0,0.6623378992080688,0.0,0.0,1.0,1.0,-2.142733097076416,2.521700707802665e-06,2.142730712890625,-0.4926990568637848,0.0,0.0,1.0,486.7101745605469,410.0,1297.570556640625,-28955.052734375,2338.293212890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,324.5398864746094,320.7620544433594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7946604490280151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008064793073572,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
435600,293.1231994628906,303.1499938964844,293.1499938964844,0.0,-0.0,298.7023620605469,0.0,0.0,0.0185231436043977,293.0898742675781,303.1499938964844,293.1499938964844,0.0,-0.0,298.5223693847656,0.0,0.0,0.018143318593502,293.7796630859375,303.1499938964844,293.1499938964844,0.0062748552300035,-261.9445495605469,299.2951354980469,0.8998667001724243,1.0,0.706279993057251,293.73193359375,303.1499938964844,293.1499938964844,0.0356160104274749,-1327.32666015625,300.13818359375,0.8998667001724243,1.0,0.9562458992004396,293.3934326171875,303.1499938964844,293.1499938964844,0.0,-0.0,298.5223693847656,0.0,0.0,0.0860640853643417,298.9705505371094,308.1499938964844,262.04998779296875,261.342529296875,286.4608764648437,293.75030517578125,299.02227783203125,1.0,0.6623378992080688,0.0,0.0,1.0,1.0,-2.142733097076416,2.521700707802665e-06,2.142730712890625,-0.4926990568637848,0.0,0.0,1.0,486.7101745605469,410.0,1297.570556640625,-28955.052734375,2338.293212890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,324.5398864746094,320.7620544433594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7946604490280151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008064793073572,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
435660,293.57489013671875,303.1499938964844,293.1499938964844,0.0017289578681811,-97.46807861328124,298.2403564453125,0.9694265723228456,1.0,0.8962923884391785,293.11199951171875,303.1499938964844,293.1499938964844,0.0,-0.0,298.5526123046875,0.0,0.0,0.01183717045933,293.8024597167969,303.1499938964844,293.1499938964844,0.0046501792967319,-203.75294494628903,298.3661193847656,0.9713478088378906,1.0,0.7013866901397705,293.76318359375,303.1499938964844,293.1499938964844,0.0352913700044155,-1380.0709228515625,299.3272399902344,0.9713478088378906,1.0,0.9496208429336548,293.4111328125,303.1499938964844,293.1499938964844,0.0,-0.0,298.5526123046875,0.0,0.0,0.0561504401266574,298.1314697265625,308.1499938964844,262.0165100097656,261.31298828125,286.5113220214844,293.7165832519531,298.1104431152344,1.0,0.7016058564186096,0.0,0.0,1.0,1.0,-3.1402528285980225,5.304167643771507e-06,3.1402475833892822,-0.7137992978096008,0.0,0.0,1.0,361.2908325195313,410.0,-565.751708984375,-35796.81640625,3706.897216796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,324.07537841796875,319.40380859375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7855655550956726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007972492021508,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
435720,293.57489013671875,303.1499938964844,293.1499938964844,0.0017289578681811,-97.46807861328124,298.2403564453125,0.9694265723228456,1.0,0.8962923884391785,293.11199951171875,303.1499938964844,293.1499938964844,0.0,-0.0,298.5526123046875,0.0,0.0,0.01183717045933,293.8024597167969,303.1499938964844,293.1499938964844,0.0046501792967319,-203.75294494628903,298.3661193847656,0.9713478088378906,1.0,0.7013866901397705,293.76318359375,303.1499938964844,293.1499938964844,0.0352913700044155,-1380.0709228515625,299.3272399902344,0.9713478088378906,1.0,0.9496208429336548,293.4111328125,303.1499938964844,293.1499938964844,0.0,-0.0,298.5526123046875,0.0,0.0,0.0561504401266574,298.1314697265625,308.1499938964844,262.0165100097656,261.31298828125,286.5113220214844,293.7165832519531,298.1104431152344,1.0,0.7016058564186096,0.0,0.0,1.0,1.0,-3.1402528285980225,5.304167643771507e-06,3.1402475833892822,-0.7137992978096008,0.0,0.0,1.0,361.2908325195313,410.0,-565.751708984375,-35796.81640625,3706.897216796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,324.07537841796875,319.40380859375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7855655550956726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007972492021508,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
435780,293.7899780273437,303.1499938964844,293.1499938964844,0.0014518036041408,-83.40577697753906,297.8187561035156,0.960014581680298,1.0,0.902592658996582,293.1016540527344,303.1499938964844,293.1499938964844,0.0,-0.0,298.0128479003906,0.0,0.0,0.0127092264592647,293.71258544921875,303.1499938964844,293.1499938964844,0.0049109975807368,-219.2160797119141,298.00030517578125,0.9600195288658142,1.0,0.7020268440246582,293.68853759765625,303.1499938964844,293.1499938964844,0.0370520949363708,-1446.5670166015625,299.000244140625,0.9600195288658142,1.0,0.9504875540733336,293.4123229980469,303.1499938964844,293.1499938964844,0.0,-0.0,298.0128479003906,0.0,0.0,0.0602870993316173,297.7452087402344,308.1499938964844,261.98907470703125,261.2880249023437,286.5271301269531,293.7331848144531,297.73248291015625,1.0,0.7137885093688965,0.0,0.0,1.0,1.0,-3.1557228565216064,5.354972927307244e-06,3.155717611312866,-0.7164700627326965,0.0,0.0,1.0,384.0894470214844,410.0,-525.774169921875,-34879.65625,3865.554443359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.0232238769531,318.47149658203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7866309881210327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007983304676599,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
435840,293.7899780273437,303.1499938964844,293.1499938964844,0.0014518036041408,-83.40577697753906,297.8187561035156,0.960014581680298,1.0,0.902592658996582,293.1016540527344,303.1499938964844,293.1499938964844,0.0,-0.0,298.0128479003906,0.0,0.0,0.0127092264592647,293.71258544921875,303.1499938964844,293.1499938964844,0.0049109975807368,-219.2160797119141,298.00030517578125,0.9600195288658142,1.0,0.7020268440246582,293.68853759765625,303.1499938964844,293.1499938964844,0.0370520949363708,-1446.5670166015625,299.000244140625,0.9600195288658142,1.0,0.9504875540733336,293.4123229980469,303.1499938964844,293.1499938964844,0.0,-0.0,298.0128479003906,0.0,0.0,0.0602870993316173,297.7452087402344,308.1499938964844,261.98907470703125,261.2880249023437,286.5271301269531,293.7331848144531,297.73248291015625,1.0,0.7137885093688965,0.0,0.0,1.0,1.0,-3.1557228565216064,5.354972927307244e-06,3.155717611312866,-0.7164700627326965,0.0,0.0,1.0,384.0894470214844,410.0,-525.774169921875,-34879.65625,3865.554443359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.0232238769531,318.47149658203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7866309881210327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007983304676599,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
435900,293.8011169433594,303.1499938964844,293.1499938964844,0.001192745170556,-69.03900909423828,297.6514892578125,0.956399142742157,1.0,0.902871310710907,293.0973815917969,303.1499938964844,293.1499938964844,0.0,-0.0,297.8109130859375,0.0,0.0,0.0129896318539977,293.67742919921875,303.1499938964844,293.1499938964844,0.0049174344167113,-221.1545562744141,297.8484802246094,0.9563992023468018,1.0,0.7022332549095154,293.6573486328125,303.1499938964844,293.1499938964844,0.0376194864511489,-1470.3599853515625,298.8666076660156,0.9563992023468018,1.0,0.9507670402526855,293.4116516113281,303.1499938964844,293.1499938964844,0.0,-0.0,297.8109130859375,0.0,0.0,0.0616172216832637,297.5907897949219,308.1499938964844,261.9775085449219,261.2771911621094,286.5130310058594,293.7177124023437,297.5795593261719,1.0,0.7174180150032043,0.0,0.0,1.0,1.0,-3.158581495285034,5.364451681089122e-06,3.158576011657715,-0.717060387134552,0.0,0.0,1.0,391.3185729980469,410.0,-480.4308776855469,-34542.5390625,3911.298828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.6365966796875,318.1290283203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.787150502204895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007988577126525,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
435960,293.7899475097656,303.1499938964844,293.1499938964844,0.0009803060675039,-57.11536407470703,297.5050964355469,0.9537929892539978,1.0,0.9030633568763732,293.0924072265625,303.1499938964844,293.1499938964844,0.0,-0.0,297.63970947265625,0.0,0.0,0.0131925018504261,293.64581298828125,303.1499938964844,293.1499938964844,0.0048870053142309,-221.2398223876953,297.7131042480469,0.9537929892539978,1.0,0.7023825645446777,293.6290588378906,303.1499938964844,293.1499938964844,0.0380362458527088,-1489.5189208984375,298.74761962890625,0.9537929892539978,1.0,0.9509691596031188,293.40936279296875,303.1499938964844,293.1499938964844,0.0,-0.0,297.63970947265625,0.0,0.0,0.0625795498490333,297.4550170898437,308.1499938964844,261.9673156738281,261.2673645019531,286.494140625,293.6957092285156,297.4452209472656,1.0,0.7200291156768799,0.0,0.0,1.0,1.0,-3.1606380939483643,5.371272436605068e-06,3.160632610321045,-0.717479407787323,0.0,0.0,1.0,396.5474243164063,410.0,-431.5674743652344,-34271.65234375,3944.408935546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3202514648437,317.8481750488281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7876676321029663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007993825129233,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
436020,293.7460632324219,303.1499938964844,293.1499938964844,0.0006629394483752,-39.0321044921875,297.26959228515625,0.95057475566864,1.0,0.90330171585083,293.0798645019531,303.1499938964844,293.1499938964844,0.0,-0.0,297.3680419921875,0.0,0.0,0.0134445065632462,293.59039306640625,303.1499938964844,293.1499938964844,0.0047628334723412,-217.92819213867188,297.4903259277344,0.95057475566864,1.0,0.702567994594574,293.5794982910156,303.1499938964844,293.1499938964844,0.0384757407009601,-1515.320556640625,298.55096435546875,0.95057475566864,1.0,0.9512202143669128,293.4005432128906,303.1499938964844,293.1499938964844,0.0,-0.0,297.3680419921875,0.0,0.0,0.0637749508023262,297.23553466796875,308.1499938964844,261.9508056640625,261.25067138671875,286.4539489746094,293.6475830078125,297.228271484375,1.0,0.7232571840286255,0.0,0.0,1.0,1.0,-3.1631920337677,5.379735739552416e-06,3.163186550140381,-0.7179798483848572,0.0,0.0,1.0,403.0426025390625,410.0,-334.38787841796875,-33876.48046875,3985.593994140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.84942626953125,317.4291076660156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7886977195739746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008004279225133,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
436080,293.7460632324219,303.1499938964844,293.1499938964844,0.0006629394483752,-39.0321044921875,297.26959228515625,0.95057475566864,1.0,0.90330171585083,293.0798645019531,303.1499938964844,293.1499938964844,0.0,-0.0,297.3680419921875,0.0,0.0,0.0134445065632462,293.59039306640625,303.1499938964844,293.1499938964844,0.0047628334723412,-217.92819213867188,297.4903259277344,0.95057475566864,1.0,0.702567994594574,293.5794982910156,303.1499938964844,293.1499938964844,0.0384757407009601,-1515.320556640625,298.55096435546875,0.95057475566864,1.0,0.9512202143669128,293.4005432128906,303.1499938964844,293.1499938964844,0.0,-0.0,297.3680419921875,0.0,0.0,0.0637749508023262,297.23553466796875,308.1499938964844,261.9508056640625,261.25067138671875,286.4539489746094,293.6475830078125,297.228271484375,1.0,0.7232571840286255,0.0,0.0,1.0,1.0,-3.1631920337677,5.379735739552416e-06,3.163186550140381,-0.7179798483848572,0.0,0.0,1.0,403.0426025390625,410.0,-334.38787841796875,-33876.48046875,3985.593994140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.84942626953125,317.4291076660156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7886977195739746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008004279225133,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
436140,293.70037841796875,303.1499938964844,293.1499938964844,0.0005592163070105,-33.17397689819336,297.098388671875,0.9489181637763976,1.0,0.90342515707016,293.0651550292969,303.1499938964844,293.1499938964844,0.0,-0.0,297.1702575683594,0.0,0.0,0.0135749904438853,293.5438232421875,303.1499938964844,293.1499938964844,0.0045677283778786,-210.6368103027344,297.3221130371094,0.9489181637763976,1.0,0.7026640176773071,293.5381164550781,303.1499938964844,293.1499938964844,0.0384467393159866,-1526.1939697265625,298.40069580078125,0.9489181637763976,1.0,0.951350212097168,293.38824462890625,303.1499938964844,293.1499938964844,0.0,-0.0,297.1702575683594,0.0,0.0,0.0643939077854156,297.0754089355469,308.1499938964844,261.93914794921875,261.2377014160156,286.41815185546875,293.603759765625,297.0701904296875,1.0,0.7249225378036499,0.0,0.0,1.0,1.0,-3.164514303207397,5.384101314120926e-06,3.164508819580078,-0.7182101607322693,0.0,0.0,1.0,406.4068603515625,410.0,-248.8776092529297,-33619.2578125,4006.949951171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5356750488281,317.1490478515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7897074222564697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008014526683837,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
436200,293.70037841796875,303.1499938964844,293.1499938964844,0.0005592163070105,-33.17397689819336,297.098388671875,0.9489181637763976,1.0,0.90342515707016,293.0651550292969,303.1499938964844,293.1499938964844,0.0,-0.0,297.1702575683594,0.0,0.0,0.0135749904438853,293.5438232421875,303.1499938964844,293.1499938964844,0.0045677283778786,-210.6368103027344,297.3221130371094,0.9489181637763976,1.0,0.7026640176773071,293.5381164550781,303.1499938964844,293.1499938964844,0.0384467393159866,-1526.1939697265625,298.40069580078125,0.9489181637763976,1.0,0.951350212097168,293.38824462890625,303.1499938964844,293.1499938964844,0.0,-0.0,297.1702575683594,0.0,0.0,0.0643939077854156,297.0754089355469,308.1499938964844,261.93914794921875,261.2377014160156,286.41815185546875,293.603759765625,297.0701904296875,1.0,0.7249225378036499,0.0,0.0,1.0,1.0,-3.164514303207397,5.384101314120926e-06,3.164508819580078,-0.7182101607322693,0.0,0.0,1.0,406.4068603515625,410.0,-248.8776092529297,-33619.2578125,4006.949951171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5356750488281,317.1490478515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7897074222564697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008014526683837,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
436260,293.16748046875,303.1499938964844,293.1499938964844,0.0,-0.0,298.06854248046875,0.0,0.0,0.0231841951608657,293.0270690917969,303.1499938964844,293.1499938964844,0.0,-0.0,297.81793212890625,0.0,0.0,0.0184859707951545,293.584716796875,303.1499938964844,293.1499938964844,0.0015869959024712,-68.97671508789062,298.3710021972656,0.8970691561698914,1.0,0.7065316438674927,293.5621643066406,303.1499938964844,293.1499938964844,0.0269739441573619,-1170.334716796875,299.3031921386719,0.8970691561698914,1.0,0.9565866589546204,293.34979248046875,303.1499938964844,293.1499938964844,0.0,-0.0,297.81793212890625,0.0,0.0,0.0876894816756248,298.2704772949219,308.1499938964844,261.9319763183594,261.2281188964844,286.2854309082031,293.5449523925781,298.3263854980469,1.0,0.6672409772872925,0.0,0.0,1.0,1.0,-2.1516664028167725,2.5418469249416376e-06,2.1516637802124023,-0.4943051636219024,0.0,0.0,1.0,495.66058349609375,410.0,1189.552978515625,-27871.306640625,2385.305419921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.8369445800781,319.20147705078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7733830213546753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007848854293115,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
