time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436320,293.16748046875,303.1499938964844,293.1499938964844,0.0,-0.0,298.06854248046875,0.0,0.0,0.0231841951608657,293.0270690917969,303.1499938964844,293.1499938964844,0.0,-0.0,297.81793212890625,0.0,0.0,0.0184859707951545,293.584716796875,303.1499938964844,293.1499938964844,0.0015869959024712,-68.97671508789062,298.3710021972656,0.8970691561698914,1.0,0.7065316438674927,293.5621643066406,303.1499938964844,293.1499938964844,0.0269739441573619,-1170.334716796875,299.3031921386719,0.8970691561698914,1.0,0.9565866589546204,293.34979248046875,303.1499938964844,293.1499938964844,0.0,-0.0,297.81793212890625,0.0,0.0,0.0876894816756248,298.2704772949219,308.1499938964844,261.9319763183594,261.2281188964844,286.2854309082031,293.5449523925781,298.3263854980469,1.0,0.6672409772872925,0.0,0.0,1.0,1.0,-2.1516664028167725,2.5418469249416376e-06,2.1516637802124023,-0.4943051636219024,0.0,0.0,1.0,495.66058349609375,410.0,1189.552978515625,-27871.306640625,2385.305419921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.8369445800781,319.20147705078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7733830213546753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007848854293115,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
436380,293.03466796875,303.1499938964844,293.1499938964844,0.0095265200361609,-508.7832336425781,299.230712890625,0.8732286095619202,1.0,0.6829344630241394,293.0504455566406,303.1499938964844,293.1499938964844,0.0,-0.0,298.6146240234375,0.0,0.0,0.0122719379141926,293.7319030761719,303.1499938964844,293.1499938964844,0.0,-0.0,298.6531677246094,0.965727686882019,1.0,0.7017846703529358,293.6788635253906,303.1499938964844,293.1499938964844,0.019021114334464,-925.5043334960938,299.4033203125,0.965727686882019,1.0,0.9501596093177797,293.3514099121094,303.1499938964844,293.1499938964844,0.0,-0.0,298.6146240234375,0.0,0.0,0.0582127906382083,298.6249389648437,308.1499938964844,261.9288330078125,261.2215881347656,286.2471618652344,293.6999816894531,298.5299072265625,1.0,0.6776156425476074,0.0,0.0,1.0,1.0,-2.886518955230713,4.509384325501742e-06,2.88651442527771,-0.6753571629524231,0.0,0.0,1.0,361.4144592285156,410.0,52.68895721435547,-34187.6953125,3155.46728515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.8977966308594,319.4465637207031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7530568242073059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007642569253221,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
436440,293.03466796875,303.1499938964844,293.1499938964844,0.0095265200361609,-508.7832336425781,299.230712890625,0.8732286095619202,1.0,0.6829344630241394,293.0504455566406,303.1499938964844,293.1499938964844,0.0,-0.0,298.6146240234375,0.0,0.0,0.0122719379141926,293.7319030761719,303.1499938964844,293.1499938964844,0.0,-0.0,298.6531677246094,0.965727686882019,1.0,0.7017846703529358,293.6788635253906,303.1499938964844,293.1499938964844,0.019021114334464,-925.5043334960938,299.4033203125,0.965727686882019,1.0,0.9501596093177797,293.3514099121094,303.1499938964844,293.1499938964844,0.0,-0.0,298.6146240234375,0.0,0.0,0.0582127906382083,298.6249389648437,308.1499938964844,261.9288330078125,261.2215881347656,286.2471618652344,293.6999816894531,298.5299072265625,1.0,0.6776156425476074,0.0,0.0,1.0,1.0,-2.886518955230713,4.509384325501742e-06,2.88651442527771,-0.6753571629524231,0.0,0.0,1.0,361.4144592285156,410.0,52.68895721435547,-34187.6953125,3155.46728515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.8977966308594,319.4465637207031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7530568242073059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007642569253221,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
436500,293.4091491699219,303.1499938964844,293.1499938964844,0.0047153062187135,-269.0793762207031,298.0423583984375,0.9738849401474,1.0,0.892263650894165,293.0522155761719,303.1499938964844,293.1499938964844,0.0,-0.0,298.3497619628906,0.0,0.0,0.0114038782194256,293.701171875,303.1499938964844,293.1499938964844,0.0004203157441224,-11.665410041809082,297.8802185058594,0.9769628643989564,1.0,0.7010691165924072,293.653564453125,303.1499938964844,293.1499938964844,0.0201756488531827,-997.9078369140624,298.7348937988281,0.9769628643989564,1.0,0.9491908550262452,293.3565368652344,303.1499938964844,293.1499938964844,0.0,-0.0,298.3497619628906,0.0,0.0,0.0540950894355773,297.873291015625,308.1499938964844,261.9286804199219,261.2193908691406,286.40289306640625,293.60601806640625,297.8461303710937,1.0,0.6953508257865906,0.0,0.0,1.0,1.0,-3.1314845085144043,5.275289368000813e-06,3.131479263305664,-0.711993396282196,0.0,0.0,1.0,349.9417419433594,410.0,-662.0479125976562,-35020.63671875,3626.02978515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.2110595703125,318.640869140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7550914883613586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007663219003006,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
436560,293.6048583984375,303.1499938964844,293.1499938964844,0.0027389284223318,-158.36927795410156,297.75634765625,0.969311535358429,1.0,0.9016413688659668,293.044921875,303.1499938964844,293.1499938964844,0.0,-0.0,298.0135192871094,0.0,0.0,0.011985832825303,293.6446838378906,303.1499938964844,293.1499938964844,0.0003831055073533,-8.179627418518066,297.6203308105469,0.9694098234176636,1.0,0.7014942765235901,293.6067810058594,303.1499938964844,293.1499938964844,0.0214107781648635,-1050.14599609375,298.5242919921875,0.9694098234176636,1.0,0.9497664570808412,293.3572998046875,303.1499938964844,293.1499938964844,0.0,-0.0,298.0135192871094,0.0,0.0,0.0568556301295757,297.6145935058594,308.1499938964844,261.92938232421875,261.21783447265625,286.4258117675781,293.61724853515625,297.59844970703125,1.0,0.7043021321296692,0.0,0.0,1.0,1.0,-3.1480655670166016,5.329397026798688e-06,3.1480600833892822,-0.7145443558692932,0.0,0.0,1.0,365.4458923339844,410.0,-660.5673828125,-34498.02734375,3747.28857421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5750427246094,318.0728454589844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7579887509346008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000769262202084,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
436620,293.7044677734375,303.1499938964844,293.1499938964844,0.001838358817622,-108.1336898803711,297.3542175292969,0.9587066173553468,1.0,0.902701735496521,293.0353698730469,303.1499938964844,293.1499938964844,0.0,-0.0,297.5068359375,0.0,0.0,0.0128106754273176,293.5537109375,303.1499938964844,293.1499938964844,0.0003534122661221,-5.740323543548584,297.2615966796875,0.9587066769599916,1.0,0.702101469039917,293.5298156738281,303.1499938964844,293.1499938964844,0.0234213396906852,-1130.535400390625,298.2378234863281,0.9587066769599916,1.0,0.9505885243415833,293.35760498046875,303.1499938964844,293.1499938964844,0.0,-0.0,297.5068359375,0.0,0.0,0.0607683286070823,297.2577209472656,308.1499938964844,261.9331359863281,261.216552734375,286.4191589355469,293.6047058105469,297.2458801269531,1.0,0.7151160836219788,0.0,0.0,1.0,1.0,-3.1567678451538086,5.358169346436625e-06,3.1567623615264893,-0.7162801623344421,0.0,0.0,1.0,386.7290344238281,410.0,-534.0112915039062,-33698.51953125,3882.25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6717529296875,317.2743225097656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7632705569267273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007746225455775,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
436680,293.7044677734375,303.1499938964844,293.1499938964844,0.001838358817622,-108.1336898803711,297.3542175292969,0.9587066173553468,1.0,0.902701735496521,293.0353698730469,303.1499938964844,293.1499938964844,0.0,-0.0,297.5068359375,0.0,0.0,0.0128106754273176,293.5537109375,303.1499938964844,293.1499938964844,0.0003534122661221,-5.740323543548584,297.2615966796875,0.9587066769599916,1.0,0.702101469039917,293.5298156738281,303.1499938964844,293.1499938964844,0.0234213396906852,-1130.535400390625,298.2378234863281,0.9587066769599916,1.0,0.9505885243415833,293.35760498046875,303.1499938964844,293.1499938964844,0.0,-0.0,297.5068359375,0.0,0.0,0.0607683286070823,297.2577209472656,308.1499938964844,261.9331359863281,261.216552734375,286.4191589355469,293.6047058105469,297.2458801269531,1.0,0.7151160836219788,0.0,0.0,1.0,1.0,-3.1567678451538086,5.358169346436625e-06,3.1567623615264893,-0.7162801623344421,0.0,0.0,1.0,386.7290344238281,410.0,-534.0112915039062,-33698.51953125,3882.25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6717529296875,317.2743225097656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7632705569267273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007746225455775,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
436740,293.757568359375,303.1499938964844,293.1499938964844,0.0010726351756602,-60.6793212890625,298.101806640625,0.9078851342201232,1.0,0.9071344137191772,293.0124816894531,303.1499938964844,293.1499938964844,0.0,-0.0,297.71795654296875,0.0,0.0,0.0172168761491775,293.0848693847656,303.1499938964844,293.1499938964844,0.0,-0.0,297.90557861328125,0.0,0.0,0.018988287076354,293.5150756835937,303.1499938964844,293.1499938964844,0.0190452206879854,-951.402099609375,298.8720092773437,0.9078851342201232,1.0,0.9552562236785888,293.3315124511719,303.1499938964844,293.1499938964844,0.0,-0.0,297.71795654296875,0.0,0.0,0.0816694498062133,298.03594970703125,308.1499938964844,261.93975830078125,261.2174377441406,286.4138488769531,293.6585998535156,298.0699462890625,1.0,0.6753720641136169,0.0,0.0,1.0,1.0,-2.377235412597656,3.082161128986627e-06,2.377232313156128,-0.5431989431381226,0.0,0.0,1.0,470.1566162109375,410.0,702.7293090820312,-28994.615234375,2671.63720703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.18426513671875,318.4017333984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7558004856109619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007670414051972,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
436800,293.757568359375,303.1499938964844,293.1499938964844,0.0010726351756602,-60.6793212890625,298.101806640625,0.9078851342201232,1.0,0.9071344137191772,293.0124816894531,303.1499938964844,293.1499938964844,0.0,-0.0,297.71795654296875,0.0,0.0,0.0172168761491775,293.0848693847656,303.1499938964844,293.1499938964844,0.0,-0.0,297.90557861328125,0.0,0.0,0.018988287076354,293.5150756835937,303.1499938964844,293.1499938964844,0.0190452206879854,-951.402099609375,298.8720092773437,0.9078851342201232,1.0,0.9552562236785888,293.3315124511719,303.1499938964844,293.1499938964844,0.0,-0.0,297.71795654296875,0.0,0.0,0.0816694498062133,298.03594970703125,308.1499938964844,261.93975830078125,261.2174377441406,286.4138488769531,293.6585998535156,298.0699462890625,1.0,0.6753720641136169,0.0,0.0,1.0,1.0,-2.377235412597656,3.082161128986627e-06,2.377232313156128,-0.5431989431381226,0.0,0.0,1.0,470.1566162109375,410.0,702.7293090820312,-28994.615234375,2671.63720703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.18426513671875,318.4017333984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7558004856109619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007670414051972,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
436860,293.8167724609375,303.1499938964844,293.1499938964844,0.0009403990698046,-54.69471740722656,297.5420227050781,0.969335436820984,1.0,0.9019325971603394,293.0388488769531,303.1499938964844,293.1499938964844,0.0,-0.0,297.8370666503906,0.0,0.0,0.0119921313598752,293.204345703125,303.1499938964844,293.1499938964844,0.0089212767779827,-394.47161865234375,297.9684753417969,0.9637705087661744,1.0,0.6895058751106262,293.546630859375,303.1499938964844,293.1499938964844,0.0174202974885702,-919.8189086914062,298.2918395996094,0.969335436820984,1.0,0.9497784972190856,293.3416442871094,303.1499938964844,293.1499938964844,0.0,-0.0,297.8370666503906,0.0,0.0,0.0568855069577693,297.4975891113281,308.1499938964844,261.9488220214844,261.2201843261719,286.4519958496094,293.6640319824219,297.47442626953125,1.0,0.7027662992477417,0.0,0.0,1.0,1.0,-3.1339614391326904,5.283433893055189e-06,3.133955955505371,-0.7124961614608765,0.0,0.0,1.0,364.9554138183594,410.0,-526.5740356445312,-33920.00390625,3712.002685546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0829162597656,317.656982421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7519431710243225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007631267071701,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
436920,293.8167724609375,303.1499938964844,293.1499938964844,0.0009403990698046,-54.69471740722656,297.5420227050781,0.969335436820984,1.0,0.9019325971603394,293.0388488769531,303.1499938964844,293.1499938964844,0.0,-0.0,297.8370666503906,0.0,0.0,0.0119921313598752,293.204345703125,303.1499938964844,293.1499938964844,0.0089212767779827,-394.47161865234375,297.9684753417969,0.9637705087661744,1.0,0.6895058751106262,293.546630859375,303.1499938964844,293.1499938964844,0.0174202974885702,-919.8189086914062,298.2918395996094,0.969335436820984,1.0,0.9497784972190856,293.3416442871094,303.1499938964844,293.1499938964844,0.0,-0.0,297.8370666503906,0.0,0.0,0.0568855069577693,297.4975891113281,308.1499938964844,261.9488220214844,261.2201843261719,286.4519958496094,293.6640319824219,297.47442626953125,1.0,0.7027662992477417,0.0,0.0,1.0,1.0,-3.1339614391326904,5.283433893055189e-06,3.133955955505371,-0.7124961614608765,0.0,0.0,1.0,364.9554138183594,410.0,-526.5740356445312,-33920.00390625,3712.002685546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0829162597656,317.656982421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7519431710243225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007631267071701,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
436980,293.58837890625,303.1499938964844,293.1499938964844,0.0,-0.0,297.5314636230469,0.5770225524902344,0.0,0.2395680695772171,293.00018310546875,303.1499938964844,293.1499938964844,0.0,-0.0,297.4315795898437,0.0,0.0,0.0177033729851245,293.39410400390625,303.1499938964844,293.1499938964844,0.0025658174417912,-115.53009796142578,297.7044982910156,0.9035167694091796,1.0,0.7058860659599304,293.4627990722656,303.1499938964844,293.1499938964844,0.0177850406616926,-929.0292358398438,298.37310791015625,0.9035212397575378,1.0,0.9557262659072876,293.3177490234375,303.1499938964844,293.1499938964844,0.0,-0.0,297.4315795898437,0.0,0.0,0.0839771777391433,297.53924560546875,308.1499938964844,261.9599304199219,261.22442626953125,286.51861572265625,293.4809265136719,297.6290588378906,1.0,0.6809972524642944,0.0,0.0,1.0,1.0,-2.4023287296295166,3.135600309178699e-06,2.4023256301879883,-0.5302965044975281,0.0,0.0,1.0,484.0511474609375,410.0,402.5569152832031,-28607.810546875,2775.6689453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5862731933594,317.8348388671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7547780871391296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007660037954337,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
437040,293.58837890625,303.1499938964844,293.1499938964844,0.0,-0.0,297.5314636230469,0.5770225524902344,0.0,0.2395680695772171,293.00018310546875,303.1499938964844,293.1499938964844,0.0,-0.0,297.4315795898437,0.0,0.0,0.0177033729851245,293.39410400390625,303.1499938964844,293.1499938964844,0.0025658174417912,-115.53009796142578,297.7044982910156,0.9035167694091796,1.0,0.7058860659599304,293.4627990722656,303.1499938964844,293.1499938964844,0.0177850406616926,-929.0292358398438,298.37310791015625,0.9035212397575378,1.0,0.9557262659072876,293.3177490234375,303.1499938964844,293.1499938964844,0.0,-0.0,297.4315795898437,0.0,0.0,0.0839771777391433,297.53924560546875,308.1499938964844,261.9599304199219,261.22442626953125,286.51861572265625,293.4809265136719,297.6290588378906,1.0,0.6809972524642944,0.0,0.0,1.0,1.0,-2.4023287296295166,3.135600309178699e-06,2.4023256301879883,-0.5302965044975281,0.0,0.0,1.0,484.0511474609375,410.0,402.5569152832031,-28607.810546875,2775.6689453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5862731933594,317.8348388671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7547780871391296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007660037954337,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
437100,293.2285461425781,303.1499938964844,293.1499938964844,0.0,-0.0,298.0602111816406,0.0,0.0,0.0264479722827672,292.9867553710937,303.1499938964844,293.1499938964844,0.0,-0.0,297.83062744140625,0.0,0.0,0.0180208552628755,293.4933776855469,303.1499938964844,293.1499938964844,0.0001643198047531,-0.0,298.28497314453125,0.900874137878418,1.0,0.7061877250671387,293.4935302734375,303.1499938964844,293.1499938964844,0.0145665276795625,-777.5189208984375,298.91021728515625,0.9008741974830629,1.0,0.9561213850975036,293.3106384277344,303.1499938964844,293.1499938964844,0.0,-0.0,297.83062744140625,0.0,0.0,0.0854831710457801,298.2187805175781,308.1499938964844,261.96612548828125,261.22705078125,286.2578430175781,293.4822692871094,298.27081298828125,1.0,0.6616414785385132,0.0,0.0,1.0,1.0,-2.151426315307617,2.540879222578951e-06,2.151423692703247,-0.493437111377716,0.0,0.0,1.0,483.9073181152344,410.0,934.8298950195312,-27515.5703125,2341.82177734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3459777832031,318.75653076171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7455744743347168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007566633285023,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
437160,292.9681701660156,303.1499938964844,293.1499938964844,0.0,-0.0,298.3514404296875,0.0,0.0,0.0166809875518083,292.98602294921875,303.1499938964844,293.1499938964844,0.0,-0.0,298.2592468261719,0.0,0.0,0.0172696523368358,293.5905456542969,303.1499938964844,293.1499938964844,0.0008279601461254,-35.421913146972656,298.6441650390625,0.9074151515960692,1.0,0.7056361436843872,293.54364013671875,303.1499938964844,293.1499938964844,0.0117191169410943,-641.5397338867188,299.1598205566406,0.9074151515960692,1.0,0.955374240875244,293.306884765625,303.1499938964844,293.1499938964844,0.0,-0.0,298.2592468261719,0.0,0.0,0.0819197967648506,298.5910339355469,308.1499938964844,261.9726867675781,261.2299499511719,286.2698669433594,293.5165710449219,298.62750244140625,1.0,0.6508548855781555,0.0,0.0,1.0,1.0,-2.132890224456787,2.499179799997364e-06,2.132887840270996,-0.4901147484779358,0.0,0.0,1.0,464.3206787109375,410.0,943.0015258789062,-27881.615234375,2240.82080078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.0438842773437,319.40692138671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7354785203933716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000746417150367,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
437220,293.1224975585937,303.1499938964844,293.1499938964844,0.0086099542677402,-473.3964538574219,298.723388671875,0.9508764743804932,1.0,0.8166125416755676,293.0143737792969,303.1499938964844,293.1499938964844,0.0,-0.0,298.6470031738281,0.0,0.0,0.010987645946443,293.7197265625,303.1499938964844,293.1499938964844,0.001082147238776,-47.22439193725586,298.2889404296875,0.982330322265625,1.0,0.7007912397384644,293.62310791015625,303.1499938964844,293.1499938964844,0.0091642728075385,-528.0297241210938,298.6921691894531,0.982330322265625,1.0,0.9488146305084229,293.3180847167969,303.1499938964844,293.1499938964844,0.0,-0.0,298.6470031738281,0.0,0.0,0.0521206632256507,298.2537536621094,308.1499938964844,261.9866638183594,261.2363586425781,286.3468017578125,293.6304931640625,298.1757507324219,1.0,0.6791142225265503,0.0,0.0,1.0,1.0,-3.036309003829956,4.970449936081423e-06,3.036304235458374,-0.6978062391281128,0.0,0.0,1.0,335.1885681152344,410.0,-627.802490234375,-34500.83203125,3337.427490234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.251953125,318.75311279296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7242701649665833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007350421510636,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
437280,293.1224975585937,303.1499938964844,293.1499938964844,0.0086099542677402,-473.3964538574219,298.723388671875,0.9508764743804932,1.0,0.8166125416755676,293.0143737792969,303.1499938964844,293.1499938964844,0.0,-0.0,298.6470031738281,0.0,0.0,0.010987645946443,293.7197265625,303.1499938964844,293.1499938964844,0.001082147238776,-47.22439193725586,298.2889404296875,0.982330322265625,1.0,0.7007912397384644,293.62310791015625,303.1499938964844,293.1499938964844,0.0091642728075385,-528.0297241210938,298.6921691894531,0.982330322265625,1.0,0.9488146305084229,293.3180847167969,303.1499938964844,293.1499938964844,0.0,-0.0,298.6470031738281,0.0,0.0,0.0521206632256507,298.2537536621094,308.1499938964844,261.9866638183594,261.2363586425781,286.3468017578125,293.6304931640625,298.1757507324219,1.0,0.6791142225265503,0.0,0.0,1.0,1.0,-3.036309003829956,4.970449936081423e-06,3.036304235458374,-0.6978062391281128,0.0,0.0,1.0,335.1885681152344,410.0,-627.802490234375,-34500.83203125,3337.427490234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.251953125,318.75311279296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7242701649665833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007350421510636,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
437340,293.6069030761719,303.1499938964844,293.1499938964844,0.00306365522556,-179.10597229003906,297.55389404296875,0.9897159934043884,1.0,0.9002869725227356,293.0174865722656,303.1499938964844,293.1499938964844,0.0090274736285209,-527.1449584960938,299.929443359375,0.5399879813194275,1.0,0.1642692387104034,293.6062927246094,303.1499938964844,293.1499938964844,0.0006260579684749,-28.46735000610352,297.4225769042969,0.9897431135177612,1.0,0.7002950310707092,293.5157165527344,303.1499938964844,293.1499938964844,0.0111869107931852,-655.6312866210938,297.960205078125,0.9897431135177612,1.0,0.9481427669525146,293.3292541503906,303.1499938964844,293.1499938964844,0.0,-0.0,297.8768310546875,0.0,0.0,0.0493406578898429,297.3983459472656,308.1499938964844,262.00146484375,261.243408203125,286.137939453125,293.5754089355469,297.3640441894531,1.0,0.7117894887924194,0.0,0.0,1.0,1.0,-3.313810110092163,5.91745401834487e-06,3.313804149627685,-0.7856722474098206,0.0,0.0,1.0,330.3980407714844,410.0,-928.7147216796876,-35007.7421875,3954.644287109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7496643066406,317.2012939453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7340573072433472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007449748809449,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
437400,293.6069030761719,303.1499938964844,293.1499938964844,0.00306365522556,-179.10597229003906,297.55389404296875,0.9897159934043884,1.0,0.9002869725227356,293.0174865722656,303.1499938964844,293.1499938964844,0.0090274736285209,-527.1449584960938,299.929443359375,0.5399879813194275,1.0,0.1642692387104034,293.6062927246094,303.1499938964844,293.1499938964844,0.0006260579684749,-28.46735000610352,297.4225769042969,0.9897431135177612,1.0,0.7002950310707092,293.5157165527344,303.1499938964844,293.1499938964844,0.0111869107931852,-655.6312866210938,297.960205078125,0.9897431135177612,1.0,0.9481427669525146,293.3292541503906,303.1499938964844,293.1499938964844,0.0,-0.0,297.8768310546875,0.0,0.0,0.0493406578898429,297.3983459472656,308.1499938964844,262.00146484375,261.243408203125,286.137939453125,293.5754089355469,297.3640441894531,1.0,0.7117894887924194,0.0,0.0,1.0,1.0,-3.313810110092163,5.91745401834487e-06,3.313804149627685,-0.7856722474098206,0.0,0.0,1.0,330.3980407714844,410.0,-928.7147216796876,-35007.7421875,3954.644287109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7496643066406,317.2012939453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7340573072433472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007449748809449,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
437460,293.559326171875,303.1499938964844,293.1499938964844,0.0019218981033191,-117.31524658203124,296.5732727050781,0.972581386566162,1.0,0.901570737361908,293.5958251953125,303.1499938964844,293.1499938964844,0.0317577384412288,-1405.9981689453125,297.697998046875,0.9719964265823364,1.0,0.9476096034049988,293.1263427734375,303.1499938964844,293.1499938964844,0.0,-0.0,296.4903869628906,0.0,0.0,0.0209071245044469,293.3538513183594,303.1499938964844,293.1499938964844,0.0168451741337776,-942.7061157226562,297.2851867675781,0.9725814461708068,1.0,0.9493975043296814,293.33697509765625,303.1499938964844,293.1499938964844,0.0,-0.0,296.96728515625,0.0,0.0,0.0556864663958549,296.4671936035156,308.1499938964844,262.0167236328125,261.2507629394531,286.4347229003906,293.5557556152344,296.4584655761719,1.0,0.7413426041603088,0.0,0.0,1.0,1.0,-3.4529237747192383,6.387449502653908e-06,3.4529173374176025,-0.7799797058105469,0.0,0.0,1.0,372.5243835449219,410.0,-874.6978149414062,-33831.72265625,4552.13134765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1263122558594,315.7105407714844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7515794038772583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007627575541846,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
437520,293.559326171875,303.1499938964844,293.1499938964844,0.0019218981033191,-117.31524658203124,296.5732727050781,0.972581386566162,1.0,0.901570737361908,293.5958251953125,303.1499938964844,293.1499938964844,0.0317577384412288,-1405.9981689453125,297.697998046875,0.9719964265823364,1.0,0.9476096034049988,293.1263427734375,303.1499938964844,293.1499938964844,0.0,-0.0,296.4903869628906,0.0,0.0,0.0209071245044469,293.3538513183594,303.1499938964844,293.1499938964844,0.0168451741337776,-942.7061157226562,297.2851867675781,0.9725814461708068,1.0,0.9493975043296814,293.33697509765625,303.1499938964844,293.1499938964844,0.0,-0.0,296.96728515625,0.0,0.0,0.0556864663958549,296.4671936035156,308.1499938964844,262.0167236328125,261.2507629394531,286.4347229003906,293.5557556152344,296.4584655761719,1.0,0.7413426041603088,0.0,0.0,1.0,1.0,-3.4529237747192383,6.387449502653908e-06,3.4529173374176025,-0.7799797058105469,0.0,0.0,1.0,372.5243835449219,410.0,-874.6978149414062,-33831.72265625,4552.13134765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1263122558594,315.7105407714844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7515794038772583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007627575541846,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
437580,293.485595703125,303.1499938964844,293.1499938964844,0.0012645234819501,-79.68873596191406,295.84674072265625,0.9990000128746032,1.0,0.8536641597747803,293.8367004394531,303.1499938964844,293.1499938964844,0.015799643471837,-928.197509765625,296.62567138671875,0.9990000128746032,1.0,0.8989494442939758,292.89678955078125,303.1499938964844,293.1499938964844,0.0151606677100062,-663.6239624023438,296.6909484863281,0.9715974926948548,1.0,0.5983154773712158,293.2666931152344,303.1499938964844,293.1499938964844,0.0200541261583566,-1095.2237548828125,296.7734069824219,0.9990000128746032,1.0,0.8989494442939758,293.34228515625,303.1499938964844,293.1499938964844,0.0,-0.0,296.389892578125,0.0,0.0,0.04093449562788,295.7745361328125,308.1499938964844,262.031982421875,261.2581481933594,286.45025634765625,293.65692138671875,295.7467346191406,1.0,0.7784313559532166,0.0,0.0,1.0,1.0,-3.952283143997192,8.340883141499944e-06,3.952274799346924,-0.9002782106399536,0.0,0.0,1.0,317.29449462890625,410.0,-1111.0848388671875,-35371.48046875,5682.0439453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2442321777344,314.6299133300781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7660761475563049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007774699479341,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
437640,293.485595703125,303.1499938964844,293.1499938964844,0.0012645234819501,-79.68873596191406,295.84674072265625,0.9990000128746032,1.0,0.8536641597747803,293.8367004394531,303.1499938964844,293.1499938964844,0.015799643471837,-928.197509765625,296.62567138671875,0.9990000128746032,1.0,0.8989494442939758,292.89678955078125,303.1499938964844,293.1499938964844,0.0151606677100062,-663.6239624023438,296.6909484863281,0.9715974926948548,1.0,0.5983154773712158,293.2666931152344,303.1499938964844,293.1499938964844,0.0200541261583566,-1095.2237548828125,296.7734069824219,0.9990000128746032,1.0,0.8989494442939758,293.34228515625,303.1499938964844,293.1499938964844,0.0,-0.0,296.389892578125,0.0,0.0,0.04093449562788,295.7745361328125,308.1499938964844,262.031982421875,261.2581481933594,286.45025634765625,293.65692138671875,295.7467346191406,1.0,0.7784313559532166,0.0,0.0,1.0,1.0,-3.952283143997192,8.340883141499944e-06,3.952274799346924,-0.9002782106399536,0.0,0.0,1.0,317.29449462890625,410.0,-1111.0848388671875,-35371.48046875,5682.0439453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2442321777344,314.6299133300781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7660761475563049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007774699479341,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
437700,293.3808288574219,303.1499938964844,293.1499938964844,0.0010189886670559,-65.23712921142578,295.4728088378906,0.9990000128746032,1.0,0.8623029589653015,293.81427001953125,303.1499938964844,293.1499938964844,0.0122380778193473,-773.511962890625,296.11651611328125,0.9990000128746032,1.0,0.908046543598175,293.0028381347656,303.1499938964844,293.1499938964844,0.0137403029948472,-626.7648315429688,296.18408203125,0.9990000128746032,1.0,0.6706801056861877,293.18719482421875,303.1499938964844,293.1499938964844,0.025228289887309,-1285.79296875,296.577880859375,0.9990000128746032,1.0,0.908046543598175,293.33758544921875,303.1499938964844,293.1499938964844,0.0,-0.0,296.0375061035156,0.0,0.0,0.0417596139013767,295.41326904296875,308.1499938964844,262.0395202636719,261.2617492675781,286.45269775390625,293.5935363769531,295.3949584960937,1.0,0.7973014712333679,0.0,0.0,1.0,1.0,-4.0730299949646,8.84652490640292e-06,4.073021411895752,-0.9217944741249084,0.0,0.0,1.0,328.4062805175781,410.0,-1036.8935546875,-35271.19140625,6160.63037109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6453552246094,314.0430908203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.776494026184082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007880427292548,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
437760,293.2800598144531,303.1499938964844,293.1499938964844,0.0008449453744105,-54.78131103515625,295.17205810546875,0.9990000128746032,1.0,0.8788667321205139,293.7672424316406,303.1499938964844,293.1499938964844,0.0098406411707401,-650.3069458007812,295.7030639648437,0.9990000128746032,1.0,0.9254890084266664,293.0375061035156,303.1499938964844,293.1499938964844,0.0129509102553129,-605.87255859375,295.85308837890625,0.9990000128746032,1.0,0.6835629940032959,293.1239013671875,303.1499938964844,293.1499938964844,0.0310462787747383,-1472.4810791015625,296.4331359863281,0.9990000128746032,1.0,0.9254890084266664,293.3313293457031,303.1499938964844,293.1499938964844,0.0,-0.0,295.6921691894531,0.0,0.0,0.043362196534872,295.1229858398437,308.1499938964844,262.0469055175781,261.2652282714844,286.4123229980469,293.5312194824219,295.1080017089844,1.0,0.8124486804008484,0.0,0.0,1.0,1.0,-4.152495384216309,9.190098353428766e-06,4.152486324310303,-0.9389837980270386,0.0,0.0,1.0,341.2874450683594,410.0,-924.931640625,-35134.65234375,6529.14599609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.16387939453125,313.5794982910156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7868188619613647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007985210977494,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
437820,292.97662353515625,303.1499938964844,293.1499938964844,0.0,-0.0,295.40679931640625,0.4027137756347656,0.0,0.1017758175730705,293.6462097167969,303.1499938964844,293.1499938964844,0.0066674910485744,-445.6542663574219,295.8386535644531,0.9128683805465698,1.0,0.9543862342834472,293.0264587402344,303.1499938964844,293.1499938964844,0.013385597616434,-613.021728515625,296.1719970703125,0.912868320941925,1.0,0.7049063444137573,293.03387451171875,303.1499938964844,293.1499938964844,0.0385618992149829,-1646.2755126953125,296.8787841796875,0.9128683805465698,1.0,0.9543862342834472,293.2767639160156,303.1499938964844,293.1499938964844,0.0,-0.0,295.28277587890625,0.0,0.0,0.0791788324713707,295.4447021484375,308.1499938964844,262.0610046386719,261.271728515625,286.4654235839844,293.4645690917969,295.4701232910156,1.0,0.7817928791046143,0.0,0.0,1.0,1.0,-3.356743335723877,6.0362608564901166e-06,3.3567373752593994,-0.7492852807044983,0.0,0.0,1.0,494.3377380371094,410.0,315.8804626464844,-31174.5390625,4995.62548828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9632568359375,313.8938903808594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8018873333930969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008138137054629,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
437880,292.97662353515625,303.1499938964844,293.1499938964844,0.0,-0.0,295.40679931640625,0.4027137756347656,0.0,0.1017758175730705,293.6462097167969,303.1499938964844,293.1499938964844,0.0066674910485744,-445.6542663574219,295.8386535644531,0.9128683805465698,1.0,0.9543862342834472,293.0264587402344,303.1499938964844,293.1499938964844,0.013385597616434,-613.021728515625,296.1719970703125,0.912868320941925,1.0,0.7049063444137573,293.03387451171875,303.1499938964844,293.1499938964844,0.0385618992149829,-1646.2755126953125,296.8787841796875,0.9128683805465698,1.0,0.9543862342834472,293.2767639160156,303.1499938964844,293.1499938964844,0.0,-0.0,295.28277587890625,0.0,0.0,0.0791788324713707,295.4447021484375,308.1499938964844,262.0610046386719,261.271728515625,286.4654235839844,293.4645690917969,295.4701232910156,1.0,0.7817928791046143,0.0,0.0,1.0,1.0,-3.356743335723877,6.0362608564901166e-06,3.3567373752593994,-0.7492852807044983,0.0,0.0,1.0,494.3377380371094,410.0,315.8804626464844,-31174.5390625,4995.62548828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9632568359375,313.8938903808594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8018873333930969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008138137054629,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
437940,292.881591796875,303.1499938964844,293.1499938964844,0.0163922142237424,-929.9605712890624,296.0835876464844,0.9522787928581238,1.0,0.8051515817642212,293.66363525390625,303.1499938964844,293.1499938964844,0.0,-0.0,295.12353515625,0.9300572276115416,0.0,0.7967502474784851,293.1097412109375,303.1499938964844,293.1499938964844,0.0106727192178368,-515.6417236328125,295.73126220703125,0.9871561527252196,1.0,0.700195848941803,293.08990478515625,303.1499938964844,293.1499938964844,0.0369296558201313,-1628.7037353515625,296.5429992675781,0.9871561527252196,1.0,0.9480085372924804,293.27789306640625,303.1499938964844,293.1499938964844,0.0,-0.0,295.466552734375,0.0,0.0,0.0503005795180797,295.125,308.1499938964844,262.073974609375,261.2773132324219,286.5145568847656,293.4396057128906,295.11627197265625,1.0,0.796850323677063,0.0,0.0,1.0,1.0,-3.965627193450928,8.367581358470488e-06,3.965618848800659,-0.8669825792312622,0.0,0.0,1.0,370.46044921875,410.0,-459.1361389160156,-34493.62109375,6083.2822265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4900207519531,313.972412109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8076466917991638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008196586859412,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
438000,292.881591796875,303.1499938964844,293.1499938964844,0.0163922142237424,-929.9605712890624,296.0835876464844,0.9522787928581238,1.0,0.8051515817642212,293.66363525390625,303.1499938964844,293.1499938964844,0.0,-0.0,295.12353515625,0.9300572276115416,0.0,0.7967502474784851,293.1097412109375,303.1499938964844,293.1499938964844,0.0106727192178368,-515.6417236328125,295.73126220703125,0.9871561527252196,1.0,0.700195848941803,293.08990478515625,303.1499938964844,293.1499938964844,0.0369296558201313,-1628.7037353515625,296.5429992675781,0.9871561527252196,1.0,0.9480085372924804,293.27789306640625,303.1499938964844,293.1499938964844,0.0,-0.0,295.466552734375,0.0,0.0,0.0503005795180797,295.125,308.1499938964844,262.073974609375,261.2773132324219,286.5145568847656,293.4396057128906,295.11627197265625,1.0,0.796850323677063,0.0,0.0,1.0,1.0,-3.965627193450928,8.367581358470488e-06,3.965618848800659,-0.8669825792312622,0.0,0.0,1.0,370.46044921875,410.0,-459.1361389160156,-34493.62109375,6083.2822265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4900207519531,313.972412109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8076466917991638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008196586859412,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
438060,293.1729736328125,303.1499938964844,293.1499938964844,0.0079115331172943,-489.6912231445313,296.2358703613281,0.92342871427536,1.0,0.9053248763084412,293.3445739746094,303.1499938964844,293.1499938964844,0.0,-0.0,295.7525329589844,0.0,0.0,0.0175154004245996,293.1224060058594,303.1499938964844,293.1499938964844,0.0096539296209812,-457.2179565429688,296.3861999511719,0.9234698414802552,1.0,0.7042222619056702,293.09307861328125,303.1499938964844,293.1499938964844,0.0347430296242237,-1523.017333984375,297.1701354980469,0.9234698414802552,1.0,0.9534599184989928,293.2391967773437,303.1499938964844,293.1499938964844,0.0,-0.0,295.6709289550781,0.0,0.0,0.0744454860687255,295.84539794921875,308.1499938964844,262.0853271484375,261.28173828125,286.1499938964844,293.1865539550781,295.8569641113281,1.0,0.7516133785247803,0.0,0.0,1.0,1.0,-3.1880767345428467,5.461602540890453e-06,3.188071250915528,-0.7214217782020569,0.0,0.0,1.0,461.2020568847656,410.0,435.19775390625,-31796.091796875,4362.31982421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.21661376953125,315.06890869140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8098660707473755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008219110895879,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
438120,293.1729736328125,303.1499938964844,293.1499938964844,0.0079115331172943,-489.6912231445313,296.2358703613281,0.92342871427536,1.0,0.9053248763084412,293.3445739746094,303.1499938964844,293.1499938964844,0.0,-0.0,295.7525329589844,0.0,0.0,0.0175154004245996,293.1224060058594,303.1499938964844,293.1499938964844,0.0096539296209812,-457.2179565429688,296.3861999511719,0.9234698414802552,1.0,0.7042222619056702,293.09307861328125,303.1499938964844,293.1499938964844,0.0347430296242237,-1523.017333984375,297.1701354980469,0.9234698414802552,1.0,0.9534599184989928,293.2391967773437,303.1499938964844,293.1499938964844,0.0,-0.0,295.6709289550781,0.0,0.0,0.0744454860687255,295.84539794921875,308.1499938964844,262.0853271484375,261.28173828125,286.1499938964844,293.1865539550781,295.8569641113281,1.0,0.7516133785247803,0.0,0.0,1.0,1.0,-3.1880767345428467,5.461602540890453e-06,3.188071250915528,-0.7214217782020569,0.0,0.0,1.0,461.2020568847656,410.0,435.19775390625,-31796.091796875,4362.31982421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.21661376953125,315.06890869140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8098660707473755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008219110895879,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
438180,293.310546875,303.1499938964844,293.1499938964844,0.0017931623151525,-111.11774444580078,296.2334899902344,0.9346640706062316,1.0,0.904515266418457,293.1307983398437,303.1499938964844,293.1499938964844,0.0,-0.0,295.9965515136719,0.0,0.0,0.0147292921319603,293.1834411621094,303.1499938964844,293.1499938964844,0.0074119577184319,-353.5184631347656,296.5487365722656,0.9346641302108764,1.0,0.7035118937492371,293.1458435058594,303.1499938964844,293.1499938964844,0.030340002849698,-1390.34033203125,297.3402099609375,0.9346641302108764,1.0,0.9524981379508972,293.24224853515625,303.1499938964844,293.1499938964844,0.0,-0.0,295.98388671875,0.0,0.0,0.0698643922805786,296.1298522949219,308.1499938964844,262.0946960449219,261.2846374511719,286.19158935546875,293.2405090332031,296.1396484375,1.0,0.7394817471504211,0.0,0.0,1.0,1.0,-3.1762025356292725,5.42191583008389e-06,3.176197052001953,-0.7189568877220154,0.0,0.0,1.0,436.2121276855469,410.0,401.7076721191406,-32378.41015625,4196.833984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.93756103515625,315.713623046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8088572025299072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008208872750401,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
438240,293.310546875,303.1499938964844,293.1499938964844,0.0017931623151525,-111.11774444580078,296.2334899902344,0.9346640706062316,1.0,0.904515266418457,293.1307983398437,303.1499938964844,293.1499938964844,0.0,-0.0,295.9965515136719,0.0,0.0,0.0147292921319603,293.1834411621094,303.1499938964844,293.1499938964844,0.0074119577184319,-353.5184631347656,296.5487365722656,0.9346641302108764,1.0,0.7035118937492371,293.1458435058594,303.1499938964844,293.1499938964844,0.030340002849698,-1390.34033203125,297.3402099609375,0.9346641302108764,1.0,0.9524981379508972,293.24224853515625,303.1499938964844,293.1499938964844,0.0,-0.0,295.98388671875,0.0,0.0,0.0698643922805786,296.1298522949219,308.1499938964844,262.0946960449219,261.2846374511719,286.19158935546875,293.2405090332031,296.1396484375,1.0,0.7394817471504211,0.0,0.0,1.0,1.0,-3.1762025356292725,5.42191583008389e-06,3.176197052001953,-0.7189568877220154,0.0,0.0,1.0,436.2121276855469,410.0,401.7076721191406,-32378.41015625,4196.833984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.93756103515625,315.713623046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8088572025299072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008208872750401,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
438300,293.3515625,303.1499938964844,293.1499938964844,0.0014740154147148,-90.85529327392578,296.3329772949219,0.9381679892539978,1.0,0.9042412042617798,293.06072998046875,303.1499938964844,293.1499938964844,0.0,-0.0,296.1209411621094,0.0,0.0,0.0144385825842618,293.20965576171875,303.1499938964844,293.1499938964844,0.0064463862217962,-307.4204406738281,296.6119384765625,0.9381679892539978,1.0,0.7032986879348755,293.1689147949219,303.1499938964844,293.1499938964844,0.028400283306837,-1330.58154296875,297.4059753417969,0.9381679892539978,1.0,0.9522095322608948,293.2435302734375,303.1499938964844,293.1499938964844,0.0,-0.0,296.1159362792969,0.0,0.0,0.0684902071952819,296.24755859375,308.1499938964844,262.0985412597656,261.28546142578125,286.2105407714844,293.2636108398437,296.2559814453125,1.0,0.7358676195144653,0.0,0.0,1.0,1.0,-3.173265218734741,5.412067821453093e-06,3.173259735107422,-0.7182669043540955,0.0,0.0,1.0,428.750732421875,410.0,365.1291809082031,-32600.37890625,4149.14404296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2063293457031,315.9533386230469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8083166480064392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008203386096283,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
