time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438360,293.38623046875,303.1499938964844,293.1499938964844,0.0012187762185931,-74.77644348144531,296.4194641113281,0.9407020807266236,1.0,0.9040456414222716,293.01171875,303.1499938964844,293.1499938964844,0.0,-0.0,296.2340087890625,0.0,0.0,0.0142318941652774,293.2328186035156,303.1499938964844,293.1499938964844,0.0055669206194579,-265.0425720214844,296.663330078125,0.9407020807266236,1.0,0.7031466364860535,293.1894226074219,303.1499938964844,293.1499938964844,0.0266592372208833,-1275.7823486328125,297.4598083496094,0.9407020807266236,1.0,0.9520035982131958,293.2441101074219,303.1499938964844,293.1499938964844,0.0,-0.0,296.23199462890625,0.0,0.0,0.0675099119544029,296.3490905761719,308.1499938964844,262.1017150878906,261.2857666015625,286.22900390625,293.2861022949219,296.3563537597656,1.0,0.7332773804664612,0.0,0.0,1.0,1.0,-3.171170711517334,5.405040155892493e-06,3.1711654663085938,-0.7177570462226868,0.0,0.0,1.0,423.4297180175781,410.0,325.19586181640625,-32781.140625,4115.1865234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4266662597656,316.1499938964844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8077723979949951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008197862771339,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
438420,293.43896484375,303.1499938964844,293.1499938964844,0.0008321937639266,-50.68149185180664,296.55859375,0.9438483715057372,1.0,0.9038056135177612,292.9557800292969,303.1499938964844,293.1499938964844,0.0,-0.0,296.4215087890625,0.0,0.0,0.0139781739562749,293.2704772949219,303.1499938964844,293.1499938964844,0.0040260571986436,-190.6619873046875,296.7370300292969,0.9438483715057372,1.0,0.7029598951339722,293.22283935546875,303.1499938964844,293.1499938964844,0.0237358100712299,-1180.264892578125,297.5382080078125,0.9438483715057372,1.0,0.9517508149147034,293.24383544921875,303.1499938964844,293.1499938964844,0.0,-0.0,296.4211730957031,0.0,0.0,0.0663064271211624,296.51080322265625,308.1499938964844,262.1058959960937,261.2848205566406,286.2630310058594,293.3277893066406,296.5160827636719,1.0,0.7300840020179749,0.0,0.0,1.0,1.0,-3.168599843978882,5.39638949703658e-06,3.1685943603515625,-0.7170857191085815,0.0,0.0,1.0,416.9002075195313,410.0,247.8931121826172,-33046.16015625,4073.57373046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7539367675781,316.44256591796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.806694507598877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008186923805624,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
438480,293.43896484375,303.1499938964844,293.1499938964844,0.0008321937639266,-50.68149185180664,296.55859375,0.9438483715057372,1.0,0.9038056135177612,292.9557800292969,303.1499938964844,293.1499938964844,0.0,-0.0,296.4215087890625,0.0,0.0,0.0139781739562749,293.2704772949219,303.1499938964844,293.1499938964844,0.0040260571986436,-190.6619873046875,296.7370300292969,0.9438483715057372,1.0,0.7029598951339722,293.22283935546875,303.1499938964844,293.1499938964844,0.0237358100712299,-1180.264892578125,297.5382080078125,0.9438483715057372,1.0,0.9517508149147034,293.24383544921875,303.1499938964844,293.1499938964844,0.0,-0.0,296.4211730957031,0.0,0.0,0.0663064271211624,296.51080322265625,308.1499938964844,262.1058959960937,261.2848205566406,286.2630310058594,293.3277893066406,296.5160827636719,1.0,0.7300840020179749,0.0,0.0,1.0,1.0,-3.168599843978882,5.39638949703658e-06,3.1685943603515625,-0.7170857191085815,0.0,0.0,1.0,416.9002075195313,410.0,247.8931121826172,-33046.16015625,4073.57373046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7539367675781,316.44256591796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.806694507598877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008186923805624,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
438540,293.26190185546875,303.1499938964844,293.1499938964844,0.0,-0.0,297.2322692871094,0.4120341539382934,0.0,0.1151945069432258,292.9051513671875,303.1499938964844,293.1499938964844,0.0,-0.0,296.8102111816406,0.0,0.0,0.0192270688712596,293.3023681640625,303.1499938964844,293.1499938964844,0.0019447569502517,-88.64994049072266,297.4187316894531,0.8912222385406494,1.0,0.7070538401603699,293.2479248046875,303.1499938964844,293.1499938964844,0.0188905149698257,-980.3043823242188,298.1632995605469,0.8912222385406494,1.0,0.957293689250946,293.2183837890625,303.1499938964844,293.1499938964844,0.0,-0.0,296.8101501464844,0.0,0.0,0.091204933822155,297.28302001953125,308.1499938964844,262.1069030761719,261.281494140625,286.26971435546875,293.263427734375,297.377685546875,1.0,0.6864240169525146,0.0,0.0,1.0,1.0,-2.2692975997924805,2.812292905218783e-06,2.2692947387695312,-0.5107726454734802,0.0,0.0,1.0,518.1874389648438,410.0,1267.1309814453125,-27819.89453125,2670.01220703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.55047607421875,317.9169616699219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7994717955589294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008113622316159,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
438600,293.26190185546875,303.1499938964844,293.1499938964844,0.0,-0.0,297.2322692871094,0.4120341539382934,0.0,0.1151945069432258,292.9051513671875,303.1499938964844,293.1499938964844,0.0,-0.0,296.8102111816406,0.0,0.0,0.0192270688712596,293.3023681640625,303.1499938964844,293.1499938964844,0.0019447569502517,-88.64994049072266,297.4187316894531,0.8912222385406494,1.0,0.7070538401603699,293.2479248046875,303.1499938964844,293.1499938964844,0.0188905149698257,-980.3043823242188,298.1632995605469,0.8912222385406494,1.0,0.957293689250946,293.2183837890625,303.1499938964844,293.1499938964844,0.0,-0.0,296.8101501464844,0.0,0.0,0.091204933822155,297.28302001953125,308.1499938964844,262.1069030761719,261.281494140625,286.26971435546875,293.263427734375,297.377685546875,1.0,0.6864240169525146,0.0,0.0,1.0,1.0,-2.2692975997924805,2.812292905218783e-06,2.2692947387695312,-0.5107726454734802,0.0,0.0,1.0,518.1874389648438,410.0,1267.1309814453125,-27819.89453125,2670.01220703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.55047607421875,317.9169616699219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7994717955589294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008113622316159,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
438660,292.802978515625,303.1499938964844,293.1499938964844,0.0,-0.0,297.6453857421875,0.0,0.0,0.0114760482683777,293.3207702636719,303.1499938964844,293.1499938964844,0.0260746385902166,-1203.1329345703125,298.3945007324219,0.9579020738601683,1.0,0.9165034890174866,293.46173095703125,303.1499938964844,293.1499938964844,0.0,-0.0,297.32794189453125,0.96958589553833,1.0,0.7014807462692261,293.3844299316406,303.1499938964844,293.1499938964844,0.01349379401654,-767.7301025390625,297.9656982421875,0.96958589553833,1.0,0.949748158454895,293.24365234375,303.1499938964844,293.1499938964844,0.0,-0.0,297.5303649902344,0.0,0.0,0.0567956529557704,297.3045349121094,308.1499938964844,262.1043395996094,261.27545166015625,286.2593688964844,293.37615966796875,297.2777709960937,1.0,0.7069271802902222,0.0,0.0,1.0,1.0,-3.1649374961853027,5.386611064750468e-06,3.1649322509765625,-0.7199657559394836,0.0,0.0,1.0,365.7079772949219,410.0,-132.40695190429688,-34646.6953125,3788.5126953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4601745605469,317.9403076171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7855609655380249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007972445455379,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
438720,292.802978515625,303.1499938964844,293.1499938964844,0.0,-0.0,297.6453857421875,0.0,0.0,0.0114760482683777,293.3207702636719,303.1499938964844,293.1499938964844,0.0260746385902166,-1203.1329345703125,298.3945007324219,0.9579020738601683,1.0,0.9165034890174866,293.46173095703125,303.1499938964844,293.1499938964844,0.0,-0.0,297.32794189453125,0.96958589553833,1.0,0.7014807462692261,293.3844299316406,303.1499938964844,293.1499938964844,0.01349379401654,-767.7301025390625,297.9656982421875,0.96958589553833,1.0,0.949748158454895,293.24365234375,303.1499938964844,293.1499938964844,0.0,-0.0,297.5303649902344,0.0,0.0,0.0567956529557704,297.3045349121094,308.1499938964844,262.1043395996094,261.27545166015625,286.2593688964844,293.37615966796875,297.2777709960937,1.0,0.7069271802902222,0.0,0.0,1.0,1.0,-3.1649374961853027,5.386611064750468e-06,3.1649322509765625,-0.7199657559394836,0.0,0.0,1.0,365.7079772949219,410.0,-132.40695190429688,-34646.6953125,3788.5126953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4601745605469,317.9403076171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7855609655380249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007972445455379,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
438780,293.1494140625,303.1499938964844,293.1499938964844,0.0066468948498368,-403.7550964355469,296.8084411621094,0.9755758047103882,1.0,0.8961805105209351,293.6957092285156,303.1499938964844,293.1499938964844,0.0127600580453872,-764.3858032226562,297.0989074707031,0.97723788022995,1.0,0.9489535689353944,293.2163391113281,303.1499938964844,293.1499938964844,0.0,-0.0,296.4137878417969,0.5111401081085205,0.0,0.110579214990139,293.2798767089844,303.1499938964844,293.1499938964844,0.0175851359963417,-973.0047607421876,297.27801513671875,0.9772477746009828,1.0,0.948984920978546,293.2588806152344,303.1499938964844,293.1499938964844,0.0,-0.0,296.89471435546875,0.0,0.0,0.0539764948189258,296.42706298828125,308.1499938964844,262.0977478027344,261.2664489746094,286.5115661621094,293.4910583496094,296.4425964355469,1.0,0.7496755123138428,0.0,0.0,1.0,1.0,-3.554671287536621,6.754868991265539e-06,3.5546646118164062,-0.7917100191116333,0.0,0.0,1.0,368.7066955566406,410.0,-571.451904296875,-35242.234375,4807.5205078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0514831542969,316.4490661621094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7971752285957336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008090314804576,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
438840,293.1494140625,303.1499938964844,293.1499938964844,0.0066468948498368,-403.7550964355469,296.8084411621094,0.9755758047103882,1.0,0.8961805105209351,293.6957092285156,303.1499938964844,293.1499938964844,0.0127600580453872,-764.3858032226562,297.0989074707031,0.97723788022995,1.0,0.9489535689353944,293.2163391113281,303.1499938964844,293.1499938964844,0.0,-0.0,296.4137878417969,0.5111401081085205,0.0,0.110579214990139,293.2798767089844,303.1499938964844,293.1499938964844,0.0175851359963417,-973.0047607421876,297.27801513671875,0.9772477746009828,1.0,0.948984920978546,293.2588806152344,303.1499938964844,293.1499938964844,0.0,-0.0,296.89471435546875,0.0,0.0,0.0539764948189258,296.42706298828125,308.1499938964844,262.0977478027344,261.2664489746094,286.5115661621094,293.4910583496094,296.4425964355469,1.0,0.7496755123138428,0.0,0.0,1.0,1.0,-3.554671287536621,6.754868991265539e-06,3.5546646118164062,-0.7917100191116333,0.0,0.0,1.0,368.7066955566406,410.0,-571.451904296875,-35242.234375,4807.5205078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0514831542969,316.4490661621094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7971752285957336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008090314804576,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
438900,293.29510498046875,303.1499938964844,293.1499938964844,0.0023144264705479,-141.0916748046875,296.6247253417969,0.9624502658843994,1.0,0.9021589159965516,293.77313232421875,303.1499938964844,293.1499938964844,0.0102840913459658,-635.8079833984375,297.0472412109375,0.9625046253204346,1.0,0.9501729011535645,292.9250793457031,303.1499938964844,293.1499938964844,0.0,-0.0,296.4892578125,0.0,0.0,0.0131533937528729,293.25506591796875,303.1499938964844,293.1499938964844,0.0183116272091865,-998.103271484375,297.3605041503906,0.9625049233436584,1.0,0.9501737356185912,293.2591247558594,303.1499938964844,293.1499938964844,0.0,-0.0,296.6776733398437,0.0,0.0,0.0593674704432487,296.49273681640625,308.1499938964844,262.09283447265625,261.2607421875,286.4865417480469,293.5956726074219,296.4901428222656,1.0,0.7501693964004517,0.0,0.0,1.0,1.0,-3.452699422836304,6.386254426615778e-06,3.452692985534668,-0.7793928384780884,0.0,0.0,1.0,392.2135620117188,410.0,-301.27154541015625,-34432.9921875,4667.66455078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7730407714844,316.2797546386719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8004672527313232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008123724837787,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
438960,293.3742370605469,303.1499938964844,293.1499938964844,0.0017614320386201,-109.60065460205078,296.1607666015625,0.9990000128746032,1.0,0.8710848093032837,293.8215637207031,303.1499938964844,293.1499938964844,0.007993278093636,-516.0924072265625,296.5230407714844,0.9990000128746032,1.0,0.9172942042350768,292.8533935546875,303.1499938964844,293.1499938964844,0.0132040921598672,-587.8423461914062,297.0090637207031,0.9118956327438354,1.0,0.5141741633415222,293.2463684082031,303.1499938964844,293.1499938964844,0.0186561867594718,-1030.936767578125,296.9829406738281,0.9990000128746032,1.0,0.9172942042350768,293.27606201171875,303.1499938964844,293.1499938964844,0.0,-0.0,296.5184326171875,0.0,0.0,0.0426025725901126,296.0648498535156,308.1499938964844,262.0867614746094,261.2541809082031,286.3974609375,293.6039733886719,296.0231628417969,1.0,0.7776744961738586,0.0,0.0,1.0,1.0,-3.917952299118042,8.20067543827463e-06,3.917944192886353,-0.8951524496078491,0.0,0.0,1.0,324.2753601074219,410.0,-842.4608764648438,-36538.2890625,5618.56396484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4283447265625,315.6630249023437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8049248456954956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008168963831849,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
439020,293.2772827148437,303.1499938964844,293.1499938964844,0.0014576693065464,-93.3550033569336,295.4699401855469,0.9990000128746032,1.0,0.8791525363922119,293.7367553710937,303.1499938964844,293.1499938964844,0.0052060675807297,-350.57257080078125,295.71514892578125,0.9990000128746032,1.0,0.925790011882782,293.0367736816406,303.1499938964844,293.1499938964844,0.0123393665999174,-575.5172729492188,296.1011962890625,0.9990000128746032,1.0,0.6837853193283081,293.126708984375,303.1499938964844,293.1499938964844,0.0265575759112834,-1327.3831787109375,296.5840759277344,0.9990000128746032,1.0,0.925790011882782,293.2817687988281,303.1499938964844,293.1499938964844,0.0,-0.0,295.9153747558594,0.0,0.0,0.0433904007077217,295.403564453125,308.1499938964844,262.07098388671875,261.2383117675781,286.4010314941406,293.4996032714844,295.38885498046875,1.0,0.812759518623352,0.0,0.0,1.0,1.0,-4.154006004333496,9.195853635901584e-06,4.15399694442749,-0.9383168816566468,0.0,0.0,1.0,341.5897521972656,410.0,-824.7431030273438,-36467.76953125,6536.4658203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3512878417969,314.59295654296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8208508491516113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008330592536367,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
439080,293.2772827148437,303.1499938964844,293.1499938964844,0.0014576693065464,-93.3550033569336,295.4699401855469,0.9990000128746032,1.0,0.8791525363922119,293.7367553710937,303.1499938964844,293.1499938964844,0.0052060675807297,-350.57257080078125,295.71514892578125,0.9990000128746032,1.0,0.925790011882782,293.0367736816406,303.1499938964844,293.1499938964844,0.0123393665999174,-575.5172729492188,296.1011962890625,0.9990000128746032,1.0,0.6837853193283081,293.126708984375,303.1499938964844,293.1499938964844,0.0265575759112834,-1327.3831787109375,296.5840759277344,0.9990000128746032,1.0,0.925790011882782,293.2817687988281,303.1499938964844,293.1499938964844,0.0,-0.0,295.9153747558594,0.0,0.0,0.0433904007077217,295.403564453125,308.1499938964844,262.07098388671875,261.2383117675781,286.4010314941406,293.4996032714844,295.38885498046875,1.0,0.812759518623352,0.0,0.0,1.0,1.0,-4.154006004333496,9.195853635901584e-06,4.15399694442749,-0.9383168816566468,0.0,0.0,1.0,341.5897521972656,410.0,-824.7431030273438,-36467.76953125,6536.4658203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3512878417969,314.59295654296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8208508491516113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008330592536367,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
439140,293.1636962890625,303.1499938964844,293.1499938964844,0.0039271269924938,-256.07763671875,295.21539306640625,0.9959897398948668,1.0,0.8994641304016113,293.6264343261719,303.1499938964844,293.1499938964844,0.0035418434999883,-243.232650756836,295.1943359375,0.9959897398948668,1.0,0.9471790194511414,293.0411376953125,303.1499938964844,293.1499938964844,0.0129284681752324,-608.80810546875,295.7000427246094,0.9959896802902222,1.0,0.699583113193512,293.0448303222656,303.1499938964844,293.1499938964844,0.0354497246444225,-1600.58203125,296.3765563964844,0.9959897398948668,1.0,0.9471790194511414,293.276123046875,303.1499938964844,293.1499938964844,0.0,-0.0,295.3638000488281,0.0,0.0,0.0469305217266082,294.98272705078125,308.1499938964844,262.04998779296875,261.21856689453125,286.34600830078125,293.408203125,294.97491455078125,1.0,0.8345866799354553,0.0,0.0,1.0,1.0,-4.253320693969727,9.633148692955729e-06,4.2533111572265625,-0.9579941034317015,0.0,0.0,1.0,366.1603698730469,410.0,-626.1373901367188,-36175.7890625,7076.947265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6407165527344,313.92022705078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8366974592208862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008491415646858,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
439200,293.1636962890625,303.1499938964844,293.1499938964844,0.0039271269924938,-256.07763671875,295.21539306640625,0.9959897398948668,1.0,0.8994641304016113,293.6264343261719,303.1499938964844,293.1499938964844,0.0035418434999883,-243.232650756836,295.1943359375,0.9959897398948668,1.0,0.9471790194511414,293.0411376953125,303.1499938964844,293.1499938964844,0.0129284681752324,-608.80810546875,295.7000427246094,0.9959896802902222,1.0,0.699583113193512,293.0448303222656,303.1499938964844,293.1499938964844,0.0354497246444225,-1600.58203125,296.3765563964844,0.9959897398948668,1.0,0.9471790194511414,293.276123046875,303.1499938964844,293.1499938964844,0.0,-0.0,295.3638000488281,0.0,0.0,0.0469305217266082,294.98272705078125,308.1499938964844,262.04998779296875,261.21856689453125,286.34600830078125,293.408203125,294.97491455078125,1.0,0.8345866799354553,0.0,0.0,1.0,1.0,-4.253320693969727,9.633148692955729e-06,4.2533111572265625,-0.9579941034317015,0.0,0.0,1.0,366.1603698730469,410.0,-626.1373901367188,-36175.7890625,7076.947265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6407165527344,313.92022705078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8366974592208862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008491415646858,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
439260,293.130126953125,303.1499938964844,293.1499938964844,0.0045268107205629,-286.6737060546875,295.896484375,0.9028777480125428,1.0,0.9073798656463624,293.3912048339844,303.1499938964844,293.1499938964844,0.0,-0.0,295.5677795410156,0.2389844357967376,0.0,0.0516554713249206,293.03143310546875,303.1499938964844,293.1499938964844,0.0129038169980049,-590.6455078125,296.3271484375,0.9028777480125428,1.0,0.7057398557662964,293.0060729980469,303.1499938964844,293.1499938964844,0.0374603308737278,-1606.0341796875,297.0247497558594,0.9028777480125428,1.0,0.955514669418335,293.22296142578125,303.1499938964844,293.1499938964844,0.0,-0.0,295.3533630371094,0.0,0.0,0.0843071192502975,295.6278991699219,308.1499938964844,262.0256652832031,261.196533203125,286.1890869140625,293.18463134765625,295.6493530273437,1.0,0.7806814908981323,0.0,0.0,1.0,1.0,-3.248044490814209,5.661529939970933e-06,3.2480387687683105,-0.7297806739807129,0.0,0.0,1.0,516.7437133789062,410.0,589.3881225585938,-31902.642578125,4824.11962890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0152282714844,314.85284423828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8430690765380859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000855607970152,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
439320,293.130126953125,303.1499938964844,293.1499938964844,0.0045268107205629,-286.6737060546875,295.896484375,0.9028777480125428,1.0,0.9073798656463624,293.3912048339844,303.1499938964844,293.1499938964844,0.0,-0.0,295.5677795410156,0.2389844357967376,0.0,0.0516554713249206,293.03143310546875,303.1499938964844,293.1499938964844,0.0129038169980049,-590.6455078125,296.3271484375,0.9028777480125428,1.0,0.7057398557662964,293.0060729980469,303.1499938964844,293.1499938964844,0.0374603308737278,-1606.0341796875,297.0247497558594,0.9028777480125428,1.0,0.955514669418335,293.22296142578125,303.1499938964844,293.1499938964844,0.0,-0.0,295.3533630371094,0.0,0.0,0.0843071192502975,295.6278991699219,308.1499938964844,262.0256652832031,261.196533203125,286.1890869140625,293.18463134765625,295.6493530273437,1.0,0.7806814908981323,0.0,0.0,1.0,1.0,-3.248044490814209,5.661529939970933e-06,3.2480387687683105,-0.7297806739807129,0.0,0.0,1.0,516.7437133789062,410.0,589.3881225585938,-31902.642578125,4824.11962890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0152282714844,314.85284423828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8430690765380859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000855607970152,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
439380,292.79132080078125,303.1499938964844,293.1499938964844,0.3858452141284942,-631.0860595703125,297.3863830566406,0.0,1.0,0.0256779007613658,293.1294250488281,303.1499938964844,293.1499938964844,0.0,-0.0,296.72314453125,0.0,0.0,0.0207222178578376,293.20916748046875,303.1499938964844,293.1499938964844,0.0058273030444979,-265.49176025390625,297.5788269042969,0.8805424571037292,1.0,0.7081547379493713,293.1454467773437,303.1499938964844,293.1499938964844,0.0227347053587436,-1108.754150390625,298.2255859375,0.8805424571037292,1.0,0.9587841629981996,293.1942443847656,303.1499938964844,293.1499938964844,0.0,-0.0,296.693603515625,0.0,0.0,0.0981440916657447,297.2411804199219,308.1499938964844,262.00018310546875,261.17401123046875,286.0747375488281,293.1898803710937,297.3174133300781,1.0,0.695025622844696,0.0,0.0,1.0,1.0,-2.174290418624878,2.592366399767343e-06,2.174287796020508,-0.4966960847377777,0.0,0.0,1.0,552.2041015625,410.0,1828.7330322265625,-27295.16796875,2632.26708984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.62255859375,318.06427001953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8209214806556702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008331309654749,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
439440,292.79132080078125,303.1499938964844,293.1499938964844,0.3858452141284942,-631.0860595703125,297.3863830566406,0.0,1.0,0.0256779007613658,293.1294250488281,303.1499938964844,293.1499938964844,0.0,-0.0,296.72314453125,0.0,0.0,0.0207222178578376,293.20916748046875,303.1499938964844,293.1499938964844,0.0058273030444979,-265.49176025390625,297.5788269042969,0.8805424571037292,1.0,0.7081547379493713,293.1454467773437,303.1499938964844,293.1499938964844,0.0227347053587436,-1108.754150390625,298.2255859375,0.8805424571037292,1.0,0.9587841629981996,293.1942443847656,303.1499938964844,293.1499938964844,0.0,-0.0,296.693603515625,0.0,0.0,0.0981440916657447,297.2411804199219,308.1499938964844,262.00018310546875,261.17401123046875,286.0747375488281,293.1898803710937,297.3174133300781,1.0,0.695025622844696,0.0,0.0,1.0,1.0,-2.174290418624878,2.592366399767343e-06,2.174287796020508,-0.4966960847377777,0.0,0.0,1.0,552.2041015625,410.0,1828.7330322265625,-27295.16796875,2632.26708984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.62255859375,318.06427001953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8209214806556702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008331309654749,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
439500,292.9929504394531,303.1499938964844,293.1499938964844,0.0108031490817666,-612.21337890625,297.7255249023437,0.9104816913604736,1.0,0.8189579248428345,293.07373046875,303.1499938964844,293.1499938964844,0.0,-0.0,297.1005249023437,0.0,0.0,0.0138419289141893,293.3326721191406,303.1499938964844,293.1499938964844,0.0030408001039177,-140.1983642578125,297.2643737792969,0.9455986618995668,1.0,0.7028903365135193,293.2549133300781,303.1499938964844,293.1499938964844,0.0187854059040546,-987.6613159179688,297.9566650390625,0.9455986618995668,1.0,0.9516565799713136,293.2178955078125,303.1499938964844,293.1499938964844,0.0,-0.0,297.0900573730469,0.0,0.0,0.0656557828187942,297.1086120605469,308.1499938964844,261.9870300292969,261.1625671386719,286.07916259765625,293.2503662109375,297.0702819824219,1.0,0.7168853282928467,0.0,0.0,1.0,1.0,-3.064790964126587,5.060720468463842e-06,3.064785957336426,-0.7020781636238098,0.0,0.0,1.0,408.7125549316406,410.0,502.50592041015625,-33943.1875,3783.857421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.18701171875,317.7622375488281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8135066628456116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008256058208644,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
439560,293.257080078125,303.1499938964844,293.1499938964844,0.0037027325015515,-217.389404296875,297.48004150390625,0.907360017299652,1.0,0.9039142727851868,292.9993896484375,303.1499938964844,293.1499938964844,0.0,-0.0,297.0887756347656,0.0,0.0,0.0171514861285686,293.24200439453125,303.1499938964844,293.1499938964844,0.0,-0.0,297.2454528808594,0.5974399447441101,0.0,0.2005154937505722,293.2709350585937,303.1499938964844,293.1499938964844,0.0165159422904253,-894.1787109375,298.052001953125,0.9084855914115906,1.0,0.9551162719726562,293.2073974609375,303.1499938964844,293.1499938964844,0.0,-0.0,297.0846862792969,0.0,0.0,0.0813589692115783,297.25274658203125,308.1499938964844,261.9735717773437,261.1510009765625,286.343994140625,293.2528076171875,297.3291320800781,1.0,0.6956687569618225,0.0,0.0,1.0,1.0,-2.5918619632720947,3.6363385333970655e-06,2.591858148574829,-0.5741823315620422,0.0,0.0,1.0,476.1944885253906,398.0,856.8356323242188,-30736.25390625,3097.24462890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3299865722656,318.3117370605469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8099788427352905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008220255258493,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
439620,293.65399169921875,303.1499938964844,293.1499938964844,0.0022141505032777,-126.71421813964844,297.9457702636719,0.9629663228988647,1.0,0.9024435877799988,292.9608154296875,303.1499938964844,293.1499938964844,0.0,-0.0,297.8122253417969,0.0,0.0,0.0124836266040802,292.9755859375,303.1499938964844,293.1499938964844,0.0120574720203876,-503.66900634765625,298.54522705078125,0.9014616012573242,1.0,0.5880442261695862,293.40167236328125,303.1499938964844,293.1499938964844,0.0110685052350163,-636.027099609375,298.3829345703125,0.9629672169685364,1.0,0.9503191113471984,293.22491455078125,303.1499938964844,293.1499938964844,0.0,-0.0,297.81170654296875,0.0,0.0,0.0592169314622879,297.8436584472656,308.1499938964844,261.9458312988281,261.12744140625,286.2615661621094,293.5344543457031,297.79083251953125,1.0,0.6947548985481262,0.0,0.0,1.0,1.0,-3.0159406661987305,4.905517926090397e-06,3.0159358978271484,-0.6933711171150208,0.0,0.0,1.0,372.2897033691406,401.0,225.2761383056641,-34483.06640625,3484.74169921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.2872314453125,318.792724609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7931171655654907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000804913113825,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
439680,293.65399169921875,303.1499938964844,293.1499938964844,0.0022141505032777,-126.71421813964844,297.9457702636719,0.9629663228988647,1.0,0.9024435877799988,292.9608154296875,303.1499938964844,293.1499938964844,0.0,-0.0,297.8122253417969,0.0,0.0,0.0124836266040802,292.9755859375,303.1499938964844,293.1499938964844,0.0120574720203876,-503.66900634765625,298.54522705078125,0.9014616012573242,1.0,0.5880442261695862,293.40167236328125,303.1499938964844,293.1499938964844,0.0110685052350163,-636.027099609375,298.3829345703125,0.9629672169685364,1.0,0.9503191113471984,293.22491455078125,303.1499938964844,293.1499938964844,0.0,-0.0,297.81170654296875,0.0,0.0,0.0592169314622879,297.8436584472656,308.1499938964844,261.9458312988281,261.12744140625,286.2615661621094,293.5344543457031,297.79083251953125,1.0,0.6947548985481262,0.0,0.0,1.0,1.0,-3.0159406661987305,4.905517926090397e-06,3.0159358978271484,-0.6933711171150208,0.0,0.0,1.0,372.2897033691406,401.0,225.2761383056641,-34483.06640625,3484.74169921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.2872314453125,318.792724609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7931171655654907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000804913113825,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
439740,293.6797790527344,303.1499938964844,293.1499938964844,0.0013355333358049,-78.08574676513672,297.4512023925781,0.9641115665435792,1.0,0.9023058414459229,292.93994140625,303.1499938964844,293.1499938964844,0.0,-0.0,297.5511169433594,0.0,0.0,0.0123935593292117,293.3233337402344,303.1499938964844,293.1499938964844,0.0043996786698699,-199.98440551757807,297.6175231933594,0.964047908782959,1.0,0.7016571164131165,293.38555908203125,303.1499938964844,293.1499938964844,0.0107067730277776,-631.5247802734375,297.9289245605469,0.9641115665435792,1.0,0.9501715302467346,293.241455078125,303.1499938964844,293.1499938964844,0.0,-0.0,297.5509948730469,0.0,0.0,0.0587897039949893,297.38134765625,308.1499938964844,261.91705322265625,261.1033935546875,286.3570861816406,293.49688720703125,297.3733825683594,1.0,0.7095703482627869,0.0,0.0,1.0,1.0,-3.1523754596710205,5.341929409041768e-06,3.1523702144622803,-0.7128053307533264,0.0,0.0,1.0,376.1050415039063,410.0,-237.86209106445312,-34597.71875,3814.670654296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5784912109375,318.0638122558594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7930908203125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000804886338301,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
439800,293.6797790527344,303.1499938964844,293.1499938964844,0.0013355333358049,-78.08574676513672,297.4512023925781,0.9641115665435792,1.0,0.9023058414459229,292.93994140625,303.1499938964844,293.1499938964844,0.0,-0.0,297.5511169433594,0.0,0.0,0.0123935593292117,293.3233337402344,303.1499938964844,293.1499938964844,0.0043996786698699,-199.98440551757807,297.6175231933594,0.964047908782959,1.0,0.7016571164131165,293.38555908203125,303.1499938964844,293.1499938964844,0.0107067730277776,-631.5247802734375,297.9289245605469,0.9641115665435792,1.0,0.9501715302467346,293.241455078125,303.1499938964844,293.1499938964844,0.0,-0.0,297.5509948730469,0.0,0.0,0.0587897039949893,297.38134765625,308.1499938964844,261.91705322265625,261.1033935546875,286.3570861816406,293.49688720703125,297.3733825683594,1.0,0.7095703482627869,0.0,0.0,1.0,1.0,-3.1523754596710205,5.341929409041768e-06,3.1523702144622803,-0.7128053307533264,0.0,0.0,1.0,376.1050415039063,410.0,-237.86209106445312,-34597.71875,3814.670654296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5784912109375,318.0638122558594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7930908203125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000804886338301,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
439860,293.6513671875,303.1499938964844,293.1499938964844,0.000905419990886,-53.398963928222656,297.2472229003906,0.9559654593467712,1.0,0.902901828289032,292.9262084960937,303.1499938964844,293.1499938964844,0.0,-0.0,297.3182983398437,0.0,0.0,0.0130232898518443,293.4012756347656,303.1499938964844,293.1499938964844,0.001740769133903,-79.850830078125,297.27154541015625,0.9559651017189026,1.0,0.7022563219070435,293.35211181640625,303.1499938964844,293.1499938964844,0.0109372921288013,-648.8057250976562,297.7623291015625,0.9559654593467712,1.0,0.9507991075515748,293.25421142578125,303.1499938964844,293.1499938964844,0.0,-0.0,297.3182678222656,0.0,0.0,0.0617768801748752,297.1996765136719,308.1499938964844,261.8872375488281,261.0787658691406,286.3473205566406,293.4913635253906,297.193359375,1.0,0.7180168628692627,0.0,0.0,1.0,1.0,-3.158921241760254,5.363621767173754e-06,3.1589159965515137,-0.7141578793525696,0.0,0.0,1.0,392.3458251953125,410.0,-244.85260009765625,-34153.25,3917.6435546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0600280761719,317.6035461425781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7936666011810303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008054706850089,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
439920,293.6513671875,303.1499938964844,293.1499938964844,0.000905419990886,-53.398963928222656,297.2472229003906,0.9559654593467712,1.0,0.902901828289032,292.9262084960937,303.1499938964844,293.1499938964844,0.0,-0.0,297.3182983398437,0.0,0.0,0.0130232898518443,293.4012756347656,303.1499938964844,293.1499938964844,0.001740769133903,-79.850830078125,297.27154541015625,0.9559651017189026,1.0,0.7022563219070435,293.35211181640625,303.1499938964844,293.1499938964844,0.0109372921288013,-648.8057250976562,297.7623291015625,0.9559654593467712,1.0,0.9507991075515748,293.25421142578125,303.1499938964844,293.1499938964844,0.0,-0.0,297.3182678222656,0.0,0.0,0.0617768801748752,297.1996765136719,308.1499938964844,261.8872375488281,261.0787658691406,286.3473205566406,293.4913635253906,297.193359375,1.0,0.7180168628692627,0.0,0.0,1.0,1.0,-3.158921241760254,5.363621767173754e-06,3.1589159965515137,-0.7141578793525696,0.0,0.0,1.0,392.3458251953125,410.0,-244.85260009765625,-34153.25,3917.6435546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0600280761719,317.6035461425781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7936666011810303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008054706850089,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
439980,293.6200256347656,303.1499938964844,293.1499938964844,0.0,-0.0,297.0699462890625,0.9512612223625184,0.0,0.9023065567016602,292.9172668457031,303.1499938964844,293.1499938964844,0.0,-0.0,297.1427001953125,0.0,0.0,0.0133628379553556,293.3993530273437,303.1499938964844,293.1499938964844,0.0009263132233172,-42.78339767456055,297.10406494140625,0.9516148567199708,1.0,0.7025068402290344,293.3208923339844,303.1499938964844,293.1499938964844,0.0112301707267761,-668.1600952148438,297.63433837890625,0.9516148567199708,1.0,0.9511374235153198,293.2609558105469,303.1499938964844,293.1499938964844,0.0,-0.0,297.1427001953125,0.0,0.0,0.0633875504136085,297.0546875,308.1499938964844,261.8564147949219,261.0535888671875,286.3271789550781,293.4720153808594,297.0498962402344,1.0,0.7221559286117554,0.0,0.0,1.0,1.0,-3.161559581756592,5.372014129534364e-06,3.1615540981292725,-0.7141502499580383,0.0,0.0,1.0,401.09173583984375,410.0,-210.32264709472656,-33850.67578125,3970.75634765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7098999023437,317.2921142578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.794273316860199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000806086405646,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
440040,293.6200256347656,303.1499938964844,293.1499938964844,0.0,-0.0,297.0699462890625,0.9512612223625184,0.0,0.9023065567016602,292.9172668457031,303.1499938964844,293.1499938964844,0.0,-0.0,297.1427001953125,0.0,0.0,0.0133628379553556,293.3993530273437,303.1499938964844,293.1499938964844,0.0009263132233172,-42.78339767456055,297.10406494140625,0.9516148567199708,1.0,0.7025068402290344,293.3208923339844,303.1499938964844,293.1499938964844,0.0112301707267761,-668.1600952148438,297.63433837890625,0.9516148567199708,1.0,0.9511374235153198,293.2609558105469,303.1499938964844,293.1499938964844,0.0,-0.0,297.1427001953125,0.0,0.0,0.0633875504136085,297.0546875,308.1499938964844,261.8564147949219,261.0535888671875,286.3271789550781,293.4720153808594,297.0498962402344,1.0,0.7221559286117554,0.0,0.0,1.0,1.0,-3.161559581756592,5.372014129534364e-06,3.1615540981292725,-0.7141502499580383,0.0,0.0,1.0,401.09173583984375,410.0,-210.32264709472656,-33850.67578125,3970.75634765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7098999023437,317.2921142578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.794273316860199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000806086405646,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
440100,293.3843078613281,303.1499938964844,293.1499938964844,0.0,-0.0,297.1539611816406,0.4180228412151336,0.0,0.0991455391049385,293.09783935546875,303.1499938964844,293.1499938964844,0.0397452302277088,-1537.8814697265625,298.7359924316406,0.8896543979644775,1.0,0.7937468886375427,293.4026794433594,303.1499938964844,293.1499938964844,0.0008858818910084,-40.8031005859375,297.1656188964844,0.9512688517570496,1.0,0.7025386691093445,293.31671142578125,303.1499938964844,293.1499938964844,0.0110562024638056,-657.5227661132812,297.6889038085937,0.9512688517570496,1.0,0.9511804580688475,293.2620849609375,303.1499938964844,293.1499938964844,0.0,-0.0,297.15155029296875,0.0,0.0,0.0635182633996009,297.1251525878906,308.1499938964844,261.84063720703125,261.040771484375,286.1541748046875,293.349609375,297.0953063964844,1.0,0.7199665307998657,0.0,0.0,1.0,1.0,-3.13362979888916,5.2840141506749205e-06,3.13362455368042,-0.7149729132652283,0.0,0.0,1.0,400.2583312988281,410.0,-170.16502380371094,-33863.375,3900.464111328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7239990234375,317.3086242675781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7929753065109253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008047691662795,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
440160,293.0517578125,303.1499938964844,293.1499938964844,0.0,-0.0,296.978271484375,0.0,0.0,0.0155212339013814,293.4339904785156,303.1499938964844,293.1499938964844,0.0226539522409439,-1126.14404296875,297.8717041015625,0.953585147857666,1.0,0.9446424841880798,293.3891296386719,303.1499938964844,293.1499938964844,0.0006357080419547,-29.5844841003418,296.9283752441406,0.9558148980140686,1.0,0.7022504210472107,293.30096435546875,303.1499938964844,293.1499938964844,0.0113234762102365,-677.9729614257812,297.4827575683594,0.9558148980140686,1.0,0.9507902264595032,293.2679748535156,303.1499938964844,293.1499938964844,0.0,-0.0,297.0420837402344,0.0,0.0,0.061832170933485,296.894775390625,308.1499938964844,261.8246459960937,261.02783203125,286.2511291503906,293.3841857910156,296.8894348144531,1.0,0.7248947024345398,0.0,0.0,1.0,1.0,-3.212135076522827,5.542297913052607e-06,3.212129592895508,-0.7261689901351929,0.0,0.0,1.0,394.84716796875,410.0,-292.04119873046875,-34055.3984375,4060.109130859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5357666015625,317.09197998046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7938931584358215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008057006634771,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
440220,292.84991455078125,303.1499938964844,293.1499938964844,0.0110735464841127,-630.9923095703125,297.6363830566406,0.8718642592430115,1.0,0.6827604174613953,293.7892150878906,303.1499938964844,293.1499938964844,0.0133054936304688,-775.1729125976562,297.5376892089844,0.9642772674560548,1.0,0.9500935077667236,293.2252197265625,303.1499938964844,293.1499938964844,0.0,-0.0,296.8841857910156,0.5276225805282593,0.0,0.1251558363437652,293.275146484375,303.1499938964844,293.1499938964844,0.0116972774267196,-697.9856567382812,297.4679870605469,0.964279055595398,1.0,0.9500986933708192,293.26617431640625,303.1499938964844,293.1499938964844,0.0,-0.0,296.92144775390625,0.0,0.0,0.0587248541414737,296.867919921875,308.1499938964844,261.7919311523437,261.0014953613281,286.3453063964844,293.6337585449219,296.83953857421875,1.0,0.7329146862030029,0.0,0.0,1.0,1.0,-3.3217968940734863,5.925968252995517e-06,3.321791172027588,-0.759803295135498,0.0,0.0,1.0,382.4192810058594,410.0,-221.29249572753903,-34361.91015625,4266.30908203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.297607421875,316.817626953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7952779531478882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008071060292422,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
440280,292.84991455078125,303.1499938964844,293.1499938964844,0.0110735464841127,-630.9923095703125,297.6363830566406,0.8718642592430115,1.0,0.6827604174613953,293.7892150878906,303.1499938964844,293.1499938964844,0.0133054936304688,-775.1729125976562,297.5376892089844,0.9642772674560548,1.0,0.9500935077667236,293.2252197265625,303.1499938964844,293.1499938964844,0.0,-0.0,296.8841857910156,0.5276225805282593,0.0,0.1251558363437652,293.275146484375,303.1499938964844,293.1499938964844,0.0116972774267196,-697.9856567382812,297.4679870605469,0.964279055595398,1.0,0.9500986933708192,293.26617431640625,303.1499938964844,293.1499938964844,0.0,-0.0,296.92144775390625,0.0,0.0,0.0587248541414737,296.867919921875,308.1499938964844,261.7919311523437,261.0014953613281,286.3453063964844,293.6337585449219,296.83953857421875,1.0,0.7329146862030029,0.0,0.0,1.0,1.0,-3.3217968940734863,5.925968252995517e-06,3.321791172027588,-0.759803295135498,0.0,0.0,1.0,382.4192810058594,410.0,-221.29249572753903,-34361.91015625,4266.30908203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.297607421875,316.817626953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7952779531478882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008071060292422,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
440340,293.2965393066406,303.1499938964844,293.1499938964844,0.0018857521936297,-116.29468536376952,296.36871337890625,0.9990000128746032,1.0,0.8783603310585022,293.87213134765625,303.1499938964844,293.1499938964844,0.008173962123692,-522.3351440429688,296.7259216308594,0.9990000128746032,1.0,0.9249557256698608,292.8160400390625,303.1499938964844,293.1499938964844,0.0104786464944481,-480.2959289550781,297.2138977050781,0.8492098450660706,1.0,0.4203577041625976,293.2359924316406,303.1499938964844,293.1499938964844,0.0129958624020218,-782.43017578125,296.954833984375,0.9990000128746032,1.0,0.9249557256698608,293.2817687988281,303.1499938964844,293.1499938964844,0.0,-0.0,296.6484375,0.0,0.0,0.0433076247572898,296.2686462402344,308.1499938964844,261.75830078125,260.9745178222656,286.3196716308594,293.64599609375,296.2099609375,1.0,0.7667816281318665,0.0,0.0,1.0,1.0,-3.827556848526001,7.83381619839929e-06,3.8275492191314697,-0.8772735595703125,0.0,0.0,1.0,323.3289489746094,410.0,-819.8807983398438,-36438.6328125,5335.6513671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.68487548828125,315.9327087402344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8019041419029236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008138307603076,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
