time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
440400,293.2965393066406,303.1499938964844,293.1499938964844,0.0018857521936297,-116.29468536376952,296.36871337890625,0.9990000128746032,1.0,0.8783603310585022,293.87213134765625,303.1499938964844,293.1499938964844,0.008173962123692,-522.3351440429688,296.7259216308594,0.9990000128746032,1.0,0.9249557256698608,292.8160400390625,303.1499938964844,293.1499938964844,0.0104786464944481,-480.2959289550781,297.2138977050781,0.8492098450660706,1.0,0.4203577041625976,293.2359924316406,303.1499938964844,293.1499938964844,0.0129958624020218,-782.43017578125,296.954833984375,0.9990000128746032,1.0,0.9249557256698608,293.2817687988281,303.1499938964844,293.1499938964844,0.0,-0.0,296.6484375,0.0,0.0,0.0433076247572898,296.2686462402344,308.1499938964844,261.75830078125,260.9745178222656,286.3196716308594,293.64599609375,296.2099609375,1.0,0.7667816281318665,0.0,0.0,1.0,1.0,-3.827556848526001,7.83381619839929e-06,3.8275492191314697,-0.8772735595703125,0.0,0.0,1.0,323.3289489746094,410.0,-819.8807983398438,-36438.6328125,5335.6513671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.68487548828125,315.9327087402344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8019041419029236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008138307603076,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
440460,293.2577819824219,303.1499938964844,293.1499938964844,0.0,-0.0,295.59295654296875,0.9990000128746032,1.0,0.8716973662376404,293.75616455078125,303.1499938964844,293.1499938964844,0.0051771169528365,-347.6858215332031,295.77789306640625,0.9990000128746032,1.0,0.917939305305481,293.0181579589844,303.1499938964844,293.1499938964844,0.0120227402076125,-561.7584838867188,296.15380859375,0.9990000128746032,1.0,0.6779868602752686,293.0998840332031,303.1499938964844,293.1499938964844,0.0195315238088369,-1091.37890625,296.4443054199219,0.9990000128746032,1.0,0.917939305305481,293.28564453125,303.1499938964844,293.1499938964844,0.0,-0.0,296.0253295898437,0.0,0.0,0.0426650010049343,295.46661376953125,308.1499938964844,261.7238464355469,260.94696044921875,286.33447265625,293.51171875,295.4502868652344,1.0,0.8059330582618713,0.0,0.0,1.0,1.0,-4.11806058883667,9.038996722665615e-06,4.118052005767822,-0.9298573136329652,0.0,0.0,1.0,335.7967834472656,410.0,-899.5185546875,-36567.609375,6368.60546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5224914550781,314.7510986328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8178107142448425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008299738983623,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
440520,293.2577819824219,303.1499938964844,293.1499938964844,0.0,-0.0,295.59295654296875,0.9990000128746032,1.0,0.8716973662376404,293.75616455078125,303.1499938964844,293.1499938964844,0.0051771169528365,-347.6858215332031,295.77789306640625,0.9990000128746032,1.0,0.917939305305481,293.0181579589844,303.1499938964844,293.1499938964844,0.0120227402076125,-561.7584838867188,296.15380859375,0.9990000128746032,1.0,0.6779868602752686,293.0998840332031,303.1499938964844,293.1499938964844,0.0195315238088369,-1091.37890625,296.4443054199219,0.9990000128746032,1.0,0.917939305305481,293.28564453125,303.1499938964844,293.1499938964844,0.0,-0.0,296.0253295898437,0.0,0.0,0.0426650010049343,295.46661376953125,308.1499938964844,261.7238464355469,260.94696044921875,286.33447265625,293.51171875,295.4502868652344,1.0,0.8059330582618713,0.0,0.0,1.0,1.0,-4.11806058883667,9.038996722665615e-06,4.118052005767822,-0.9298573136329652,0.0,0.0,1.0,335.7967834472656,410.0,-899.5185546875,-36567.609375,6368.60546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5224914550781,314.7510986328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8178107142448425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008299738983623,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
440580,293.15899658203125,303.1499938964844,293.1499938964844,0.0041813203133642,-272.60186767578125,295.2332458496094,0.9990000128746032,1.0,0.8983768224716187,293.62628173828125,303.1499938964844,293.1499938964844,0.0035418649204075,-243.21885681152344,295.1969299316406,0.9990000128746032,1.0,0.9460340738296508,293.0269470214844,303.1499938964844,293.1499938964844,0.0126941911876201,-599.8609008789062,295.692626953125,0.9990000128746032,1.0,0.698737382888794,293.00653076171875,303.1499938964844,293.1499938964844,0.0280799940228462,-1398.123779296875,296.2034606933594,0.9990000128746032,1.0,0.9460340738296508,293.27734375,303.1499938964844,293.1499938964844,0.0,-0.0,295.42413330078125,0.0,0.0,0.0455712042748928,294.9856262207031,308.1499938964844,261.68853759765625,260.91876220703125,286.2611389160156,293.4108581542969,294.97491455078125,1.0,0.8309387564659119,0.0,0.0,1.0,1.0,-4.246689319610596,9.604064871382434e-06,4.246679782867432,-0.957184910774231,0.0,0.0,1.0,358.4759826660156,410.0,-715.1034545898438,-36332.80859375,6996.06982421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7227783203125,313.98199462890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8340394496917725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008464440470561,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
440640,293.15899658203125,303.1499938964844,293.1499938964844,0.0041813203133642,-272.60186767578125,295.2332458496094,0.9990000128746032,1.0,0.8983768224716187,293.62628173828125,303.1499938964844,293.1499938964844,0.0035418649204075,-243.21885681152344,295.1969299316406,0.9990000128746032,1.0,0.9460340738296508,293.0269470214844,303.1499938964844,293.1499938964844,0.0126941911876201,-599.8609008789062,295.692626953125,0.9990000128746032,1.0,0.698737382888794,293.00653076171875,303.1499938964844,293.1499938964844,0.0280799940228462,-1398.123779296875,296.2034606933594,0.9990000128746032,1.0,0.9460340738296508,293.27734375,303.1499938964844,293.1499938964844,0.0,-0.0,295.42413330078125,0.0,0.0,0.0455712042748928,294.9856262207031,308.1499938964844,261.68853759765625,260.91876220703125,286.2611389160156,293.4108581542969,294.97491455078125,1.0,0.8309387564659119,0.0,0.0,1.0,1.0,-4.246689319610596,9.604064871382434e-06,4.246679782867432,-0.957184910774231,0.0,0.0,1.0,358.4759826660156,410.0,-715.1034545898438,-36332.80859375,6996.06982421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7227783203125,313.98199462890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8340394496917725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008464440470561,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
440700,293.115966796875,303.1499938964844,293.1499938964844,0.0050661703571677,-322.9132385253906,295.76251220703125,0.9092572927474976,1.0,0.9066387414932252,293.4835510253906,303.1499938964844,293.1499938964844,0.0,-0.0,295.4298095703125,0.504349946975708,0.0,0.1771190017461776,293.0017395019531,303.1499938964844,293.1499938964844,0.0132404891774058,-607.2501831054688,296.1803283691406,0.9092572927474976,1.0,0.7051634788513184,292.96124267578125,303.1499938964844,293.1499938964844,0.0304004978388547,-1433.68212890625,296.7097473144531,0.9092572927474976,1.0,0.9547342658042908,293.2347106933594,303.1499938964844,293.1499938964844,0.0,-0.0,295.3007507324219,0.0,0.0,0.0809317529201507,295.4572448730469,308.1499938964844,261.67059326171875,260.9044189453125,286.2986145019531,293.2382507324219,295.4940795898437,1.0,0.7891629338264465,0.0,0.0,1.0,1.0,-3.3933496475219727,6.1595769693667535e-06,3.393343448638916,-0.7476521730422974,0.0,0.0,1.0,505.9093933105469,410.0,336.55926513671875,-32367.546875,5164.65771484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.80078125,314.5733947753906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8382065296173096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008506730664521,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
440760,293.1683959960937,303.1499938964844,293.1499938964844,0.0034911013208329,-219.8612670898437,295.9730224609375,0.9096499681472778,1.0,0.906684160232544,293.3250732421875,303.1499938964844,293.1499938964844,0.0,-0.0,295.6793518066406,0.0,0.0,0.0232775881886482,293.0502624511719,303.1499938964844,293.1499938964844,0.0114095108583569,-530.4885864257812,296.3944091796875,0.9096499681472778,1.0,0.7051988244056702,292.99237060546875,303.1499938964844,293.1499938964844,0.0283848419785499,-1359.2874755859375,296.9492492675781,0.9096499681472778,1.0,0.9547820687294006,293.2235412597656,303.1499938964844,293.1499938964844,0.0,-0.0,295.5501708984375,0.0,0.0,0.0807529687881469,295.76708984375,308.1499938964844,261.6524353027344,260.889892578125,286.0662536621094,293.1717529296875,295.7821044921875,1.0,0.7682737112045288,0.0,0.0,1.0,1.0,-3.2070353031158447,5.523818344954634e-06,3.2070298194885254,-0.7231712341308594,0.0,0.0,1.0,495.8489074707031,410.0,509.1643676757813,-32144.453125,4600.23095703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3816833496094,315.1885681152344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8365188837051392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008489603642374,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
440820,293.1466369628906,303.1499938964844,293.1499938964844,0.0,-0.0,296.4903564453125,0.5632966756820679,0.0,0.2422659397125244,293.06658935546875,303.1499938964844,293.1499938964844,0.0,-0.0,296.0865478515625,0.0,0.0,0.0203667357563972,293.1294250488281,303.1499938964844,293.1499938964844,0.0077831428498029,-363.2708129882813,296.96026611328125,0.8828263878822327,1.0,0.7078531980514526,293.05279541015625,303.1499938964844,293.1499938964844,0.0226767975836992,-1145.41455078125,297.5251159667969,0.8828263878822327,1.0,0.9583759307861328,293.2008972167969,303.1499938964844,293.1499938964844,0.0,-0.0,296.0695495605469,0.0,0.0,0.096586063504219,296.5003967285156,308.1499938964844,261.6155700683594,260.8603820800781,286.258056640625,293.1790466308594,296.6071472167969,1.0,0.7143559455871582,0.0,0.0,1.0,1.0,-2.43273663520813,3.2125121833814774e-06,2.4327335357666016,-0.535646915435791,0.0,0.0,1.0,552.4291381835938,410.0,1311.6204833984375,-28269.345703125,3110.872314453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6116943359375,316.9144287109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8291772603988647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008415095508098,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
440880,293.1466369628906,303.1499938964844,293.1499938964844,0.0,-0.0,296.4903564453125,0.5632966756820679,0.0,0.2422659397125244,293.06658935546875,303.1499938964844,293.1499938964844,0.0,-0.0,296.0865478515625,0.0,0.0,0.0203667357563972,293.1294250488281,303.1499938964844,293.1499938964844,0.0077831428498029,-363.2708129882813,296.96026611328125,0.8828263878822327,1.0,0.7078531980514526,293.05279541015625,303.1499938964844,293.1499938964844,0.0226767975836992,-1145.41455078125,297.5251159667969,0.8828263878822327,1.0,0.9583759307861328,293.2008972167969,303.1499938964844,293.1499938964844,0.0,-0.0,296.0695495605469,0.0,0.0,0.096586063504219,296.5003967285156,308.1499938964844,261.6155700683594,260.8603820800781,286.258056640625,293.1790466308594,296.6071472167969,1.0,0.7143559455871582,0.0,0.0,1.0,1.0,-2.43273663520813,3.2125121833814774e-06,2.4327335357666016,-0.535646915435791,0.0,0.0,1.0,552.4291381835938,410.0,1311.6204833984375,-28269.345703125,3110.872314453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6116943359375,316.9144287109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8291772603988647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008415095508098,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
440940,292.8264465332031,303.1499938964844,293.1499938964844,0.0091513646766543,-509.2007446289063,298.60430908203125,0.7855782508850098,1.0,0.543133556842804,292.9521789550781,303.1499938964844,293.1499938964844,0.0,-0.0,297.44635009765625,0.0,0.0,0.0148195680230855,293.3674011230469,303.1499938964844,293.1499938964844,0.001473564771004,-65.62700653076172,297.8934936523437,0.9336252808570862,1.0,0.7037051320075989,293.2583923339844,303.1499938964844,293.1499938964844,0.012534893117845,-705.8982543945312,298.42828369140625,0.9336252808570862,1.0,0.9527597427368164,293.2073059082031,303.1499938964844,293.1499938964844,0.0,-0.0,297.44488525390625,0.0,0.0,0.0702975615859031,297.8238830566406,308.1499938964844,261.5780029296875,260.8302001953125,285.7718811035156,293.2645568847656,297.78680419921875,1.0,0.6921616792678833,0.0,0.0,1.0,1.0,-2.740936279296875,4.0789182094158605e-06,2.7409322261810303,-0.6464215517044067,0.0,0.0,1.0,420.4878540039063,410.0,1047.656494140625,-32771.4765625,3144.073486328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.9512939453125,318.692138671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.802692711353302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008146310574375,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
441000,292.8264465332031,303.1499938964844,293.1499938964844,0.0091513646766543,-509.2007446289063,298.60430908203125,0.7855782508850098,1.0,0.543133556842804,292.9521789550781,303.1499938964844,293.1499938964844,0.0,-0.0,297.44635009765625,0.0,0.0,0.0148195680230855,293.3674011230469,303.1499938964844,293.1499938964844,0.001473564771004,-65.62700653076172,297.8934936523437,0.9336252808570862,1.0,0.7037051320075989,293.2583923339844,303.1499938964844,293.1499938964844,0.012534893117845,-705.8982543945312,298.42828369140625,0.9336252808570862,1.0,0.9527597427368164,293.2073059082031,303.1499938964844,293.1499938964844,0.0,-0.0,297.44488525390625,0.0,0.0,0.0702975615859031,297.8238830566406,308.1499938964844,261.5780029296875,260.8302001953125,285.7718811035156,293.2645568847656,297.78680419921875,1.0,0.6921616792678833,0.0,0.0,1.0,1.0,-2.740936279296875,4.0789182094158605e-06,2.7409322261810303,-0.6464215517044067,0.0,0.0,1.0,420.4878540039063,410.0,1047.656494140625,-32771.4765625,3144.073486328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.9512939453125,318.692138671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.802692711353302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008146310574375,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
441060,293.37890625,303.1499938964844,293.1499938964844,0.0024860431440174,-146.98757934570312,297.280029296875,0.9598212838172911,1.0,0.9020752310752868,292.9037780761719,303.1499938964844,293.1499938964844,0.0,-0.0,297.2925109863281,0.0,0.0,0.0127098504453897,293.3966369628906,303.1499938964844,293.1499938964844,0.0004629413306247,-16.905302047729492,297.1683959960937,0.96001797914505,1.0,0.7020257711410522,293.30157470703125,303.1499938964844,293.1499938964844,0.0111903809010982,-663.25341796875,297.72222900390625,0.96001797914505,1.0,0.9504860639572144,293.220458984375,303.1499938964844,293.1499938964844,0.0,-0.0,297.2922058105469,0.0,0.0,0.0602900460362434,297.1461486816406,308.1499938964844,261.5397033691406,260.7993469238281,286.1721496582031,293.358154296875,297.1418151855469,1.0,0.7138108611106873,0.0,0.0,1.0,1.0,-3.155099630355835,5.350503215595381e-06,3.155094146728516,-0.7126850485801697,0.0,0.0,1.0,384.2613830566406,410.0,-80.81143951416016,-34689.46484375,3865.001708984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.47283935546875,317.9462280273437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8010508418083191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008129647467285,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
441120,293.37890625,303.1499938964844,293.1499938964844,0.0024860431440174,-146.98757934570312,297.280029296875,0.9598212838172911,1.0,0.9020752310752868,292.9037780761719,303.1499938964844,293.1499938964844,0.0,-0.0,297.2925109863281,0.0,0.0,0.0127098504453897,293.3966369628906,303.1499938964844,293.1499938964844,0.0004629413306247,-16.905302047729492,297.1683959960937,0.96001797914505,1.0,0.7020257711410522,293.30157470703125,303.1499938964844,293.1499938964844,0.0111903809010982,-663.25341796875,297.72222900390625,0.96001797914505,1.0,0.9504860639572144,293.220458984375,303.1499938964844,293.1499938964844,0.0,-0.0,297.2922058105469,0.0,0.0,0.0602900460362434,297.1461486816406,308.1499938964844,261.5397033691406,260.7993469238281,286.1721496582031,293.358154296875,297.1418151855469,1.0,0.7138108611106873,0.0,0.0,1.0,1.0,-3.155099630355835,5.350503215595381e-06,3.155094146728516,-0.7126850485801697,0.0,0.0,1.0,384.2613830566406,410.0,-80.81143951416016,-34689.46484375,3865.001708984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.47283935546875,317.9462280273437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8010508418083191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008129647467285,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
441180,293.536376953125,303.1499938964844,293.1499938964844,0.00174091453664,-103.52542877197266,297.12225341796875,0.9659677147865297,1.0,0.9021475911140442,292.8872375488281,303.1499938964844,293.1499938964844,0.0035682620946317,-223.2553253173828,298.8393249511719,0.4322525262832641,1.0,0.106954701244831,293.37652587890625,303.1499938964844,293.1499938964844,0.0003670364676509,-6.958996295928955,297.04644775390625,0.9659677743911744,1.0,0.7016705870628357,293.2882080078125,303.1499938964844,293.1499938964844,0.0110976258292794,-662.3671875,297.6041259765625,0.9659677743911744,1.0,0.9500051736831664,293.2274169921875,303.1499938964844,293.1499938964844,0.0,-0.0,297.11932373046875,0.0,0.0,0.0581091344356536,297.0313415527344,308.1499938964844,261.5007629394531,260.7677917480469,286.0098571777344,293.4164123535156,297.0199584960937,1.0,0.7254219055175781,0.0,0.0,1.0,1.0,-3.262021064758301,5.7307552197016776e-06,3.2620153427124023,-0.764086902141571,0.0,0.0,1.0,375.5984802246094,410.0,-180.3359375,-35129.1953125,4080.206298828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0279235839844,317.4638977050781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8011507391929626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008130662026815,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
441240,293.536376953125,303.1499938964844,293.1499938964844,0.00174091453664,-103.52542877197266,297.12225341796875,0.9659677147865297,1.0,0.9021475911140442,292.8872375488281,303.1499938964844,293.1499938964844,0.0035682620946317,-223.2553253173828,298.8393249511719,0.4322525262832641,1.0,0.106954701244831,293.37652587890625,303.1499938964844,293.1499938964844,0.0003670364676509,-6.958996295928955,297.04644775390625,0.9659677743911744,1.0,0.7016705870628357,293.2882080078125,303.1499938964844,293.1499938964844,0.0110976258292794,-662.3671875,297.6041259765625,0.9659677743911744,1.0,0.9500051736831664,293.2274169921875,303.1499938964844,293.1499938964844,0.0,-0.0,297.11932373046875,0.0,0.0,0.0581091344356536,297.0313415527344,308.1499938964844,261.5007629394531,260.7677917480469,286.0098571777344,293.4164123535156,297.0199584960937,1.0,0.7254219055175781,0.0,0.0,1.0,1.0,-3.262021064758301,5.7307552197016776e-06,3.2620153427124023,-0.764086902141571,0.0,0.0,1.0,375.5984802246094,410.0,-180.3359375,-35129.1953125,4080.206298828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0279235839844,317.4638977050781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8011507391929626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008130662026815,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
441300,293.5033264160156,303.1499938964844,293.1499938964844,0.0013031470589339,-80.63536834716797,296.2566223144531,0.9990000128746032,1.0,0.8279011249542236,293.14862060546875,303.1499938964844,293.1499938964844,0.0277597066015005,-1313.46630859375,297.4312744140625,0.9990000128746032,1.0,0.871819794178009,293.3290405273437,303.1499938964844,293.1499938964844,0.0003554908325895,-6.217287063598633,296.1943054199219,0.9990000128746032,1.0,0.6439231038093567,293.24725341796875,303.1499938964844,293.1499938964844,0.0119921043515205,-734.8672485351562,296.8695373535156,0.9990000128746032,1.0,0.871819794178009,293.25537109375,303.1499938964844,293.1499938964844,0.0,-0.0,296.8681945800781,0.0,0.0,0.0385292470455169,296.18133544921875,308.1499938964844,261.4810791015625,260.7517395019531,286.1395874023437,293.3677978515625,296.1497802734375,1.0,0.7661583423614502,0.0,0.0,1.0,1.0,-3.908252954483032,8.154452189046424e-06,3.908244848251343,-0.8851800560951233,0.0,0.0,1.0,302.5259704589844,410.0,-1123.12548828125,-37701.08203125,5441.54296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3016052246094,316.3818054199219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8073129057884216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008193199755623,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
441360,293.40484619140625,303.1499938964844,293.1499938964844,0.0010679869446903,-67.27530670166016,295.8419494628906,0.9990000128746032,1.0,0.8500685095787048,293.3550109863281,303.1499938964844,293.1499938964844,0.0138759035617113,-841.1740112304688,296.5600280761719,0.9990000128746032,1.0,0.8951630592346191,293.2314453125,303.1499938964844,293.1499938964844,0.0026288698427379,-128.79922485351562,295.93487548828125,0.9990000128746032,1.0,0.661164402961731,293.16180419921875,303.1499938964844,293.1499938964844,0.0158320404589176,-929.1279296875,296.6316223144531,0.9990000128746032,1.0,0.8951630592346191,293.2615966796875,303.1499938964844,293.1499938964844,0.0,-0.0,296.4866638183594,0.0,0.0,0.0405957214534282,295.7798767089844,308.1499938964844,261.4612121582031,260.73553466796875,286.131591796875,293.3310241699219,295.75927734375,1.0,0.7861899137496948,0.0,0.0,1.0,1.0,-4.014455318450928,8.595759027230088e-06,4.01444673538208,-0.9069711565971376,0.0,0.0,1.0,319.2048645019531,410.0,-1091.177978515625,-37413.8828125,5898.90234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5390319824219,315.6568603515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8154222965240479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008275500149466,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
441420,293.23211669921875,303.1499938964844,293.1499938964844,0.0014734962023794,-95.2064208984375,295.28564453125,0.9990000128746032,1.0,0.8841028809547424,293.50469970703125,303.1499938964844,293.1499938964844,0.0084052570164203,-561.6614990234375,295.698974609375,0.9990000128746032,1.0,0.9310028553009032,293.0873107910156,303.1499938964844,293.1499938964844,0.0069635296240448,-347.21661376953125,295.61407470703125,0.9990000128746032,1.0,0.6876355409622192,293.0404663085937,303.1499938964844,293.1499938964844,0.0244639161974191,-1274.7449951171875,296.3283996582031,0.9990000128746032,1.0,0.9310028553009032,293.2635803222656,303.1499938964844,293.1499938964844,0.0,-0.0,295.757080078125,0.0,0.0,0.043875265866518,295.2010192871094,308.1499938964844,261.4210510253906,260.7025451660156,286.1410522460937,293.3406677246094,295.1874694824219,1.0,0.8172929286956787,0.0,0.0,1.0,1.0,-4.17761754989624,9.298370059696026e-06,4.177608013153076,-0.9423893690109252,0.0,0.0,1.0,345.5553894042969,410.0,-865.7302856445312,-36910.109375,6649.69775390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3964233398437,314.5802001953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8317402005195618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008441105601377,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
441480,293.23211669921875,303.1499938964844,293.1499938964844,0.0014734962023794,-95.2064208984375,295.28564453125,0.9990000128746032,1.0,0.8841028809547424,293.50469970703125,303.1499938964844,293.1499938964844,0.0084052570164203,-561.6614990234375,295.698974609375,0.9990000128746032,1.0,0.9310028553009032,293.0873107910156,303.1499938964844,293.1499938964844,0.0069635296240448,-347.21661376953125,295.61407470703125,0.9990000128746032,1.0,0.6876355409622192,293.0404663085937,303.1499938964844,293.1499938964844,0.0244639161974191,-1274.7449951171875,296.3283996582031,0.9990000128746032,1.0,0.9310028553009032,293.2635803222656,303.1499938964844,293.1499938964844,0.0,-0.0,295.757080078125,0.0,0.0,0.043875265866518,295.2010192871094,308.1499938964844,261.4210510253906,260.7025451660156,286.1410522460937,293.3406677246094,295.1874694824219,1.0,0.8172929286956787,0.0,0.0,1.0,1.0,-4.17761754989624,9.298370059696026e-06,4.177608013153076,-0.9423893690109252,0.0,0.0,1.0,345.5553894042969,410.0,-865.7302856445312,-36910.109375,6649.69775390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3964233398437,314.5802001953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8317402005195618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008441105601377,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
441540,293.0295715332031,303.1499938964844,293.1499938964844,0.0,-0.0,295.37091064453125,0.6717441082000732,0.0,0.384158581495285,293.4640197753906,303.1499938964844,293.1499938964844,0.0052731721661984,-354.4608459472656,295.7133483886719,0.8935815095901489,1.0,0.9566232562065125,292.908447265625,303.1499938964844,293.1499938964844,0.0,-0.0,295.3704528808594,0.6698353290557861,0.0,0.2963781654834747,292.9380187988281,303.1499938964844,293.1499938964844,0.0320379920303821,-1480.789306640625,296.6885070800781,0.8935815095901489,1.0,0.9566232562065125,293.2125549316406,303.1499938964844,293.1499938964844,0.0,-0.0,295.2445983886719,0.0,0.0,0.0897138267755508,295.3743591308594,308.1499938964844,261.3803405761719,260.6688537597656,286.74298095703125,293.3307800292969,295.49249267578125,1.0,0.7821668386459351,0.0,0.0,1.0,1.0,-3.226722478866577,5.5525588322780095e-06,3.226716995239258,-0.6687467694282532,0.0,0.0,1.0,547.9073486328125,410.0,571.0208740234375,-31201.751953125,4932.32666015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9303894042969,314.8399353027344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8448868989944458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000857452803757,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
441600,293.0295715332031,303.1499938964844,293.1499938964844,0.0,-0.0,295.37091064453125,0.6717441082000732,0.0,0.384158581495285,293.4640197753906,303.1499938964844,293.1499938964844,0.0052731721661984,-354.4608459472656,295.7133483886719,0.8935815095901489,1.0,0.9566232562065125,292.908447265625,303.1499938964844,293.1499938964844,0.0,-0.0,295.3704528808594,0.6698353290557861,0.0,0.2963781654834747,292.9380187988281,303.1499938964844,293.1499938964844,0.0320379920303821,-1480.789306640625,296.6885070800781,0.8935815095901489,1.0,0.9566232562065125,293.2125549316406,303.1499938964844,293.1499938964844,0.0,-0.0,295.2445983886719,0.0,0.0,0.0897138267755508,295.3743591308594,308.1499938964844,261.3803405761719,260.6688537597656,286.74298095703125,293.3307800292969,295.49249267578125,1.0,0.7821668386459351,0.0,0.0,1.0,1.0,-3.226722478866577,5.5525588322780095e-06,3.226716995239258,-0.6687467694282532,0.0,0.0,1.0,547.9073486328125,410.0,571.0208740234375,-31201.751953125,4932.32666015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9303894042969,314.8399353027344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8448868989944458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000857452803757,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
441660,292.81353759765625,303.1499938964844,293.1499938964844,0.0133850462734699,-778.138916015625,296.6544494628906,0.8879306316375732,1.0,0.6404714584350586,293.60577392578125,303.1499938964844,293.1499938964844,0.0041478970088064,-276.9388427734375,295.879150390625,0.9970733523368835,1.0,0.9472769498825072,292.9891662597656,303.1499938964844,293.1499938964844,0.0136103620752692,-616.5803833007812,296.3739624023437,0.9946680068969728,1.0,0.6928471922874451,293.0624084472656,303.1499938964844,293.1499938964844,0.0257849469780921,-1292.48828125,296.7627868652344,0.9970733523368835,1.0,0.9472769498825072,293.2167358398437,303.1499938964844,293.1499938964844,0.0,-0.0,295.9008178710937,0.0,0.0,0.0465282499790191,295.6499938964844,308.1499938964844,261.339111328125,260.6344299316406,285.93280029296875,293.41754150390625,295.5874938964844,1.0,0.7910123467445374,0.0,0.0,1.0,1.0,-3.930802583694458,8.26788254926214e-06,3.9307942390441895,-0.9152846932411194,0.0,0.0,1.0,344.7393493652344,410.0,-351.30816650390625,-36741.47265625,5799.62451171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0992431640625,315.3131103515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8387773633003235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008512524073012,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
441720,292.81353759765625,303.1499938964844,293.1499938964844,0.0133850462734699,-778.138916015625,296.6544494628906,0.8879306316375732,1.0,0.6404714584350586,293.60577392578125,303.1499938964844,293.1499938964844,0.0041478970088064,-276.9388427734375,295.879150390625,0.9970733523368835,1.0,0.9472769498825072,292.9891662597656,303.1499938964844,293.1499938964844,0.0136103620752692,-616.5803833007812,296.3739624023437,0.9946680068969728,1.0,0.6928471922874451,293.0624084472656,303.1499938964844,293.1499938964844,0.0257849469780921,-1292.48828125,296.7627868652344,0.9970733523368835,1.0,0.9472769498825072,293.2167358398437,303.1499938964844,293.1499938964844,0.0,-0.0,295.9008178710937,0.0,0.0,0.0465282499790191,295.6499938964844,308.1499938964844,261.339111328125,260.6344299316406,285.93280029296875,293.41754150390625,295.5874938964844,1.0,0.7910123467445374,0.0,0.0,1.0,1.0,-3.930802583694458,8.26788254926214e-06,3.9307942390441895,-0.9152846932411194,0.0,0.0,1.0,344.7393493652344,410.0,-351.30816650390625,-36741.47265625,5799.62451171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0992431640625,315.3131103515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8387773633003235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008512524073012,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
441780,293.0595703125,303.1499938964844,293.1499938964844,0.0104765761643648,-654.630126953125,295.6458435058594,0.9925588965415956,1.0,0.8994080424308777,293.5293884277344,303.1499938964844,293.1499938964844,0.0,-0.0,295.0423583984375,0.9621835350990297,0.0,0.8544910550117493,293.0101013183594,303.1499938964844,293.1499938964844,0.0134874284267425,-627.8886108398438,295.7840576171875,0.9926548004150392,1.0,0.6998015642166138,292.9971923828125,303.1499938964844,293.1499938964844,0.0327282026410102,-1524.3060302734375,296.3721008300781,0.9926568865776062,1.0,0.9474823474884032,293.2167053222656,303.1499938964844,293.1499938964844,0.0,-0.0,295.4159851074219,0.0,0.0,0.0482151396572589,295.0423889160156,308.1499938964844,261.2973937988281,260.5992431640625,286.2249450683594,293.3171691894531,295.0381774902344,1.0,0.8186172246932983,0.0,0.0,1.0,1.0,-4.143463134765625,9.12507402972551e-06,4.143454074859619,-0.9061548709869384,0.0,0.0,1.0,368.8947448730469,410.0,-524.0074462890625,-36513.15625,6692.9921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3432006835937,314.557373046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8521115183830261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008647848735563,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
441840,293.0595703125,303.1499938964844,293.1499938964844,0.0104765761643648,-654.630126953125,295.6458435058594,0.9925588965415956,1.0,0.8994080424308777,293.5293884277344,303.1499938964844,293.1499938964844,0.0,-0.0,295.0423583984375,0.9621835350990297,0.0,0.8544910550117493,293.0101013183594,303.1499938964844,293.1499938964844,0.0134874284267425,-627.8886108398438,295.7840576171875,0.9926548004150392,1.0,0.6998015642166138,292.9971923828125,303.1499938964844,293.1499938964844,0.0327282026410102,-1524.3060302734375,296.3721008300781,0.9926568865776062,1.0,0.9474823474884032,293.2167053222656,303.1499938964844,293.1499938964844,0.0,-0.0,295.4159851074219,0.0,0.0,0.0482151396572589,295.0423889160156,308.1499938964844,261.2973937988281,260.5992431640625,286.2249450683594,293.3171691894531,295.0381774902344,1.0,0.8186172246932983,0.0,0.0,1.0,1.0,-4.143463134765625,9.12507402972551e-06,4.143454074859619,-0.9061548709869384,0.0,0.0,1.0,368.8947448730469,410.0,-524.0074462890625,-36513.15625,6692.9921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3432006835937,314.557373046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8521115183830261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008647848735563,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
441900,293.1077575683594,303.1499938964844,293.1499938964844,0.008260971866548,-513.46240234375,296.16070556640625,0.9104166030883788,1.0,0.906568706035614,293.3679504394531,303.1499938964844,293.1499938964844,0.0,-0.0,295.63543701171875,0.3351797461509704,0.0,0.0784210562705993,293.009033203125,303.1499938964844,293.1499938964844,0.013022057712078,-593.47119140625,296.3869934082031,0.910420060157776,1.0,0.7051162123680115,292.9755249023437,303.1499938964844,293.1499938964844,0.0328666642308235,-1485.4090576171875,296.977294921875,0.9104201197624208,1.0,0.9546704888343812,293.17919921875,303.1499938964844,293.1499938964844,0.0,-0.0,295.4501647949219,0.0,0.0,0.0803656503558158,295.6829528808594,308.1499938964844,261.2763366699219,260.58135986328125,286.041259765625,293.1513671875,295.70733642578125,1.0,0.7745496034622192,0.0,0.0,1.0,1.0,-3.2729744911193848,5.744176633015741e-06,3.2729687690734863,-0.7309467196464539,0.0,0.0,1.0,496.9932556152344,410.0,514.5404052734375,-32780.984375,4781.20263671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6280517578125,315.3497619628906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8527252078056335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008654076955281,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
441960,293.1954040527344,303.1499938964844,293.1499938964844,0.0052981325425207,-330.7816772460937,296.23260498046875,0.9163217544555664,1.0,0.906054139137268,293.22003173828125,303.1499938964844,293.1499938964844,0.0,-0.0,295.81353759765625,0.0,0.0,0.0185199156403541,293.0645751953125,303.1499938964844,293.1499938964844,0.0109591288492083,-509.0301208496094,296.5271301269531,0.916321873664856,1.0,0.7047089338302612,293.0151062011719,303.1499938964844,293.1499938964844,0.030133418738842,-1397.688232421875,297.1408996582031,0.916321873664856,1.0,0.9541188478469848,293.17889404296875,303.1499938964844,293.1499938964844,0.0,-0.0,295.7071533203125,0.0,0.0,0.0775886550545692,295.92462158203125,308.1499938964844,261.25518798828125,260.5633239746094,285.9540710449219,293.1425170898437,295.9393310546875,1.0,0.7597663402557373,0.0,0.0,1.0,1.0,-3.195328712463379,5.484309440362267e-06,3.19532322883606,-0.7205080389976501,0.0,0.0,1.0,478.44049072265625,410.0,559.396240234375,-32936.71875,4474.75390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.16424560546875,315.8677062988281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.849860429763794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008625002810731,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
442020,293.3060913085937,303.1499938964844,293.1499938964844,0.0012179512996226,-75.01737213134766,296.3395080566406,0.9307323098182678,1.0,0.9048277735710144,293.0053405761719,303.1499938964844,293.1499938964844,0.0,-0.0,296.1117553710937,0.0,0.0,0.0150610953569412,293.15386962890625,303.1499938964844,293.1499938964844,0.0078423041850328,-370.6760864257813,296.7017822265625,0.9307323098182678,1.0,0.7037549614906311,293.0881042480469,303.1499938964844,293.1499938964844,0.025307297706604,-1241.401123046875,297.343505859375,0.9307323098182678,1.0,0.9528272747993468,293.1863098144531,303.1499938964844,293.1499938964844,0.0,-0.0,296.0961303710937,0.0,0.0,0.0714369118213653,296.2624206542969,308.1499938964844,261.21258544921875,260.5266418457031,285.99188232421875,293.2094116210937,296.273193359375,1.0,0.7436482310295105,0.0,0.0,1.0,1.0,-3.17956280708313,5.431601493910421e-06,3.1795573234558105,-0.7173380255699158,0.0,0.0,1.0,444.8796691894531,410.0,481.8533935546875,-33571.4765625,4252.2060546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9607849121094,316.5812072753906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8441199660301208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008566744509153,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
442080,293.3060913085937,303.1499938964844,293.1499938964844,0.0012179512996226,-75.01737213134766,296.3395080566406,0.9307323098182678,1.0,0.9048277735710144,293.0053405761719,303.1499938964844,293.1499938964844,0.0,-0.0,296.1117553710937,0.0,0.0,0.0150610953569412,293.15386962890625,303.1499938964844,293.1499938964844,0.0078423041850328,-370.6760864257813,296.7017822265625,0.9307323098182678,1.0,0.7037549614906311,293.0881042480469,303.1499938964844,293.1499938964844,0.025307297706604,-1241.401123046875,297.343505859375,0.9307323098182678,1.0,0.9528272747993468,293.1863098144531,303.1499938964844,293.1499938964844,0.0,-0.0,296.0961303710937,0.0,0.0,0.0714369118213653,296.2624206542969,308.1499938964844,261.21258544921875,260.5266418457031,285.99188232421875,293.2094116210937,296.273193359375,1.0,0.7436482310295105,0.0,0.0,1.0,1.0,-3.17956280708313,5.431601493910421e-06,3.1795573234558105,-0.7173380255699158,0.0,0.0,1.0,444.8796691894531,410.0,481.8533935546875,-33571.4765625,4252.2060546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9607849121094,316.5812072753906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8441199660301208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008566744509153,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
442140,293.37506103515625,303.1499938964844,293.1499938964844,0.0008310669800266,-50.64176940917969,296.54571533203125,0.9386663436889648,1.0,0.9042014479637146,292.8945617675781,303.1499938964844,293.1499938964844,0.0,-0.0,296.375732421875,0.0,0.0,0.0143977347761392,293.2171325683594,303.1499938964844,293.1499938964844,0.0056444141082465,-266.8484191894531,296.8139343261719,0.9386663436889648,1.0,0.7032678127288818,293.14361572265625,303.1499938964844,293.1499938964844,0.0218030139803886,-1119.7030029296875,297.4725341796875,0.9386663436889648,1.0,0.9521676898002625,293.1904296875,303.1499938964844,293.1499938964844,0.0,-0.0,296.3733215332031,0.0,0.0,0.0682965666055679,296.4974365234375,308.1499938964844,261.16961669921875,260.4891967773437,286.0230712890625,293.2626037597656,296.5048828125,1.0,0.7354118227958679,0.0,0.0,1.0,1.0,-3.1728515625,5.409151071944507e-06,3.1728460788726807,-0.7158480286598206,0.0,0.0,1.0,427.82415771484375,410.0,361.7309875488281,-33965.6484375,4143.10302734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4466247558594,317.015380859375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8389639258384705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008514416986145,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
442200,293.37506103515625,303.1499938964844,293.1499938964844,0.0008310669800266,-50.64176940917969,296.54571533203125,0.9386663436889648,1.0,0.9042014479637146,292.8945617675781,303.1499938964844,293.1499938964844,0.0,-0.0,296.375732421875,0.0,0.0,0.0143977347761392,293.2171325683594,303.1499938964844,293.1499938964844,0.0056444141082465,-266.8484191894531,296.8139343261719,0.9386663436889648,1.0,0.7032678127288818,293.14361572265625,303.1499938964844,293.1499938964844,0.0218030139803886,-1119.7030029296875,297.4725341796875,0.9386663436889648,1.0,0.9521676898002625,293.1904296875,303.1499938964844,293.1499938964844,0.0,-0.0,296.3733215332031,0.0,0.0,0.0682965666055679,296.4974365234375,308.1499938964844,261.16961669921875,260.4891967773437,286.0230712890625,293.2626037597656,296.5048828125,1.0,0.7354118227958679,0.0,0.0,1.0,1.0,-3.1728515625,5.409151071944507e-06,3.1728460788726807,-0.7158480286598206,0.0,0.0,1.0,427.82415771484375,410.0,361.7309875488281,-33965.6484375,4143.10302734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4466247558594,317.015380859375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8389639258384705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008514416986145,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
442260,293.3275756835937,303.1499938964844,293.1499938964844,0.0,-0.0,296.9080505371094,0.6243101954460144,0.0,0.2782055139541626,292.87420654296875,303.1499938964844,293.1499938964844,0.0135492114350199,-770.2418212890625,298.4200134277344,0.7105079889297485,1.0,0.4287994801998138,293.25909423828125,303.1499938964844,293.1499938964844,0.0037930237594991,-176.18905639648438,297.1308898925781,0.9257088899612428,1.0,0.7041537761688232,293.1824951171875,303.1499938964844,293.1499938964844,0.0185190737247467,-985.5831298828124,297.77935791015625,0.9257088899612428,1.0,0.9533672332763672,293.1839904785156,303.1499938964844,293.1499938964844,0.0,-0.0,296.6329040527344,0.0,0.0,0.0735077112913131,296.9127502441406,308.1499938964844,261.1262512207031,260.4509582519531,285.8589172363281,293.248779296875,296.9471740722656,1.0,0.7197455763816833,0.0,0.0,1.0,1.0,-2.926119565963745,4.624620032700477e-06,2.926115036010742,-0.6742748022079468,0.0,0.0,1.0,445.1487731933594,410.0,637.9163208007812,-33022.546875,3655.19189453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8925170898437,317.5933532714844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8326257467269897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008450092864222,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
442320,293.3275756835937,303.1499938964844,293.1499938964844,0.0,-0.0,296.9080505371094,0.6243101954460144,0.0,0.2782055139541626,292.87420654296875,303.1499938964844,293.1499938964844,0.0135492114350199,-770.2418212890625,298.4200134277344,0.7105079889297485,1.0,0.4287994801998138,293.25909423828125,303.1499938964844,293.1499938964844,0.0037930237594991,-176.18905639648438,297.1308898925781,0.9257088899612428,1.0,0.7041537761688232,293.1824951171875,303.1499938964844,293.1499938964844,0.0185190737247467,-985.5831298828124,297.77935791015625,0.9257088899612428,1.0,0.9533672332763672,293.1839904785156,303.1499938964844,293.1499938964844,0.0,-0.0,296.6329040527344,0.0,0.0,0.0735077112913131,296.9127502441406,308.1499938964844,261.1262512207031,260.4509582519531,285.8589172363281,293.248779296875,296.9471740722656,1.0,0.7197455763816833,0.0,0.0,1.0,1.0,-2.926119565963745,4.624620032700477e-06,2.926115036010742,-0.6742748022079468,0.0,0.0,1.0,445.1487731933594,410.0,637.9163208007812,-33022.546875,3655.19189453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8925170898437,317.5933532714844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8326257467269897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008450092864222,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
