time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
442380,292.7856750488281,303.1499938964844,293.1499938964844,0.1606491357088089,-455.9024963378906,297.3176574707031,0.0,1.0,0.017874913290143,293.4271545410156,303.1499938964844,293.1499938964844,0.0104081658646464,-635.5380249023438,297.2809143066406,0.9515771865844728,1.0,0.9502082467079164,293.2908020019531,303.1499938964844,293.1499938964844,0.0026105646975338,-122.4372787475586,296.8705139160156,0.9519007205963136,1.0,0.7024734616279602,293.2189025878906,303.1499938964844,293.1499938964844,0.0171566046774387,-943.4954223632812,297.5467529296875,0.9519007205963136,1.0,0.9510921835899352,293.1983642578125,303.1499938964844,293.1499938964844,0.0,-0.0,296.72900390625,0.0,0.0,0.0632809847593307,296.7255859375,308.1499938964844,261.08258056640625,260.4119873046875,286.06787109375,293.3511047363281,296.7282409667969,1.0,0.7299759984016418,0.0,0.0,1.0,1.0,-3.223289728164673,5.580858214671025e-06,3.2232840061187744,-0.7297810316085815,0.0,0.0,1.0,402.9951477050781,410.0,66.86734008789062,-34703.95703125,4133.30615234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.93133544921875,317.4075622558594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8289991617202759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000841328757815,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
442440,292.7856750488281,303.1499938964844,293.1499938964844,0.1606491357088089,-455.9024963378906,297.3176574707031,0.0,1.0,0.017874913290143,293.4271545410156,303.1499938964844,293.1499938964844,0.0104081658646464,-635.5380249023438,297.2809143066406,0.9515771865844728,1.0,0.9502082467079164,293.2908020019531,303.1499938964844,293.1499938964844,0.0026105646975338,-122.4372787475586,296.8705139160156,0.9519007205963136,1.0,0.7024734616279602,293.2189025878906,303.1499938964844,293.1499938964844,0.0171566046774387,-943.4954223632812,297.5467529296875,0.9519007205963136,1.0,0.9510921835899352,293.1983642578125,303.1499938964844,293.1499938964844,0.0,-0.0,296.72900390625,0.0,0.0,0.0632809847593307,296.7255859375,308.1499938964844,261.08258056640625,260.4119873046875,286.06787109375,293.3511047363281,296.7282409667969,1.0,0.7299759984016418,0.0,0.0,1.0,1.0,-3.223289728164673,5.580858214671025e-06,3.2232840061187744,-0.7297810316085815,0.0,0.0,1.0,402.9951477050781,410.0,66.86734008789062,-34703.95703125,4133.30615234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.93133544921875,317.4075622558594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8289991617202759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000841328757815,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
442500,292.9214782714844,303.1499938964844,293.1499938964844,0.0127112297341227,-736.53369140625,296.7794189453125,0.9940412640571594,1.0,0.8173210024833679,293.56939697265625,303.1499938964844,293.1499938964844,0.0076220668852329,-493.9472961425781,296.4925231933594,0.9990000128746032,1.0,0.8821182250976562,293.2685546875,303.1499938964844,293.1499938964844,0.0029522629920393,-143.02760314941406,296.20733642578125,0.9990000128746032,1.0,0.6515295505523682,293.2050476074219,303.1499938964844,293.1499938964844,0.0172866862267255,-978.1990966796876,296.9421081542969,0.9990000128746032,1.0,0.8821182250976562,293.222412109375,303.1499938964844,293.1499938964844,0.0,-0.0,296.5675354003906,0.0,0.0,0.0394346117973327,296.03277587890625,308.1499938964844,261.0606384277344,260.3921813964844,286.0487976074219,293.39111328125,296.0067138671875,1.0,0.7718130946159363,0.0,0.0,1.0,1.0,-3.93030858039856,8.247162440966349e-06,3.930300235748291,-0.8922369480133057,0.0,0.0,1.0,308.3490295410156,410.0,-855.644287109375,-38036.453125,5550.95703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.41552734375,316.4534912109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8330007791519165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008453899063169,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
442560,293.08087158203125,303.1499938964844,293.1499938964844,0.0084419464692473,-523.9557495117188,296.2015686035156,0.9990000128746032,1.0,0.8554959893226624,293.5917663574219,303.1499938964844,293.1499938964844,0.0062585677951574,-414.7952270507813,296.0743408203125,0.9990000128746032,1.0,0.9008784890174866,293.1891784667969,303.1499938964844,293.1499938964844,0.0050178468227386,-246.4610137939453,295.9964599609375,0.9990000128746032,1.0,0.6653857827186584,293.1363830566406,303.1499938964844,293.1499938964844,0.0215651746839284,-1151.832763671875,296.7470397949219,0.9990000128746032,1.0,0.9008784890174866,293.2283935546875,303.1499938964844,293.1499938964844,0.0,-0.0,296.2604675292969,0.0,0.0,0.041110660880804,295.6954650878906,308.1499938964844,261.03863525390625,260.3721923828125,286.0731811523437,293.3715515136719,295.67803955078125,1.0,0.7911626100540161,0.0,0.0,1.0,1.0,-4.040462493896484,8.705477739567868e-06,4.040453433990479,-0.9121306538581848,0.0,0.0,1.0,323.3693542480469,410.0,-868.7864990234375,-37848.6796875,6014.7919921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.762939453125,315.8242492675781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8396650552749634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008521532872691,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
442620,293.1442565917969,303.1499938964844,293.1499938964844,0.0065845707431435,-423.3500671386719,295.570068359375,0.9990000128746032,1.0,0.8879072070121765,293.5536499023437,303.1499938964844,293.1499938964844,0.0042953104712069,-292.4271850585937,295.43536376953125,0.9990000128746032,1.0,0.9350090622901917,293.0711364746094,303.1499938964844,293.1499938964844,0.0090544857084751,-444.62451171875,295.7064514160156,0.9990000128746032,1.0,0.690594494342804,293.0383605957031,303.1499938964844,293.1499938964844,0.0309499241411685,-1466.8642578125,296.4709777832031,0.9990000128746032,1.0,0.9350090622901917,293.2353210449219,303.1499938964844,293.1499938964844,0.0,-0.0,295.6517639160156,0.0,0.0,0.0442501455545425,295.1781921386719,308.1499938964844,260.9944152832031,260.3316345214844,286.0544738769531,293.34686279296875,295.16571044921875,1.0,0.8207840323448181,0.0,0.0,1.0,1.0,-4.195868968963623,9.378293725603726e-06,4.195859432220459,-0.9458693861961364,0.0,0.0,1.0,348.6011962890625,410.0,-745.4909057617188,-37488.88671875,6737.701171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7554931640625,314.8638610839844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8534337282180786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008661267347633,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
442680,293.1442565917969,303.1499938964844,293.1499938964844,0.0065845707431435,-423.3500671386719,295.570068359375,0.9990000128746032,1.0,0.8879072070121765,293.5536499023437,303.1499938964844,293.1499938964844,0.0042953104712069,-292.4271850585937,295.43536376953125,0.9990000128746032,1.0,0.9350090622901917,293.0711364746094,303.1499938964844,293.1499938964844,0.0090544857084751,-444.62451171875,295.7064514160156,0.9990000128746032,1.0,0.690594494342804,293.0383605957031,303.1499938964844,293.1499938964844,0.0309499241411685,-1466.8642578125,296.4709777832031,0.9990000128746032,1.0,0.9350090622901917,293.2353210449219,303.1499938964844,293.1499938964844,0.0,-0.0,295.6517639160156,0.0,0.0,0.0442501455545425,295.1781921386719,308.1499938964844,260.9944152832031,260.3316345214844,286.0544738769531,293.34686279296875,295.16571044921875,1.0,0.8207840323448181,0.0,0.0,1.0,1.0,-4.195868968963623,9.378293725603726e-06,4.195859432220459,-0.9458693861961364,0.0,0.0,1.0,348.6011962890625,410.0,-745.4909057617188,-37488.88671875,6737.701171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7554931640625,314.8638610839844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8534337282180786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008661267347633,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
442740,293.0997009277344,303.1499938964844,293.1499938964844,0.0079071288928389,-511.7146606445313,295.3063659667969,0.9919153451919556,1.0,0.8997740745544434,293.4700927734375,303.1499938964844,293.1499938964844,0.0029072200413793,-200.9029693603516,295.0129699707031,0.9919153451919556,1.0,0.9475054144859314,292.9930725097656,303.1499938964844,293.1499938964844,0.0128709450364112,-610.4027099609375,295.55670166015625,0.9919153451919556,1.0,0.6998242735862732,292.9736328125,303.1499938964844,293.1499938964844,0.0393913947045803,-1711.941162109375,296.3291320800781,0.9919153451919556,1.0,0.9475054144859314,293.2274169921875,303.1499938964844,293.1499938964844,0.0,-0.0,295.1535339355469,0.0,0.0,0.0484908893704414,294.8382873535156,308.1499938964844,260.95001220703125,260.290283203125,286.0244445800781,293.2977294921875,294.83154296875,1.0,0.8383796811103821,0.0,0.0,1.0,1.0,-4.256658554077148,9.646772014093584e-06,4.256648540496826,-0.957206130027771,0.0,0.0,1.0,374.7994689941406,410.0,-527.0091552734375,-37087.36328125,7152.408203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1194763183594,314.2801208496094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8667768836021423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008796683978289,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
442800,293.0997009277344,303.1499938964844,293.1499938964844,0.0079071288928389,-511.7146606445313,295.3063659667969,0.9919153451919556,1.0,0.8997740745544434,293.4700927734375,303.1499938964844,293.1499938964844,0.0029072200413793,-200.9029693603516,295.0129699707031,0.9919153451919556,1.0,0.9475054144859314,292.9930725097656,303.1499938964844,293.1499938964844,0.0128709450364112,-610.4027099609375,295.55670166015625,0.9919153451919556,1.0,0.6998242735862732,292.9736328125,303.1499938964844,293.1499938964844,0.0393913947045803,-1711.941162109375,296.3291320800781,0.9919153451919556,1.0,0.9475054144859314,293.2274169921875,303.1499938964844,293.1499938964844,0.0,-0.0,295.1535339355469,0.0,0.0,0.0484908893704414,294.8382873535156,308.1499938964844,260.95001220703125,260.290283203125,286.0244445800781,293.2977294921875,294.83154296875,1.0,0.8383796811103821,0.0,0.0,1.0,1.0,-4.256658554077148,9.646772014093584e-06,4.256648540496826,-0.957206130027771,0.0,0.0,1.0,374.7994689941406,410.0,-527.0091552734375,-37087.36328125,7152.408203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1194763183594,314.2801208496094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8667768836021423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008796683978289,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
442860,293.0751037597656,303.1499938964844,293.1499938964844,0.0084900613874197,-543.1196899414062,295.47412109375,0.9338162541389464,1.0,0.9043020606040956,293.3856201171875,303.1499938964844,293.1499938964844,0.0,-0.0,294.9677124023437,0.7724812030792236,0.0,0.5438026785850525,292.86572265625,303.1499938964844,293.1499938964844,0.0204493962228298,-847.7522583007812,296.01983642578125,0.9182042479515076,1.0,0.6734777688980103,292.94342041015625,303.1499938964844,293.1499938964844,0.0433643534779548,-1799.6512451171875,296.54132080078125,0.9338162541389464,1.0,0.9522736072540284,293.1912841796875,303.1499938964844,293.1499938964844,0.0,-0.0,294.99395751953125,0.0,0.0,0.070172794163227,294.9661560058594,308.1499938964844,260.9036865234375,260.24664306640625,286.3199462890625,293.2239685058594,295.0191650390625,1.0,0.812136709690094,0.0,0.0,1.0,1.0,-3.779701471328736,7.597436251671752e-06,3.779693841934204,-0.8074966073036194,0.0,0.0,1.0,468.3718566894531,410.0,120.82476043701172,-34634.3359375,6112.22314453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1629943847656,314.6315002441406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8745309710502625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008875377825461,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
442920,293.0751037597656,303.1499938964844,293.1499938964844,0.0084900613874197,-543.1196899414062,295.47412109375,0.9338162541389464,1.0,0.9043020606040956,293.3856201171875,303.1499938964844,293.1499938964844,0.0,-0.0,294.9677124023437,0.7724812030792236,0.0,0.5438026785850525,292.86572265625,303.1499938964844,293.1499938964844,0.0204493962228298,-847.7522583007812,296.01983642578125,0.9182042479515076,1.0,0.6734777688980103,292.94342041015625,303.1499938964844,293.1499938964844,0.0433643534779548,-1799.6512451171875,296.54132080078125,0.9338162541389464,1.0,0.9522736072540284,293.1912841796875,303.1499938964844,293.1499938964844,0.0,-0.0,294.99395751953125,0.0,0.0,0.070172794163227,294.9661560058594,308.1499938964844,260.9036865234375,260.24664306640625,286.3199462890625,293.2239685058594,295.0191650390625,1.0,0.812136709690094,0.0,0.0,1.0,1.0,-3.779701471328736,7.597436251671752e-06,3.779693841934204,-0.8074966073036194,0.0,0.0,1.0,468.3718566894531,410.0,120.82476043701172,-34634.3359375,6112.22314453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1629943847656,314.6315002441406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8745309710502625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008875377825461,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
442980,293.18048095703125,303.1499938964844,293.1499938964844,0.0049740872345864,-311.5318603515625,296.1564025878906,0.9136360883712769,1.0,0.9063026905059814,293.1036376953125,303.1499938964844,293.1499938964844,0.0,-0.0,295.71661376953125,0.0,0.0,0.0175294186919927,293.02130126953125,303.1499938964844,293.1499938964844,0.0140655534341931,-625.5596923828125,296.6062316894531,0.9136211276054382,1.0,0.7048715949058533,293.0087890625,303.1499938964844,293.1499938964844,0.0368515513837337,-1574.1302490234375,297.2357177734375,0.9136360883712769,1.0,0.9543803930282592,293.1658020019531,303.1499938964844,293.1499938964844,0.0,-0.0,295.6075134277344,0.0,0.0,0.0788329988718032,295.8658447265625,308.1499938964844,260.8539733886719,260.19940185546875,285.8644714355469,293.1383972167969,295.8835144042969,1.0,0.7627642154693604,0.0,0.0,1.0,1.0,-3.1964333057403564,5.487749149324372e-06,3.196427822113037,-0.7203333377838135,0.0,0.0,1.0,485.1501159667969,410.0,707.6565551757812,-33245.61328125,4514.2109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.387451171875,316.05084228515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8678580522537231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008807655540294,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
443040,293.18048095703125,303.1499938964844,293.1499938964844,0.0049740872345864,-311.5318603515625,296.1564025878906,0.9136360883712769,1.0,0.9063026905059814,293.1036376953125,303.1499938964844,293.1499938964844,0.0,-0.0,295.71661376953125,0.0,0.0,0.0175294186919927,293.02130126953125,303.1499938964844,293.1499938964844,0.0140655534341931,-625.5596923828125,296.6062316894531,0.9136211276054382,1.0,0.7048715949058533,293.0087890625,303.1499938964844,293.1499938964844,0.0368515513837337,-1574.1302490234375,297.2357177734375,0.9136360883712769,1.0,0.9543803930282592,293.1658020019531,303.1499938964844,293.1499938964844,0.0,-0.0,295.6075134277344,0.0,0.0,0.0788329988718032,295.8658447265625,308.1499938964844,260.8539733886719,260.19940185546875,285.8644714355469,293.1383972167969,295.8835144042969,1.0,0.7627642154693604,0.0,0.0,1.0,1.0,-3.1964333057403564,5.487749149324372e-06,3.196427822113037,-0.7203333377838135,0.0,0.0,1.0,485.1501159667969,410.0,707.6565551757812,-33245.61328125,4514.2109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.387451171875,316.05084228515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8678580522537231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008807655540294,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
443100,293.23980712890625,303.1499938964844,293.1499938964844,0.0030851615592837,-191.6186370849609,296.2569274902344,0.9225143194198608,1.0,0.9055095911026,292.99774169921875,303.1499938964844,293.1499938964844,0.0,-0.0,295.8986511230469,0.0,0.0,0.0158038325607776,293.0865783691406,303.1499938964844,293.1499938964844,0.0115244789049029,-527.583251953125,296.70147705078125,0.9225139617919922,1.0,0.7042844891548157,293.05352783203125,303.1499938964844,293.1499938964844,0.0333905555307865,-1473.021728515625,297.3591613769531,0.9225143194198608,1.0,0.9535451531410216,293.1689147949219,303.1499938964844,293.1499938964844,0.0,-0.0,295.8582458496094,0.0,0.0,0.0748563334345817,296.0766906738281,308.1499938964844,260.82794189453125,260.17449951171875,285.8773803710937,293.16534423828125,296.09136962890625,1.0,0.7525122165679932,0.0,0.0,1.0,1.0,-3.186894655227661,5.455789960251423e-06,3.186889171600342,-0.7183706164360046,0.0,0.0,1.0,463.4859313964844,410.0,646.6301879882812,-33659.703125,4371.759765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8909606933594,316.5001220703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8638232350349426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008766708197072,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
443160,293.28668212890625,303.1499938964844,293.1499938964844,0.0015080656157806,-92.9278564453125,296.3412170410156,0.9292804598808287,1.0,0.904945194721222,292.9220886230469,303.1499938964844,293.1499938964844,0.0,-0.0,296.07843017578125,0.0,0.0,0.0151846446096897,293.138427734375,303.1499938964844,293.1499938964844,0.009632434695959,-447.981201171875,296.78271484375,0.929280400276184,1.0,0.703846275806427,293.0927734375,303.1499938964844,293.1499938964844,0.0304107274860143,-1384.4530029296875,297.4576416015625,0.9292804598808287,1.0,0.9529508948326112,293.17169189453125,303.1499938964844,293.1499938964844,0.0,-0.0,296.0632629394531,0.0,0.0,0.0720271691679954,296.2519836425781,308.1499938964844,260.8011474609375,260.1488342285156,285.89227294921875,293.1929626464844,296.26422119140625,1.0,0.7451968193054199,0.0,0.0,1.0,1.0,-3.1808221340179443,5.435444563772762e-06,3.180816888809204,-0.7170478701591492,0.0,0.0,1.0,448.11468505859375,410.0,569.8834228515625,-33984.0703125,4272.916015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.28277587890625,316.84942626953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8600144386291504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008728053653612,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
443220,293.3582763671875,303.1499938964844,293.1499938964844,0.0009669458377175,-58.86685180664063,296.5335693359375,0.9379023909568788,1.0,0.9042603969573976,292.8361511230469,303.1499938964844,293.1499938964844,0.0,-0.0,296.3802490234375,0.0,0.0,0.0144603569060564,293.2149658203125,303.1499938964844,293.1499938964844,0.0069040860980749,-324.4800720214844,296.9017639160156,0.9379023909568788,1.0,0.7033136487007141,293.1556701660156,303.1499938964844,293.1499938964844,0.0257348157465457,-1239.44873046875,297.5965881347656,0.9379023909568788,1.0,0.9522297382354736,293.1747436523437,303.1499938964844,293.1499938964844,0.0,-0.0,296.3779602050781,0.0,0.0,0.0685936287045478,296.51715087890625,308.1499938964844,260.7455139160156,260.0953063964844,285.92730712890625,293.25469970703125,296.5255432128906,1.0,0.736208975315094,0.0,0.0,1.0,1.0,-3.1734859943389893,5.410895482782507e-06,3.173480749130249,-0.7154176235198975,0.0,0.0,1.0,429.4678649902344,410.0,415.6099548339844,-34410.234375,4153.5673828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.810546875,317.3212890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8530524969100952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008657398284412,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
443280,293.3582763671875,303.1499938964844,293.1499938964844,0.0009669458377175,-58.86685180664063,296.5335693359375,0.9379023909568788,1.0,0.9042603969573976,292.8361511230469,303.1499938964844,293.1499938964844,0.0,-0.0,296.3802490234375,0.0,0.0,0.0144603569060564,293.2149658203125,303.1499938964844,293.1499938964844,0.0069040860980749,-324.4800720214844,296.9017639160156,0.9379023909568788,1.0,0.7033136487007141,293.1556701660156,303.1499938964844,293.1499938964844,0.0257348157465457,-1239.44873046875,297.5965881347656,0.9379023909568788,1.0,0.9522297382354736,293.1747436523437,303.1499938964844,293.1499938964844,0.0,-0.0,296.3779602050781,0.0,0.0,0.0685936287045478,296.51715087890625,308.1499938964844,260.7455139160156,260.0953063964844,285.92730712890625,293.25469970703125,296.5255432128906,1.0,0.736208975315094,0.0,0.0,1.0,1.0,-3.1734859943389893,5.410895482782507e-06,3.173480749130249,-0.7154176235198975,0.0,0.0,1.0,429.4678649902344,410.0,415.6099548339844,-34410.234375,4153.5673828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.810546875,317.3212890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8530524969100952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008657398284412,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
443340,293.2999267578125,303.1499938964844,293.1499938964844,0.0005144707392901,-31.374387741088867,295.6033630371094,0.9990000128746032,1.0,0.8568593859672546,293.18328857421875,303.1499938964844,293.1499938964844,0.0153531190007925,-916.0594482421876,296.4339904785156,0.9990000128746032,1.0,0.9023142457008362,293.1759948730469,303.1499938964844,293.1499938964844,0.0078110322356224,-380.7602844238281,296.05841064453125,0.9990000128746032,1.0,0.6664462089538574,293.1290283203125,303.1499938964844,293.1499938964844,0.0281339678913354,-1360.8115234375,296.83270263671875,0.9990000128746032,1.0,0.9023142457008362,293.2098083496094,303.1499938964844,293.1499938964844,0.0,-0.0,296.10791015625,0.0,0.0,0.0412413887679576,295.591064453125,308.1499938964844,260.6873779296875,260.0390625,285.8800048828125,293.2201232910156,295.5744323730469,1.0,0.7924185991287231,0.0,0.0,1.0,1.0,-4.0469970703125,8.732962669455446e-06,4.046988487243652,-0.9131898880004884,0.0,0.0,1.0,324.4361877441406,410.0,-759.0271606445312,-38397.48828125,6044.2607421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0426330566406,316.0324401855469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8590244650840759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008718006429262,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
443400,293.2999267578125,303.1499938964844,293.1499938964844,0.0005144707392901,-31.374387741088867,295.6033630371094,0.9990000128746032,1.0,0.8568593859672546,293.18328857421875,303.1499938964844,293.1499938964844,0.0153531190007925,-916.0594482421876,296.4339904785156,0.9990000128746032,1.0,0.9023142457008362,293.1759948730469,303.1499938964844,293.1499938964844,0.0078110322356224,-380.7602844238281,296.05841064453125,0.9990000128746032,1.0,0.6664462089538574,293.1290283203125,303.1499938964844,293.1499938964844,0.0281339678913354,-1360.8115234375,296.83270263671875,0.9990000128746032,1.0,0.9023142457008362,293.2098083496094,303.1499938964844,293.1499938964844,0.0,-0.0,296.10791015625,0.0,0.0,0.0412413887679576,295.591064453125,308.1499938964844,260.6873779296875,260.0390625,285.8800048828125,293.2201232910156,295.5744323730469,1.0,0.7924185991287231,0.0,0.0,1.0,1.0,-4.0469970703125,8.732962669455446e-06,4.046988487243652,-0.9131898880004884,0.0,0.0,1.0,324.4361877441406,410.0,-759.0271606445312,-38397.48828125,6044.2607421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0426330566406,316.0324401855469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8590244650840759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008718006429262,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
443460,293.1618347167969,303.1499938964844,293.1499938964844,0.0036202361807227,-234.7808380126953,295.32745361328125,0.9990000128746032,1.0,0.8888610601425171,293.3623962402344,303.1499938964844,293.1499938964844,0.0066891615279018,-453.9431457519531,295.5021057128906,0.9990000128746032,1.0,0.9360134601593018,293.06817626953125,303.1499938964844,293.1499938964844,0.0121107548475265,-574.0303344726562,295.7955017089844,0.9990000128746032,1.0,0.6913363337516785,293.04132080078125,303.1499938964844,293.1499938964844,0.0384057834744453,-1666.1903076171875,296.5805358886719,0.9990000128746032,1.0,0.9360134601593018,293.2156677246094,303.1499938964844,293.1499938964844,0.0,-0.0,295.5460510253906,0.0,0.0,0.0443446859717369,295.1127319335937,308.1499938964844,260.626953125,259.9804077148437,285.8907165527344,293.2380676269531,295.1015930175781,1.0,0.8216662406921387,0.0,0.0,1.0,1.0,-4.200447082519531,9.398193469678516e-06,4.200438022613525,-0.9465051889419556,0.0,0.0,1.0,349.384033203125,410.0,-671.3663330078125,-38051.2109375,6760.015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0786437988281,315.1136474609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8711405992507935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008840970112942,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
443520,293.1618347167969,303.1499938964844,293.1499938964844,0.0036202361807227,-234.7808380126953,295.32745361328125,0.9990000128746032,1.0,0.8888610601425171,293.3623962402344,303.1499938964844,293.1499938964844,0.0066891615279018,-453.9431457519531,295.5021057128906,0.9990000128746032,1.0,0.9360134601593018,293.06817626953125,303.1499938964844,293.1499938964844,0.0121107548475265,-574.0303344726562,295.7955017089844,0.9990000128746032,1.0,0.6913363337516785,293.04132080078125,303.1499938964844,293.1499938964844,0.0384057834744453,-1666.1903076171875,296.5805358886719,0.9990000128746032,1.0,0.9360134601593018,293.2156677246094,303.1499938964844,293.1499938964844,0.0,-0.0,295.5460510253906,0.0,0.0,0.0443446859717369,295.1127319335937,308.1499938964844,260.626953125,259.9804077148437,285.8907165527344,293.2380676269531,295.1015930175781,1.0,0.8216662406921387,0.0,0.0,1.0,1.0,-4.200447082519531,9.398193469678516e-06,4.200438022613525,-0.9465051889419556,0.0,0.0,1.0,349.384033203125,410.0,-671.3663330078125,-38051.2109375,6760.015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0786437988281,315.1136474609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8711405992507935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008840970112942,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
443580,293.07110595703125,303.1499938964844,293.1499938964844,0.0,-0.0,294.8859558105469,0.9894251227378844,0.0,0.8950743675231934,293.37506103515625,303.1499938964844,293.1499938964844,0.0043871481902897,-303.3433837890625,295.0786437988281,0.9908294677734376,1.0,0.94759202003479,292.9986267089844,303.1499938964844,293.1499938964844,0.0161622669547796,-727.2918090820312,295.6708068847656,0.9908294677734376,1.0,0.6998882293701172,292.98468017578125,303.1499938964844,293.1499938964844,0.0465597920119762,-1892.3843994140625,296.46258544921875,0.9908294677734376,1.0,0.94759202003479,293.20880126953125,303.1499938964844,293.1499938964844,0.0,-0.0,295.0944519042969,0.0,0.0,0.0489029735326767,294.8139343261719,308.1499938964844,260.5645751953125,259.919677734375,285.8988952636719,293.2364807128906,294.8086242675781,1.0,0.8384519219398499,0.0,0.0,1.0,1.0,-4.252732753753662,9.626631253922824e-06,4.252723217010498,-0.9533532857894896,0.0,0.0,1.0,376.9976501464844,410.0,-467.4342041015625,-37582.8671875,7151.99267578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.46636962890625,314.5589294433594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.882899820804596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008960310951806,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
443640,293.07110595703125,303.1499938964844,293.1499938964844,0.0,-0.0,294.8859558105469,0.9894251227378844,0.0,0.8950743675231934,293.37506103515625,303.1499938964844,293.1499938964844,0.0043871481902897,-303.3433837890625,295.0786437988281,0.9908294677734376,1.0,0.94759202003479,292.9986267089844,303.1499938964844,293.1499938964844,0.0161622669547796,-727.2918090820312,295.6708068847656,0.9908294677734376,1.0,0.6998882293701172,292.98468017578125,303.1499938964844,293.1499938964844,0.0465597920119762,-1892.3843994140625,296.46258544921875,0.9908294677734376,1.0,0.94759202003479,293.20880126953125,303.1499938964844,293.1499938964844,0.0,-0.0,295.0944519042969,0.0,0.0,0.0489029735326767,294.8139343261719,308.1499938964844,260.5645751953125,259.919677734375,285.8988952636719,293.2364807128906,294.8086242675781,1.0,0.8384519219398499,0.0,0.0,1.0,1.0,-4.252732753753662,9.626631253922824e-06,4.252723217010498,-0.9533532857894896,0.0,0.0,1.0,376.9976501464844,410.0,-467.4342041015625,-37582.8671875,7151.99267578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.46636962890625,314.5589294433594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.882899820804596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008960310951806,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
443700,292.85516357421875,303.1499938964844,293.1499938964844,0.0,-0.0,295.4523620605469,0.3931941092014313,0.0,0.0988328978419303,293.3591613769531,303.1499938964844,293.1499938964844,0.0036019007675349,-241.6246337890625,295.7176513671875,0.9057220220565796,1.0,0.9551368951797484,292.9817810058594,303.1499938964844,293.1499938964844,0.0163297075778245,-710.7484130859375,296.34259033203125,0.9057220220565796,1.0,0.7054608464241028,292.96453857421875,303.1499938964844,293.1499938964844,0.0459667444229126,-1821.8841552734373,297.0871276855469,0.9057220220565796,1.0,0.9551368951797484,293.16705322265625,303.1499938964844,293.1499938964844,0.0,-0.0,295.1827697753906,0.0,0.0,0.0827509388327598,295.49951171875,308.1499938964844,260.53277587890625,259.8886413574219,285.99395751953125,293.2567443847656,295.5321044921875,1.0,0.7901988625526428,0.0,0.0,1.0,1.0,-3.359961748123169,6.045488134986954e-06,3.3599557876586914,-0.7468572854995728,0.0,0.0,1.0,513.752685546875,410.0,651.1365966796875,-33459.94921875,5115.96337890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7839050292969,315.4164123535156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8829267621040344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008960583945736,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
443760,292.8243713378906,303.1499938964844,293.1499938964844,0.0152177000418305,-876.4302368164062,296.2108459472656,0.9128924608230592,1.0,0.7210726141929626,293.4247131347656,303.1499938964844,293.1499938964844,0.0031628478318452,-215.28628540039065,295.38671875,0.9871224164962769,1.0,0.9480138421058656,293.045166015625,303.1499938964844,293.1499938964844,0.0147071368992328,-667.2601318359375,295.9852600097656,0.9871224164962769,1.0,0.7001997828483582,293.0225524902344,303.1499938964844,293.1499938964844,0.04419781640172,-1804.7034912109373,296.7701416015625,0.9871224164962769,1.0,0.9480138421058656,293.1864929199219,303.1499938964844,293.1499938964844,0.0,-0.0,295.3770751953125,0.0,0.0,0.0503107644617557,295.20733642578125,308.1499938964844,260.50054931640625,259.857177734375,285.712890625,293.2747802734375,295.16436767578125,1.0,0.8144023418426514,0.0,0.0,1.0,1.0,-4.043684959411621,8.734725270187482e-06,4.043676376342773,-0.9315485954284668,0.0,0.0,1.0,371.41510009765625,410.0,-263.6778564453125,-37518.1328125,6360.08056640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0904541015625,315.2005310058594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8821137547492981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008952333009801,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
443820,293.0116577148437,303.1499938964844,293.1499938964844,0.0126294419169425,-774.3079833984375,295.5065612792969,0.9928725361824036,1.0,0.8994717597961426,293.3772888183594,303.1499938964844,293.1499938964844,0.0020291863474994,-140.48406982421875,294.9170227050781,0.9929362535476683,1.0,0.9474235773086548,292.9970397949219,303.1499938964844,293.1499938964844,0.0181048698723316,-788.793212890625,295.7245483398437,0.9929362535476683,1.0,0.699763834476471,292.98638916015625,303.1499938964844,293.1499938964844,0.0503681898117065,-1987.758056640625,296.52691650390625,0.9929362535476683,1.0,0.9474235773086548,293.1861877441406,303.1499938964844,293.1499938964844,0.0,-0.0,295.0290222167969,0.0,0.0,0.0481042377650737,294.7949523925781,308.1499938964844,260.43511962890625,259.79315185546875,285.8529052734375,293.2235412597656,294.789794921875,1.0,0.8375260829925537,0.0,0.0,1.0,1.0,-4.256101608276367,9.644043529988268e-06,4.256092071533203,-0.9568098187446594,0.0,0.0,1.0,372.7101135253906,410.0,-358.8538818359375,-37827.08984375,7134.17822265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.61041259765625,314.674560546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8921543955802917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009054233087226,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
443880,293.0116577148437,303.1499938964844,293.1499938964844,0.0126294419169425,-774.3079833984375,295.5065612792969,0.9928725361824036,1.0,0.8994717597961426,293.3772888183594,303.1499938964844,293.1499938964844,0.0020291863474994,-140.48406982421875,294.9170227050781,0.9929362535476683,1.0,0.9474235773086548,292.9970397949219,303.1499938964844,293.1499938964844,0.0181048698723316,-788.793212890625,295.7245483398437,0.9929362535476683,1.0,0.699763834476471,292.98638916015625,303.1499938964844,293.1499938964844,0.0503681898117065,-1987.758056640625,296.52691650390625,0.9929362535476683,1.0,0.9474235773086548,293.1861877441406,303.1499938964844,293.1499938964844,0.0,-0.0,295.0290222167969,0.0,0.0,0.0481042377650737,294.7949523925781,308.1499938964844,260.43511962890625,259.79315185546875,285.8529052734375,293.2235412597656,294.789794921875,1.0,0.8375260829925537,0.0,0.0,1.0,1.0,-4.256101608276367,9.644043529988268e-06,4.256092071533203,-0.9568098187446594,0.0,0.0,1.0,372.7101135253906,410.0,-358.8538818359375,-37827.08984375,7134.17822265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.61041259765625,314.674560546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8921543955802917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009054233087226,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
443940,293.11737060546875,303.1499938964844,293.1499938964844,0.0082457978278398,-511.6695556640625,296.19976806640625,0.906255841255188,1.0,0.9070274233818054,293.1297302246094,303.1499938964844,293.1499938964844,0.0,-0.0,295.6146240234375,0.0,0.0,0.0253957826644182,293.0199584960937,303.1499938964844,293.1499938964844,0.0165471881628036,-710.60498046875,296.5653381347656,0.9062559008598328,1.0,0.7054659128189087,292.9992370605469,303.1499938964844,293.1499938964844,0.0469169355928897,-1826.7523193359373,297.3140563964844,0.9062559008598328,1.0,0.9551436901092528,293.1451416015625,303.1499938964844,293.1499938964844,0.0,-0.0,295.4093933105469,0.0,0.0,0.0824834108352661,295.72509765625,308.1499938964844,260.3686218261719,259.7279663085937,285.7442626953125,293.1022644042969,295.74688720703125,1.0,0.7728647589683533,0.0,0.0,1.0,1.0,-3.212859869003296,5.542199687624816e-06,3.212854385375977,-0.7224941253662109,0.0,0.0,1.0,505.44775390625,410.0,791.9181518554688,-33515.30859375,4668.10302734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4457702636719,316.0738220214844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8889999389648438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00090222194558,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
444000,293.11737060546875,303.1499938964844,293.1499938964844,0.0082457978278398,-511.6695556640625,296.19976806640625,0.906255841255188,1.0,0.9070274233818054,293.1297302246094,303.1499938964844,293.1499938964844,0.0,-0.0,295.6146240234375,0.0,0.0,0.0253957826644182,293.0199584960937,303.1499938964844,293.1499938964844,0.0165471881628036,-710.60498046875,296.5653381347656,0.9062559008598328,1.0,0.7054659128189087,292.9992370605469,303.1499938964844,293.1499938964844,0.0469169355928897,-1826.7523193359373,297.3140563964844,0.9062559008598328,1.0,0.9551436901092528,293.1451416015625,303.1499938964844,293.1499938964844,0.0,-0.0,295.4093933105469,0.0,0.0,0.0824834108352661,295.72509765625,308.1499938964844,260.3686218261719,259.7279663085937,285.7442626953125,293.1022644042969,295.74688720703125,1.0,0.7728647589683533,0.0,0.0,1.0,1.0,-3.212859869003296,5.542199687624816e-06,3.212854385375977,-0.7224941253662109,0.0,0.0,1.0,505.44775390625,410.0,791.9181518554688,-33515.30859375,4668.10302734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4457702636719,316.0738220214844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8889999389648438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00090222194558,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
444060,293.26153564453125,303.1499938964844,293.1499938964844,0.0034387540072202,-212.4865264892578,296.38836669921875,0.924586057662964,1.0,0.905333399772644,292.91864013671875,303.1499938964844,293.1499938964844,0.0,-0.0,295.9998779296875,0.0,0.0,0.0156006263568997,293.1315002441406,303.1499938964844,293.1499938964844,0.0119247827678918,-540.0772705078125,296.8282775878906,0.924586057662964,1.0,0.7041482329368591,293.095458984375,303.1499938964844,293.1499938964844,0.0384784750640392,-1590.6480712890625,297.5738525390625,0.924586057662964,1.0,0.9533596634864808,293.155029296875,303.1499938964844,293.1499938964844,0.0,-0.0,295.97027587890625,0.0,0.0,0.0739747807383537,296.18896484375,308.1499938964844,260.3013000488281,259.661865234375,285.7731628417969,293.1762084960937,296.2035217285156,1.0,0.7502538561820984,0.0,0.0,1.0,1.0,-3.184990644454956,5.449021955428179e-06,3.1849851608276367,-0.717374324798584,0.0,0.0,1.0,458.7265319824219,410.0,664.3408203125,-34345.4453125,4341.0546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5131530761719,317.03277587890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8788294196128845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008919001556932,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
444120,293.26153564453125,303.1499938964844,293.1499938964844,0.0034387540072202,-212.4865264892578,296.38836669921875,0.924586057662964,1.0,0.905333399772644,292.91864013671875,303.1499938964844,293.1499938964844,0.0,-0.0,295.9998779296875,0.0,0.0,0.0156006263568997,293.1315002441406,303.1499938964844,293.1499938964844,0.0119247827678918,-540.0772705078125,296.8282775878906,0.924586057662964,1.0,0.7041482329368591,293.095458984375,303.1499938964844,293.1499938964844,0.0384784750640392,-1590.6480712890625,297.5738525390625,0.924586057662964,1.0,0.9533596634864808,293.155029296875,303.1499938964844,293.1499938964844,0.0,-0.0,295.97027587890625,0.0,0.0,0.0739747807383537,296.18896484375,308.1499938964844,260.3013000488281,259.661865234375,285.7731628417969,293.1762084960937,296.2035217285156,1.0,0.7502538561820984,0.0,0.0,1.0,1.0,-3.184990644454956,5.449021955428179e-06,3.1849851608276367,-0.717374324798584,0.0,0.0,1.0,458.7265319824219,410.0,664.3408203125,-34345.4453125,4341.0546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5131530761719,317.03277587890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8788294196128845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008919001556932,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
444180,293.342529296875,303.1499938964844,293.1499938964844,0.0006581642664968,-40.09599304199219,296.5414428710937,0.9366031289100648,1.0,0.9043604135513306,292.81915283203125,303.1499938964844,293.1499938964844,0.3347358703613281,-640.3643798828125,297.3275756835937,0.0,1.0,0.0250277910381555,293.2147521972656,303.1499938964844,293.1499938964844,0.0088348165154457,-409.56689453125,296.9874572753906,0.9366031289100648,1.0,0.703391432762146,293.1685791015625,303.1499938964844,293.1499938964844,0.0320920646190643,-1412.028076171875,297.73211669921875,0.9366031289100648,1.0,0.9523351192474364,293.16064453125,303.1499938964844,293.1499938964844,0.0,-0.0,296.34234619140625,0.0,0.0,0.0691010728478431,296.5029602050781,308.1499938964844,260.2334289550781,259.5951843261719,285.798095703125,293.25146484375,296.5115966796875,1.0,0.7393842935562134,0.0,0.0,1.0,1.0,-3.18601393699646,5.456093276734464e-06,3.1860084533691406,-0.7230976223945618,0.0,0.0,1.0,432.43597412109375,410.0,487.4029846191406,-34961.796875,4202.20703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1377258300781,317.5845642089844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.869765043258667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008827009587548,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
444240,293.342529296875,303.1499938964844,293.1499938964844,0.0006581642664968,-40.09599304199219,296.5414428710937,0.9366031289100648,1.0,0.9043604135513306,292.81915283203125,303.1499938964844,293.1499938964844,0.3347358703613281,-640.3643798828125,297.3275756835937,0.0,1.0,0.0250277910381555,293.2147521972656,303.1499938964844,293.1499938964844,0.0088348165154457,-409.56689453125,296.9874572753906,0.9366031289100648,1.0,0.703391432762146,293.1685791015625,303.1499938964844,293.1499938964844,0.0320920646190643,-1412.028076171875,297.73211669921875,0.9366031289100648,1.0,0.9523351192474364,293.16064453125,303.1499938964844,293.1499938964844,0.0,-0.0,296.34234619140625,0.0,0.0,0.0691010728478431,296.5029602050781,308.1499938964844,260.2334289550781,259.5951843261719,285.798095703125,293.25146484375,296.5115966796875,1.0,0.7393842935562134,0.0,0.0,1.0,1.0,-3.18601393699646,5.456093276734464e-06,3.1860084533691406,-0.7230976223945618,0.0,0.0,1.0,432.43597412109375,410.0,487.4029846191406,-34961.796875,4202.20703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1377258300781,317.5845642089844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.869765043258667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008827009587548,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
444300,293.33917236328125,303.1499938964844,293.1499938964844,0.0005863620317541,-36.92870330810547,295.8179626464844,0.9990000128746032,1.0,0.8513125777244568,293.0129699707031,303.1499938964844,293.1499938964844,0.0215750988572835,-1146.22216796875,296.88720703125,0.9909663200378418,1.0,0.8642570972442627,293.22332763671875,303.1499938964844,293.1499938964844,0.0085067162290215,-408.8009033203125,296.2904357910156,0.9990000128746032,1.0,0.6621320247650146,293.182373046875,303.1499938964844,293.1499938964844,0.0311765205115079,-1431.858154296875,297.10009765625,0.9990000128746032,1.0,0.8964731097221375,293.1916809082031,303.1499938964844,293.1499938964844,0.0,-0.0,296.2509765625,0.0,0.0,0.0407153591513633,295.7862854003906,308.1499938964844,260.19940185546875,259.5617370605469,285.752685546875,293.2490234375,295.7630920410156,1.0,0.7822120189666748,0.0,0.0,1.0,1.0,-3.981316089630127,8.458829142909963e-06,3.9813077449798575,-0.90268474817276,0.0,0.0,1.0,317.8857421875,410.0,-654.1044921875,-39000.44921875,5780.7158203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.77178955078125,316.6842041015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8716751337051392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008846394484862,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
