time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
444360,293.14794921875,303.1499938964844,293.1499938964844,0.0,-0.0,295.90728759765625,0.5594407320022583,0.0,0.1985619366168975,293.1922607421875,303.1499938964844,293.1499938964844,0.0131443040445446,-800.0964965820312,296.646728515625,0.9402355551719666,1.0,0.9488759636878968,293.1573486328125,303.1499938964844,293.1499938964844,0.0106337526813149,-495.4570617675781,296.5263366699219,0.9413484930992126,1.0,0.7030120491981506,293.1247863769531,303.1499938964844,293.1499938964844,0.0367516949772834,-1565.7548828125,297.3049011230469,0.9413484930992126,1.0,0.9518214464187622,293.1749267578125,303.1499938964844,293.1499938964844,0.0,-0.0,296.0086364746094,0.0,0.0,0.0672485008835792,295.9319152832031,308.1499938964844,260.16534423828125,259.5282287597656,285.94488525390625,293.1630249023437,295.9767150878906,1.0,0.7651243805885315,0.0,0.0,1.0,1.0,-3.447516441345215,6.351894626277499e-06,3.447510004043579,-0.7559870481491089,0.0,0.0,1.0,435.4075927734375,410.0,67.45521545410156,-35604.5234375,4905.80908203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.40545654296875,316.7533264160156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8745983839035034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008876061765477,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
444420,292.8863525390625,303.1499938964844,293.1499938964844,0.0150335421785712,-851.8414306640625,296.58319091796875,0.967929184436798,1.0,0.7758037447929382,293.4759216308594,303.1499938964844,293.1499938964844,0.005564393941313,-370.06103515625,296.0037536621094,0.9990000128746032,1.0,0.9171812534332277,293.1968994140625,303.1499938964844,293.1499938964844,0.009373071603477,-448.9618835449219,296.21514892578125,0.9990000128746032,1.0,0.6774269342422485,293.1626892089844,303.1499938964844,293.1499938964844,0.033978421241045,-1513.80712890625,297.0311889648437,0.9990000128746032,1.0,0.9171812534332277,293.1982421875,303.1499938964844,293.1499938964844,0.0,-0.0,296.0897521972656,0.0,0.0,0.042595986276865,295.6745300292969,308.1499938964844,260.0973205566406,259.4612731933594,285.7684326171875,293.3198547363281,295.6473693847656,1.0,0.7893276214599609,0.0,0.0,1.0,1.0,-3.999603986740112,8.537109351891559e-06,3.9995954036712646,-0.9085447192192078,0.0,0.0,1.0,328.77166748046875,410.0,-653.4610595703125,-38715.7109375,5915.63525390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.44171142578125,316.3917236328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8725760579109192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008855537744238,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
444480,292.8863525390625,303.1499938964844,293.1499938964844,0.0150335421785712,-851.8414306640625,296.58319091796875,0.967929184436798,1.0,0.7758037447929382,293.4759216308594,303.1499938964844,293.1499938964844,0.005564393941313,-370.06103515625,296.0037536621094,0.9990000128746032,1.0,0.9171812534332277,293.1968994140625,303.1499938964844,293.1499938964844,0.009373071603477,-448.9618835449219,296.21514892578125,0.9990000128746032,1.0,0.6774269342422485,293.1626892089844,303.1499938964844,293.1499938964844,0.033978421241045,-1513.80712890625,297.0311889648437,0.9990000128746032,1.0,0.9171812534332277,293.1982421875,303.1499938964844,293.1499938964844,0.0,-0.0,296.0897521972656,0.0,0.0,0.042595986276865,295.6745300292969,308.1499938964844,260.0973205566406,259.4612731933594,285.7684326171875,293.3198547363281,295.6473693847656,1.0,0.7893276214599609,0.0,0.0,1.0,1.0,-3.999603986740112,8.537109351891559e-06,3.9995954036712646,-0.9085447192192078,0.0,0.0,1.0,328.77166748046875,410.0,-653.4610595703125,-38715.7109375,5915.63525390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.44171142578125,316.3917236328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8725760579109192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008855537744238,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
444540,293.0900573730469,303.1499938964844,293.1499938964844,0.010113762691617,-631.8065185546875,295.74176025390625,0.9990000128746032,1.0,0.8874046802520752,293.4656982421875,303.1499938964844,293.1499938964844,0.0037313746288418,-254.36062622070312,295.3781433105469,0.9990000128746032,1.0,0.9344798922538756,293.0887145996094,303.1499938964844,293.1499938964844,0.013879407197237,-639.08447265625,295.9161071777344,0.9990000128746032,1.0,0.6902036666870117,293.0734558105469,303.1499938964844,293.1499938964844,0.0439890585839748,-1801.0244140625,296.74383544921875,0.9990000128746032,1.0,0.9344798922538756,293.2069396972656,303.1499938964844,293.1499938964844,0.0,-0.0,295.574951171875,0.0,0.0,0.0442014262080192,295.15447998046875,308.1499938964844,260.0296325683594,259.3946228027344,285.7940368652344,293.2825622558594,295.1425476074219,1.0,0.820348858833313,0.0,0.0,1.0,1.0,-4.193461418151856,9.366955055156724e-06,4.19345235824585,-0.944498896598816,0.0,0.0,1.0,348.2633361816406,410.0,-662.0399780273438,-38557.64453125,6726.5087890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4660949707031,315.43505859375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8832131624221802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008963490836322,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
444600,293.0900573730469,303.1499938964844,293.1499938964844,0.010113762691617,-631.8065185546875,295.74176025390625,0.9990000128746032,1.0,0.8874046802520752,293.4656982421875,303.1499938964844,293.1499938964844,0.0037313746288418,-254.36062622070312,295.3781433105469,0.9990000128746032,1.0,0.9344798922538756,293.0887145996094,303.1499938964844,293.1499938964844,0.013879407197237,-639.08447265625,295.9161071777344,0.9990000128746032,1.0,0.6902036666870117,293.0734558105469,303.1499938964844,293.1499938964844,0.0439890585839748,-1801.0244140625,296.74383544921875,0.9990000128746032,1.0,0.9344798922538756,293.2069396972656,303.1499938964844,293.1499938964844,0.0,-0.0,295.574951171875,0.0,0.0,0.0442014262080192,295.15447998046875,308.1499938964844,260.0296325683594,259.3946228027344,285.7940368652344,293.2825622558594,295.1425476074219,1.0,0.820348858833313,0.0,0.0,1.0,1.0,-4.193461418151856,9.366955055156724e-06,4.19345235824585,-0.944498896598816,0.0,0.0,1.0,348.2633361816406,410.0,-662.0399780273438,-38557.64453125,6726.5087890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4660949707031,315.43505859375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8832131624221802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008963490836322,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
444660,293.0865173339844,303.1499938964844,293.1499938964844,0.0102580422535538,-648.958740234375,295.4161682128906,0.9924185276031494,1.0,0.8997349739074707,293.3966979980469,303.1499938964844,293.1499938964844,0.0025302884168922,-174.979736328125,294.97381591796875,0.9924185872077942,1.0,0.9474642872810364,293.015380859375,303.1499938964844,293.1499938964844,0.018611529842019,-802.959716796875,295.7674560546875,0.9924185872077942,1.0,0.6997939348220825,293.0129699707031,303.1499938964844,293.1499938964844,0.0526737719774246,-2042.22705078125,296.600341796875,0.9924185872077942,1.0,0.9474642872810364,293.2046203613281,303.1499938964844,293.1499938964844,0.0,-0.0,295.1190185546875,0.0,0.0,0.0482996627688407,294.8219299316406,308.1499938964844,259.9625549316406,259.3285827636719,285.7643127441406,293.2453308105469,294.81524658203125,1.0,0.8383145332336426,0.0,0.0,1.0,1.0,-4.258310794830322,9.654153473093174e-06,4.258301258087158,-0.9575490355491638,0.0,0.0,1.0,373.8699645996094,410.0,-496.5577087402344,-38156.76953125,7148.4189453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8055419921875,314.8271179199219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8939954042434692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009072917164303,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
444720,293.0865173339844,303.1499938964844,293.1499938964844,0.0102580422535538,-648.958740234375,295.4161682128906,0.9924185276031494,1.0,0.8997349739074707,293.3966979980469,303.1499938964844,293.1499938964844,0.0025302884168922,-174.979736328125,294.97381591796875,0.9924185872077942,1.0,0.9474642872810364,293.015380859375,303.1499938964844,293.1499938964844,0.018611529842019,-802.959716796875,295.7674560546875,0.9924185872077942,1.0,0.6997939348220825,293.0129699707031,303.1499938964844,293.1499938964844,0.0526737719774246,-2042.22705078125,296.600341796875,0.9924185872077942,1.0,0.9474642872810364,293.2046203613281,303.1499938964844,293.1499938964844,0.0,-0.0,295.1190185546875,0.0,0.0,0.0482996627688407,294.8219299316406,308.1499938964844,259.9625549316406,259.3285827636719,285.7643127441406,293.2453308105469,294.81524658203125,1.0,0.8383145332336426,0.0,0.0,1.0,1.0,-4.258310794830322,9.654153473093174e-06,4.258301258087158,-0.9575490355491638,0.0,0.0,1.0,373.8699645996094,410.0,-496.5577087402344,-38156.76953125,7148.4189453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8055419921875,314.8271179199219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8939954042434692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009072917164303,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
444780,293.0487365722656,303.1499938964844,293.1499938964844,0.0117725636810064,-735.7367553710938,295.3119812011719,0.9817166924476624,1.0,0.900534987449646,293.3182067871094,303.1499938964844,293.1499938964844,0.0,-0.0,294.6459655761719,0.9785459637641908,0.0,0.9380376935005188,292.969970703125,303.1499938964844,293.1499938964844,0.0227672215551137,-923.0,295.7256774902344,0.9817166924476624,1.0,0.700416088104248,292.973876953125,303.1499938964844,293.1499938964844,0.0588111467659473,-2210.85693359375,296.5635681152344,0.9817166924476624,1.0,0.948306679725647,293.1931457519531,303.1499938964844,293.1499938964844,0.0,-0.0,294.8083190917969,0.0,0.0,0.052307866513729,294.6376647949219,308.1499938964844,259.8963928222656,259.263427734375,285.7372131347656,293.20172119140625,294.6348876953125,1.0,0.8454329967498779,0.0,0.0,1.0,1.0,-4.253899097442627,9.62884496402694e-06,4.253889560699463,-0.9501110911369324,0.0,0.0,1.0,395.518310546875,410.0,-317.8261108398437,-37768.40625,7290.32373046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4755859375,314.5414428710937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9034216403961182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009168580872938,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
444840,293.0487365722656,303.1499938964844,293.1499938964844,0.0117725636810064,-735.7367553710938,295.3119812011719,0.9817166924476624,1.0,0.900534987449646,293.3182067871094,303.1499938964844,293.1499938964844,0.0,-0.0,294.6459655761719,0.9785459637641908,0.0,0.9380376935005188,292.969970703125,303.1499938964844,293.1499938964844,0.0227672215551137,-923.0,295.7256774902344,0.9817166924476624,1.0,0.700416088104248,292.973876953125,303.1499938964844,293.1499938964844,0.0588111467659473,-2210.85693359375,296.5635681152344,0.9817166924476624,1.0,0.948306679725647,293.1931457519531,303.1499938964844,293.1499938964844,0.0,-0.0,294.8083190917969,0.0,0.0,0.052307866513729,294.6376647949219,308.1499938964844,259.8963928222656,259.263427734375,285.7372131347656,293.20172119140625,294.6348876953125,1.0,0.8454329967498779,0.0,0.0,1.0,1.0,-4.253899097442627,9.62884496402694e-06,4.253889560699463,-0.9501110911369324,0.0,0.0,1.0,395.518310546875,410.0,-317.8261108398437,-37768.40625,7290.32373046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4755859375,314.5414428710937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9034216403961182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009168580872938,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
444900,293.0512390136719,303.1499938964844,293.1499938964844,0.0111065525561571,-678.499267578125,295.9897766113281,0.89910489320755,1.0,0.907780110836029,293.18328857421875,303.1499938964844,293.1499938964844,0.0,-0.0,295.3123474121094,0.3830903768539428,0.0,0.1015193462371826,292.9619140625,303.1499938964844,293.1499938964844,0.0223181117326021,-883.0119018554688,296.4054870605469,0.89910489320755,1.0,0.7060511708259583,292.9603576660156,303.1499938964844,293.1499938964844,0.0572475343942642,-2104.56103515625,297.1922607421875,0.89910489320755,1.0,0.9559361338615416,293.1517639160156,303.1499938964844,293.1499938964844,0.0,-0.0,294.9921264648437,0.0,0.0,0.0864506140351295,295.36065673828125,308.1499938964844,259.86376953125,259.2312927246094,285.7249755859375,293.09197998046875,295.3942565917969,1.0,0.7924524545669556,0.0,0.0,1.0,1.0,-3.312469482421875,5.878294814465335e-06,3.312463760375977,-0.7356229424476624,0.0,0.0,1.0,531.4741821289062,410.0,772.3145751953125,-33597.140625,5083.087890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9165954589844,315.5311889648437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9020703434944152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009154867148026,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
444960,293.131103515625,303.1499938964844,293.1499938964844,0.0082810167223215,-514.0183715820312,296.1880187988281,0.9063624143600464,1.0,0.9070188999176024,293.04376220703125,303.1499938964844,293.1499938964844,0.0,-0.0,295.5685119628906,0.0,0.0,0.020377030596137,293.0249938964844,303.1499938964844,293.1499938964844,0.0189112592488527,-780.4492797851562,296.6337890625,0.9063624143600464,1.0,0.7054591178894043,293.0129089355469,303.1499938964844,293.1499938964844,0.0522753931581974,-1954.7047119140625,297.4114685058594,0.9063624143600464,1.0,0.9551345705986024,293.1506652832031,303.1499938964844,293.1499938964844,0.0,-0.0,295.4003295898437,0.0,0.0,0.082429900765419,295.7117614746094,308.1499938964844,259.8314514160156,259.1994934082031,285.6356506347656,293.1202087402344,295.7328796386719,1.0,0.7720959186553955,0.0,0.0,1.0,1.0,-3.2066872119903564,5.521384082385339e-06,3.206681728363037,-0.7211963534355164,0.0,0.0,1.0,504.8861083984375,410.0,829.3163452148438,-33778.03515625,4648.79248046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6471252441406,316.2411499023437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8964852094650269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009098185109905,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
445020,293.2602233886719,303.1499938964844,293.1499938964844,0.0040084021165966,-247.9093170166016,296.3973083496094,0.9248934388160706,1.0,0.9053072929382324,292.85906982421875,303.1499938964844,293.1499938964844,0.0,-0.0,295.9729309082031,0.0,0.0,0.0155699998140335,293.1363220214844,303.1499938964844,293.1499938964844,0.0137662561610341,-606.9376220703125,296.8835754394531,0.9248934388160706,1.0,0.7041279077529907,293.10888671875,303.1499938964844,293.1499938964844,0.043484091758728,-1710.9090576171875,297.6549987792969,0.9248934388160706,1.0,0.9533321857452391,293.15643310546875,303.1499938964844,293.1499938964844,0.0,-0.0,295.9501037597656,0.0,0.0,0.0738453939557075,296.16571044921875,308.1499938964844,259.7679748535156,259.1370544433594,285.6597900390625,293.17779541015625,296.1800842285156,1.0,0.7499311566352844,0.0,0.0,1.0,1.0,-3.184709548950196,5.447740477393381e-06,3.184704065322876,-0.7167971134185791,0.0,0.0,1.0,458.0501708984375,410.0,668.8809204101562,-34631.3125,4336.6669921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6993713378906,317.1816711425781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8856869339942932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000898859638255,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
445080,293.2602233886719,303.1499938964844,293.1499938964844,0.0040084021165966,-247.9093170166016,296.3973083496094,0.9248934388160706,1.0,0.9053072929382324,292.85906982421875,303.1499938964844,293.1499938964844,0.0,-0.0,295.9729309082031,0.0,0.0,0.0155699998140335,293.1363220214844,303.1499938964844,293.1499938964844,0.0137662561610341,-606.9376220703125,296.8835754394531,0.9248934388160706,1.0,0.7041279077529907,293.10888671875,303.1499938964844,293.1499938964844,0.043484091758728,-1710.9090576171875,297.6549987792969,0.9248934388160706,1.0,0.9533321857452391,293.15643310546875,303.1499938964844,293.1499938964844,0.0,-0.0,295.9501037597656,0.0,0.0,0.0738453939557075,296.16571044921875,308.1499938964844,259.7679748535156,259.1370544433594,285.6597900390625,293.17779541015625,296.1800842285156,1.0,0.7499311566352844,0.0,0.0,1.0,1.0,-3.184709548950196,5.447740477393381e-06,3.184704065322876,-0.7167971134185791,0.0,0.0,1.0,458.0501708984375,410.0,668.8809204101562,-34631.3125,4336.6669921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6993713378906,317.1816711425781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8856869339942932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000898859638255,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
445140,293.3002014160156,303.1499938964844,293.1499938964844,0.0023104578722268,-146.67538452148438,295.7417297363281,0.9990000128746032,1.0,0.8563629388809204,293.001220703125,303.1499938964844,293.1499938964844,0.0205040890723466,-1118.584716796875,296.66632080078125,0.9927271604537964,1.0,0.8753284811973572,293.19354248046875,303.1499938964844,293.1499938964844,0.0115403933450579,-539.5569458007812,296.26983642578125,0.9990000128746032,1.0,0.6660600900650024,293.1644287109375,303.1499938964844,293.1499938964844,0.0390758328139781,-1644.1866455078125,297.107177734375,0.9990000128746032,1.0,0.9017914533615112,293.1893615722656,303.1499938964844,293.1499938964844,0.0,-0.0,296.0545959472656,0.0,0.0,0.0411953330039978,295.60577392578125,308.1499938964844,259.7062683105469,259.076416015625,285.6263732910156,293.21697998046875,295.5855712890625,1.0,0.7877838015556335,0.0,0.0,1.0,1.0,-4.012481689453125,8.589105163991917e-06,4.012473106384277,-0.9085910320281982,0.0,0.0,1.0,322.1478881835937,410.0,-599.1475830078125,-39212.75390625,5912.90087890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6957092285156,316.5802917480469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8826885223388672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008958166581578,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
445200,293.3002014160156,303.1499938964844,293.1499938964844,0.0023104578722268,-146.67538452148438,295.7417297363281,0.9990000128746032,1.0,0.8563629388809204,293.001220703125,303.1499938964844,293.1499938964844,0.0205040890723466,-1118.584716796875,296.66632080078125,0.9927271604537964,1.0,0.8753284811973572,293.19354248046875,303.1499938964844,293.1499938964844,0.0115403933450579,-539.5569458007812,296.26983642578125,0.9990000128746032,1.0,0.6660600900650024,293.1644287109375,303.1499938964844,293.1499938964844,0.0390758328139781,-1644.1866455078125,297.107177734375,0.9990000128746032,1.0,0.9017914533615112,293.1893615722656,303.1499938964844,293.1499938964844,0.0,-0.0,296.0545959472656,0.0,0.0,0.0411953330039978,295.60577392578125,308.1499938964844,259.7062683105469,259.076416015625,285.6263732910156,293.21697998046875,295.5855712890625,1.0,0.7877838015556335,0.0,0.0,1.0,1.0,-4.012481689453125,8.589105163991917e-06,4.012473106384277,-0.9085910320281982,0.0,0.0,1.0,322.1478881835937,410.0,-599.1475830078125,-39212.75390625,5912.90087890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6957092285156,316.5802917480469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8826885223388672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008958166581578,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
445260,293.1686706542969,303.1499938964844,293.1499938964844,0.0058317268267273,-377.2905883789063,295.4488830566406,0.9990000128746032,1.0,0.8854857683181763,293.25732421875,303.1499938964844,293.1499938964844,0.0081110233440995,-545.6991577148438,295.5851745605469,0.9990000128746032,1.0,0.9324591755867004,293.088623046875,303.1499938964844,293.1499938964844,0.0168415904045104,-739.8361206054688,295.98468017578125,0.9990000128746032,1.0,0.6887111663818359,293.078369140625,303.1499938964844,293.1499938964844,0.0501754879951477,-1955.4495849609373,296.8302001953125,0.9990000128746032,1.0,0.9324591755867004,293.1990966796875,303.1499938964844,293.1499938964844,0.0,-0.0,295.5277099609375,0.0,0.0,0.0440125539898872,295.1003112792969,308.1499938964844,259.6466369628906,259.01788330078125,285.63543701171875,293.1867980957031,295.0888061523437,1.0,0.8186026811599731,0.0,0.0,1.0,1.0,-4.184256553649902,9.326184226665646e-06,4.1842474937438965,-0.9422213435173036,0.0,0.0,1.0,346.7633361816406,410.0,-639.4609375,-38943.015625,6682.341796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.69384765625,315.6124572753906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8926299214363098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009059058502316,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
445320,293.1686706542969,303.1499938964844,293.1499938964844,0.0058317268267273,-377.2905883789063,295.4488830566406,0.9990000128746032,1.0,0.8854857683181763,293.25732421875,303.1499938964844,293.1499938964844,0.0081110233440995,-545.6991577148438,295.5851745605469,0.9990000128746032,1.0,0.9324591755867004,293.088623046875,303.1499938964844,293.1499938964844,0.0168415904045104,-739.8361206054688,295.98468017578125,0.9990000128746032,1.0,0.6887111663818359,293.078369140625,303.1499938964844,293.1499938964844,0.0501754879951477,-1955.4495849609373,296.8302001953125,0.9990000128746032,1.0,0.9324591755867004,293.1990966796875,303.1499938964844,293.1499938964844,0.0,-0.0,295.5277099609375,0.0,0.0,0.0440125539898872,295.1003112792969,308.1499938964844,259.6466369628906,259.01788330078125,285.63543701171875,293.1867980957031,295.0888061523437,1.0,0.8186026811599731,0.0,0.0,1.0,1.0,-4.184256553649902,9.326184226665646e-06,4.1842474937438965,-0.9422213435173036,0.0,0.0,1.0,346.7633361816406,410.0,-639.4609375,-38943.015625,6682.341796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.69384765625,315.6124572753906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8926299214363098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009059058502316,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
445380,293.0806884765625,303.1499938964844,293.1499938964844,0.0089172665029764,-573.486572265625,295.3048095703125,0.9930385947227478,1.0,0.8996881246566772,293.2989807128906,303.1499938964844,293.1499938964844,0.0044109844602644,-305.4377136230469,295.04656982421875,0.9930385947227478,1.0,0.9474149346351624,293.0195617675781,303.1499938964844,293.1499938964844,0.0221290830522775,-901.1898193359376,295.84246826171875,0.9930385947227478,1.0,0.69975745677948,293.0220947265625,303.1499938964844,293.1499938964844,0.0586444772779941,-2193.40576171875,296.691650390625,0.9930385947227478,1.0,0.9474149346351624,293.1973876953125,303.1499938964844,293.1499938964844,0.0,-0.0,295.0740966796875,0.0,0.0,0.0480634681880474,294.7802429199219,308.1499938964844,259.58935546875,258.9617004394531,285.6466979980469,293.193603515625,294.77392578125,1.0,0.8373839259147644,0.0,0.0,1.0,1.0,-4.255743503570557,9.641743417887484e-06,4.255733966827393,-0.9559228420257568,0.0,0.0,1.0,372.5396423339844,410.0,-478.154052734375,-38503.296875,7132.49609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0101318359375,314.9859313964844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.902775764465332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009162026690319,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
445440,293.0806884765625,303.1499938964844,293.1499938964844,0.0089172665029764,-573.486572265625,295.3048095703125,0.9930385947227478,1.0,0.8996881246566772,293.2989807128906,303.1499938964844,293.1499938964844,0.0044109844602644,-305.4377136230469,295.04656982421875,0.9930385947227478,1.0,0.9474149346351624,293.0195617675781,303.1499938964844,293.1499938964844,0.0221290830522775,-901.1898193359376,295.84246826171875,0.9930385947227478,1.0,0.69975745677948,293.0220947265625,303.1499938964844,293.1499938964844,0.0586444772779941,-2193.40576171875,296.691650390625,0.9930385947227478,1.0,0.9474149346351624,293.1973876953125,303.1499938964844,293.1499938964844,0.0,-0.0,295.0740966796875,0.0,0.0,0.0480634681880474,294.7802429199219,308.1499938964844,259.58935546875,258.9617004394531,285.6466979980469,293.193603515625,294.77392578125,1.0,0.8373839259147644,0.0,0.0,1.0,1.0,-4.255743503570557,9.641743417887484e-06,4.255733966827393,-0.9559228420257568,0.0,0.0,1.0,372.5396423339844,410.0,-478.154052734375,-38503.296875,7132.49609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0101318359375,314.9859313964844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.902775764465332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009162026690319,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
445500,293.05047607421875,303.1499938964844,293.1499938964844,0.0102163627743721,-650.4982299804688,295.2776184082031,0.9875847101211548,1.0,0.9000988006591797,293.2872009277344,303.1499938964844,293.1499938964844,0.003764298511669,-261.834228515625,294.9100952148437,0.9875847101211548,1.0,0.9478473663330078,292.995361328125,303.1499938964844,293.1499938964844,0.0244559030979871,-963.0115966796876,295.8172912597656,0.9875847101211548,1.0,0.7000768780708313,293.0015563964844,303.1499938964844,293.1499938964844,0.0617216192185878,-2279.468017578125,296.6681213378906,0.9875847101211548,1.0,0.9478473663330078,293.1925964355469,303.1499938964844,293.1499938964844,0.0,-0.0,294.90411376953125,0.0,0.0,0.0501247569918632,294.68212890625,308.1499938964844,259.5616760253906,258.93463134765625,285.6348876953125,293.1854553222656,294.6772155761719,1.0,0.842319130897522,0.0,0.0,1.0,1.0,-4.260152816772461,9.66143034020206e-06,4.260143280029297,-0.9568251371383668,0.0,0.0,1.0,383.8125305175781,410.0,-383.70220947265625,-38304.84765625,7231.306640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8018493652344,314.8037414550781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9073588848114014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009208539268001,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
445560,293.02813720703125,303.1499938964844,293.1499938964844,0.0113674663007259,-715.4208984375,295.26177978515625,0.983710765838623,1.0,0.9003865718841553,293.2684326171875,303.1499938964844,293.1499938964844,0.0034934419672936,-243.78665161132807,294.8185729980469,0.983710765838623,1.0,0.948150396347046,292.9772644042969,303.1499938964844,293.1499938964844,0.0266057010740041,-1016.4869384765624,295.8047790527344,0.983710765838623,1.0,0.7003006339073181,292.9859313964844,303.1499938964844,293.1499938964844,0.0643987581133842,-2354.202880859375,296.6573791503906,0.983710765838623,1.0,0.948150396347046,293.186767578125,303.1499938964844,293.1499938964844,0.0,-0.0,294.7720031738281,0.0,0.0,0.051569115370512,294.60650634765625,308.1499938964844,259.5346984863281,258.9082336425781,285.62060546875,293.1742248535156,294.6027526855469,1.0,0.8457621335983276,0.0,0.0,1.0,1.0,-4.263242244720459,9.675235560280273e-06,4.263232231140137,-0.9574562311172484,0.0,0.0,1.0,391.7110900878906,410.0,-303.74139404296875,-38179.69140625,7300.65966796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6624450683594,314.6808166503906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9115981459617616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009251562296412,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
445620,292.8905639648437,303.1499938964844,293.1499938964844,0.5241221785545349,-5407.58837890625,294.9302062988281,0.6391522884368896,1.0,0.3129113912582397,293.2179870605469,303.1499938964844,293.1499938964844,0.0036901005078107,-253.43414306640625,295.1790771484375,0.911011517047882,1.0,0.9544437527656556,292.94366455078125,303.1499938964844,293.1499938964844,0.0291601866483688,-1056.297607421875,296.2001342773437,0.911011517047882,1.0,0.704948902130127,292.9528503417969,303.1499938964844,293.1499938964844,0.0667807161808013,-2377.426025390625,297.0220947265625,0.911011517047882,1.0,0.9544437527656556,293.15020751953125,303.1499938964844,293.1499938964844,0.0,-0.0,294.69110107421875,0.0,0.0,0.0800584405660629,294.94384765625,308.1499938964844,259.49053955078125,258.8651123046875,285.9172058105469,293.1733703613281,295.0077209472656,1.0,0.8132686018943787,0.0,0.0,1.0,1.0,-3.6135661602020255,6.959555776120396e-06,3.613559246063232,-0.7806211113929749,0.0,0.0,1.0,512.430419921875,410.0,586.8992919921875,-34820.5,5860.44873046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7176513671875,315.1661682128906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9162835478782654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009299113298766,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
445680,292.8581848144531,303.1499938964844,293.1499938964844,0.0090067191049456,-566.9954223632812,296.1810913085937,0.7269754409790039,1.0,0.4305360615253448,293.23095703125,303.1499938964844,293.1499938964844,0.0033633792772889,-229.6165313720703,295.31964111328125,0.9311479330062866,1.0,0.952578902244568,292.9609680175781,303.1499938964844,293.1499938964844,0.0282085500657558,-1029.6209716796875,296.3296203613281,0.9311479330062866,1.0,0.7035715579986572,292.9673767089844,303.1499938964844,293.1499938964844,0.0654532834887504,-2329.8701171875,297.1416015625,0.9311479330062866,1.0,0.952578902244568,293.1505432128906,303.1499938964844,293.1499938964844,0.0,-0.0,294.7945861816406,0.0,0.0,0.0712426900863647,295.11883544921875,308.1499938964844,259.48297119140625,258.8577575683594,285.3701171875,293.1741638183594,295.1144104003906,1.0,0.81797856092453,0.0,0.0,1.0,1.0,-3.733431100845337,7.467515843018191e-06,3.7334237098693848,-0.8672085404396057,0.0,0.0,1.0,467.3332214355469,410.0,496.4543762207031,-36169.421875,5965.0048828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.877197265625,315.1714782714844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9154953956604004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009291114402003,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
445740,292.9986877441406,303.1499938964844,293.1499938964844,0.0150966560468077,-866.0450439453125,296.2079772949219,0.9018823504447936,1.0,0.9064374566078186,293.1181945800781,303.1499938964844,293.1499938964844,0.0,-0.0,295.3507080078125,0.3586462140083313,0.0,0.0899273827672004,292.9873352050781,303.1499938964844,293.1499938964844,0.027024732902646,-990.6341552734376,296.57696533203125,0.9022220373153688,1.0,0.705780029296875,292.988037109375,303.1499938964844,293.1499938964844,0.0639170855283737,-2261.9697265625,297.37420654296875,0.9022220373153688,1.0,0.9555690884590148,293.1296691894531,303.1499938964844,293.1499938964844,0.0,-0.0,295.0175476074219,0.0,0.0,0.0846738666296005,295.4052429199219,308.1499938964844,259.4344482421875,258.810546875,285.6049499511719,293.0748596191406,295.4394226074219,1.0,0.7865174412727356,0.0,0.0,1.0,1.0,-3.293804883956909,5.814074484078446e-06,3.293798923492432,-0.7324591279029846,0.0,0.0,1.0,521.0933227539062,410.0,863.4482421875,-34061.55078125,4972.9609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.380859375,315.935302734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9150461554527284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009286555578,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
445800,292.9986877441406,303.1499938964844,293.1499938964844,0.0150966560468077,-866.0450439453125,296.2079772949219,0.9018823504447936,1.0,0.9064374566078186,293.1181945800781,303.1499938964844,293.1499938964844,0.0,-0.0,295.3507080078125,0.3586462140083313,0.0,0.0899273827672004,292.9873352050781,303.1499938964844,293.1499938964844,0.027024732902646,-990.6341552734376,296.57696533203125,0.9022220373153688,1.0,0.705780029296875,292.988037109375,303.1499938964844,293.1499938964844,0.0639170855283737,-2261.9697265625,297.37420654296875,0.9022220373153688,1.0,0.9555690884590148,293.1296691894531,303.1499938964844,293.1499938964844,0.0,-0.0,295.0175476074219,0.0,0.0,0.0846738666296005,295.4052429199219,308.1499938964844,259.4344482421875,258.810546875,285.6049499511719,293.0748596191406,295.4394226074219,1.0,0.7865174412727356,0.0,0.0,1.0,1.0,-3.293804883956909,5.814074484078446e-06,3.293798923492432,-0.7324591279029846,0.0,0.0,1.0,521.0933227539062,410.0,863.4482421875,-34061.55078125,4972.9609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.380859375,315.935302734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9150461554527284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009286555578,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
445860,293.2043762207031,303.1499938964844,293.1499938964844,0.0073284627869725,-451.9129638671875,296.4344787597656,0.9191617369651794,1.0,0.9057993292808532,292.8813781738281,303.1499938964844,293.1499938964844,0.0,-0.0,295.8157653808594,0.0,0.0,0.016170123592019,293.1134338378906,303.1499938964844,293.1499938964844,0.0192336775362491,-778.7493286132812,296.9354858398437,0.919162094593048,1.0,0.7045112252235413,293.0946655273437,303.1499938964844,293.1499938964844,0.0533951148390769,-1954.3929443359373,297.7159423828125,0.919162094593048,1.0,0.9538512229919434,293.1370849609375,303.1499938964844,293.1499938964844,0.0,-0.0,295.7514343261719,0.0,0.0,0.0763167589902877,296.01513671875,308.1499938964844,259.389404296875,258.76690673828125,285.5526123046875,293.14385986328125,296.0328369140625,1.0,0.7562952637672424,0.0,0.0,1.0,1.0,-3.1900863647460938,5.465533831738867e-06,3.1900808811187744,-0.717605471611023,0.0,0.0,1.0,471.5025939941406,410.0,796.1353759765625,-34741.296875,4423.513671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6713562011719,317.1394958496094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.902451753616333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009158737957477,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
445920,293.2043762207031,303.1499938964844,293.1499938964844,0.0073284627869725,-451.9129638671875,296.4344787597656,0.9191617369651794,1.0,0.9057993292808532,292.8813781738281,303.1499938964844,293.1499938964844,0.0,-0.0,295.8157653808594,0.0,0.0,0.016170123592019,293.1134338378906,303.1499938964844,293.1499938964844,0.0192336775362491,-778.7493286132812,296.9354858398437,0.919162094593048,1.0,0.7045112252235413,293.0946655273437,303.1499938964844,293.1499938964844,0.0533951148390769,-1954.3929443359373,297.7159423828125,0.919162094593048,1.0,0.9538512229919434,293.1370849609375,303.1499938964844,293.1499938964844,0.0,-0.0,295.7514343261719,0.0,0.0,0.0763167589902877,296.01513671875,308.1499938964844,259.389404296875,258.76690673828125,285.5526123046875,293.14385986328125,296.0328369140625,1.0,0.7562952637672424,0.0,0.0,1.0,1.0,-3.1900863647460938,5.465533831738867e-06,3.1900808811187744,-0.717605471611023,0.0,0.0,1.0,471.5025939941406,410.0,796.1353759765625,-34741.296875,4423.513671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6713562011719,317.1394958496094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.902451753616333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009158737957477,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
445980,293.2892761230469,303.1499938964844,293.1499938964844,0.0042979093268513,-273.3579406738281,295.8109741210937,0.9990000128746032,1.0,0.8637757897377014,292.97119140625,303.1499938964844,293.1499938964844,0.0197647549211978,-1093.7801513671875,296.6146240234375,0.9845609664916992,1.0,0.8563722968101501,293.19549560546875,303.1499938964844,293.1499938964844,0.015383974649012,-678.861328125,296.3846130371094,0.9990000128746032,1.0,0.671825647354126,293.17108154296875,303.1499938964844,293.1499938964844,0.047299325466156,-1846.1473388671875,297.22686767578125,0.9990000128746032,1.0,0.9095975160598756,293.1733703613281,303.1499938964844,293.1499938964844,0.0,-0.0,295.9644470214844,0.0,0.0,0.0419040247797966,295.55474853515625,308.1499938964844,259.3481750488281,258.7271423339844,285.53717041015625,293.2148132324219,295.53497314453125,1.0,0.7899618744850159,0.0,0.0,1.0,1.0,-4.015710353851318,8.603298738307785e-06,4.015701770782471,-0.9099850058555604,0.0,0.0,1.0,326.0558776855469,410.0,-500.4730529785156,-39527.10546875,5950.6044921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.880615234375,316.7244873046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8969992995262146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009103402262553,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
446040,293.2892761230469,303.1499938964844,293.1499938964844,0.0042979093268513,-273.3579406738281,295.8109741210937,0.9990000128746032,1.0,0.8637757897377014,292.97119140625,303.1499938964844,293.1499938964844,0.0197647549211978,-1093.7801513671875,296.6146240234375,0.9845609664916992,1.0,0.8563722968101501,293.19549560546875,303.1499938964844,293.1499938964844,0.015383974649012,-678.861328125,296.3846130371094,0.9990000128746032,1.0,0.671825647354126,293.17108154296875,303.1499938964844,293.1499938964844,0.047299325466156,-1846.1473388671875,297.22686767578125,0.9990000128746032,1.0,0.9095975160598756,293.1733703613281,303.1499938964844,293.1499938964844,0.0,-0.0,295.9644470214844,0.0,0.0,0.0419040247797966,295.55474853515625,308.1499938964844,259.3481750488281,258.7271423339844,285.53717041015625,293.2148132324219,295.53497314453125,1.0,0.7899618744850159,0.0,0.0,1.0,1.0,-4.015710353851318,8.603298738307785e-06,4.015701770782471,-0.9099850058555604,0.0,0.0,1.0,326.0558776855469,410.0,-500.4730529785156,-39527.10546875,5950.6044921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.880615234375,316.7244873046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8969992995262146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009103402262553,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
446100,293.22412109375,303.1499938964844,293.1499938964844,0.005927656777203,-380.2767333984375,295.64385986328125,0.9990000128746032,1.0,0.8725929260253906,293.1365051269531,303.1499938964844,293.1499938964844,0.0128331128507852,-808.3876953125,296.0171203613281,0.9990000128746032,1.0,0.9188823699951172,293.1445617675781,303.1499938964844,293.1499938964844,0.0181068032979965,-771.8019409179688,296.2236022949219,0.9990000128746032,1.0,0.6786834001541138,293.1291198730469,303.1499938964844,293.1499938964844,0.0523145347833633,-1989.2113037109373,297.0730895996094,0.9990000128746032,1.0,0.9188823699951172,293.1805725097656,303.1499938964844,293.1499938964844,0.0,-0.0,295.7184753417969,0.0,0.0,0.0427542738616466,295.2875366210937,308.1499938964844,259.3290405273437,258.70880126953125,285.5494384765625,293.1712341308594,295.27423095703125,1.0,0.8068250417709351,0.0,0.0,1.0,1.0,-4.122420787811279,9.056001545104664e-06,4.122411727905273,-0.9285587072372437,0.0,0.0,1.0,336.6552124023437,410.0,-591.0032348632812,-39488.2578125,6389.865234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3695678710937,316.2171325683594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.901168167591095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009145711082965,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
446160,293.17095947265625,303.1499938964844,293.1499938964844,0.0075315190479159,-483.82904052734375,295.52001953125,0.9990000128746032,1.0,0.8874470591545105,293.22576904296875,303.1499938964844,293.1499938964844,0.0086154323071241,-577.8226928710938,295.58465576171875,0.9990000128746032,1.0,0.9345244765281676,293.1014709472656,303.1499938964844,293.1499938964844,0.0212159473448991,-866.0349731445312,296.1064758300781,0.9990000128746032,1.0,0.6902366280555725,293.0942687988281,303.1499938964844,293.1499938964844,0.0575066655874252,-2136.335205078125,296.95904541015625,0.9990000128746032,1.0,0.9345244765281676,293.185791015625,303.1499938964844,293.1499938964844,0.0,-0.0,295.4725036621094,0.0,0.0,0.0442060567438602,295.0727233886719,308.1499938964844,259.3110046386719,258.6915283203125,285.5506286621094,293.1719665527344,295.061767578125,1.0,0.8204017281532288,0.0,0.0,1.0,1.0,-4.193666934967041,9.367437996843364e-06,4.193657398223877,-0.944048285484314,0.0,0.0,1.0,348.3323669433594,410.0,-587.6746826171875,-39337.22265625,6727.74853515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.92340087890625,315.7906188964844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9056495428085328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009191191638819,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
446220,293.0993347167969,303.1499938964844,293.1499938964844,0.0101180784404277,-641.5645141601562,295.3947448730469,0.994225263595581,1.0,0.8995975255966187,293.2734375,303.1499938964844,293.1499938964844,0.0053320568986237,-368.3092956542969,295.1288757324219,0.994225263595581,1.0,0.9473193883895874,293.0453796386719,303.1499938964844,293.1499938964844,0.0262054987251758,-998.7412109375,295.98504638671875,0.994225263595581,1.0,0.6996869444847107,293.0491027832031,303.1499938964844,293.1499938964844,0.0643409416079521,-2332.617919921875,296.84039306640625,0.994225263595581,1.0,0.947319507598877,293.18804931640625,303.1499938964844,293.1499938964844,0.0,-0.0,295.1016540527344,0.0,0.0,0.0476097576320171,294.8076171875,308.1499938964844,259.2828063964844,258.6647644042969,285.56329345703125,293.1785888671875,294.8012390136719,1.0,0.836498498916626,0.0,0.0,1.0,1.0,-4.255706787109375,9.641800716053694e-06,4.255697250366211,-0.9561726450920104,0.0,0.0,1.0,370.0924682617188,410.0,-470.1086120605469,-38962.37109375,7112.9794921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.33795166015625,315.2537536621094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9133412837982178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009269252768717,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
446280,293.08917236328125,303.1499938964844,293.1499938964844,0.0105282217264175,-665.1707763671875,295.3836669921875,0.9921546578407288,1.0,0.8997551202774048,293.2735595703125,303.1499938964844,293.1499938964844,0.0050375438295304,-348.643310546875,295.0787658691406,0.9921546578407288,1.0,0.9474853873252868,293.037353515625,303.1499938964844,293.1499938964844,0.0269746258854866,-1017.5486450195312,295.9744873046875,0.9921546578407288,1.0,0.6998094916343689,293.0424194335937,303.1499938964844,293.1499938964844,0.065242514014244,-2358.51025390625,296.8302307128906,0.9921546578407288,1.0,0.9474854469299316,293.1875,303.1499938964844,293.1499938964844,0.0,-0.0,295.04669189453125,0.0,0.0,0.0484002716839313,294.7746887207031,308.1499938964844,259.2781677246094,258.660400390625,285.5660705566406,293.1776428222656,294.76885986328125,1.0,0.838196337223053,0.0,0.0,1.0,1.0,-4.256464004516602,9.644787496654317e-06,4.256453990936279,-0.9558730125427246,0.0,0.0,1.0,374.395263671875,410.0,-441.6165771484375,-38878.8203125,7148.7255859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2616882324219,315.1885070800781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.914614200592041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000928217137698,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
