time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
446340,293.0401306152344,303.1499938964844,293.1499938964844,0.0129262041300535,-795.0371704101562,295.3425598144531,0.9832672476768494,1.0,0.9004191756248474,293.2503662109375,303.1499938964844,293.1499938964844,0.0041395463049411,-288.7167053222656,294.8653564453125,0.9832672476768494,1.0,0.9481847882270812,292.9982604980469,303.1499938964844,293.1499938964844,0.0315966345369815,-1123.8292236328125,295.9391784667969,0.9832672476768494,1.0,0.7003260254859924,293.0091552734375,303.1499938964844,293.1499938964844,0.0704144760966301,-2505.882568359375,296.7973022460937,0.9832672476768494,1.0,0.9481847882270812,293.18096923828125,303.1499938964844,293.1499938964844,0.0,-0.0,294.76641845703125,0.0,0.0,0.0517336353659629,294.61407470703125,308.1499938964844,259.25,258.6340026855469,285.5491027832031,293.1626892089844,294.6106262207031,1.0,0.8461582660675049,0.0,0.0,1.0,1.0,-4.263594150543213,9.676658009993844e-06,4.263584136962891,-0.9573538899421692,0.0,0.0,1.0,392.6231994628906,410.0,-280.5921630859375,-38551.65625,7308.6552734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9213562011719,314.8912048339844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9223365187644958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009360542753711,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
446400,293.0401306152344,303.1499938964844,293.1499938964844,0.0129262041300535,-795.0371704101562,295.3425598144531,0.9832672476768494,1.0,0.9004191756248474,293.2503662109375,303.1499938964844,293.1499938964844,0.0041395463049411,-288.7167053222656,294.8653564453125,0.9832672476768494,1.0,0.9481847882270812,292.9982604980469,303.1499938964844,293.1499938964844,0.0315966345369815,-1123.8292236328125,295.9391784667969,0.9832672476768494,1.0,0.7003260254859924,293.0091552734375,303.1499938964844,293.1499938964844,0.0704144760966301,-2505.882568359375,296.7973022460937,0.9832672476768494,1.0,0.9481847882270812,293.18096923828125,303.1499938964844,293.1499938964844,0.0,-0.0,294.76641845703125,0.0,0.0,0.0517336353659629,294.61407470703125,308.1499938964844,259.25,258.6340026855469,285.5491027832031,293.1626892089844,294.6106262207031,1.0,0.8461582660675049,0.0,0.0,1.0,1.0,-4.263594150543213,9.676658009993844e-06,4.263584136962891,-0.9573538899421692,0.0,0.0,1.0,392.6231994628906,410.0,-280.5921630859375,-38551.65625,7308.6552734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9213562011719,314.8912048339844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9223365187644958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009360542753711,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
446460,293.0146484375,303.1499938964844,293.1499938964844,0.0147930644452571,-886.5492553710938,295.3365173339844,0.9788474440574646,1.0,0.9007442593574524,293.21484375,303.1499938964844,293.1499938964844,0.0041280752047896,-289.0139465332031,294.7752685546875,0.9788474440574646,1.0,0.9485270380973816,292.9779357910156,303.1499938964844,293.1499938964844,0.0352797769010067,-1202.1986083984375,295.9413757324219,0.9788474440574646,1.0,0.7005788683891296,292.9913330078125,303.1499938964844,293.1499938964844,0.0742597505450248,-2613.971923828125,296.8009338378906,0.9788474440574646,1.0,0.9485270380973816,293.1719665527344,303.1499938964844,293.1499938964844,0.0,-0.0,294.6051025390625,0.0,0.0,0.05336544662714,294.5237731933594,308.1499938964844,259.2263488769531,258.6124267578125,285.5295104980469,293.1436462402344,294.52197265625,1.0,0.8500303626060486,0.0,0.0,1.0,1.0,-4.267083644866943,9.692268577055074e-06,4.267074108123779,-0.9580708742141724,0.0,0.0,1.0,401.5456237792969,410.0,-166.24559020996094,-38435.41796875,7387.1298828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7827453613281,314.7679138183594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9289634823799132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009427798213437,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
446520,293.0146484375,303.1499938964844,293.1499938964844,0.0147930644452571,-886.5492553710938,295.3365173339844,0.9788474440574646,1.0,0.9007442593574524,293.21484375,303.1499938964844,293.1499938964844,0.0041280752047896,-289.0139465332031,294.7752685546875,0.9788474440574646,1.0,0.9485270380973816,292.9779357910156,303.1499938964844,293.1499938964844,0.0352797769010067,-1202.1986083984375,295.9413757324219,0.9788474440574646,1.0,0.7005788683891296,292.9913330078125,303.1499938964844,293.1499938964844,0.0742597505450248,-2613.971923828125,296.8009338378906,0.9788474440574646,1.0,0.9485270380973816,293.1719665527344,303.1499938964844,293.1499938964844,0.0,-0.0,294.6051025390625,0.0,0.0,0.05336544662714,294.5237731933594,308.1499938964844,259.2263488769531,258.6124267578125,285.5295104980469,293.1436462402344,294.52197265625,1.0,0.8500303626060486,0.0,0.0,1.0,1.0,-4.267083644866943,9.692268577055074e-06,4.267074108123779,-0.9580708742141724,0.0,0.0,1.0,401.5456237792969,410.0,-166.24559020996094,-38435.41796875,7387.1298828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7827453613281,314.7679138183594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9289634823799132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009427798213437,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
446580,293.01934814453125,303.1499938964844,293.1499938964844,0.0143808871507644,-839.9475708007812,296.03912353515625,0.8967204689979553,1.0,0.9080530405044556,293.0708312988281,303.1499938964844,293.1499938964844,0.0,-0.0,295.21026611328125,0.398063600063324,0.0,0.1100282594561576,292.9733581542969,303.1499938964844,293.1499938964844,0.0348229147493839,-1155.319580078125,296.6268615722656,0.8967204689979553,1.0,0.7062634825706482,292.980712890625,303.1499938964844,293.1499938964844,0.072719931602478,-2493.42578125,297.4310302734375,0.8967204689979553,1.0,0.9562236070632936,293.1287536621094,303.1499938964844,293.1499938964844,0.0,-0.0,294.8209533691406,0.0,0.0,0.0878425911068916,295.2611999511719,308.1499938964844,259.20672607421875,258.5953063964844,285.589599609375,293.0844421386719,295.3010559082031,1.0,0.7969174981117249,0.0,0.0,1.0,1.0,-3.325279235839844,5.921985120949103e-06,3.325273275375366,-0.7369175553321838,0.0,0.0,1.0,539.5629272460938,410.0,954.189453125,-34148.0,5165.01025390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2679443359375,315.8105773925781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9292992353439332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009431205689907,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
446640,293.01934814453125,303.1499938964844,293.1499938964844,0.0143808871507644,-839.9475708007812,296.03912353515625,0.8967204689979553,1.0,0.9080530405044556,293.0708312988281,303.1499938964844,293.1499938964844,0.0,-0.0,295.21026611328125,0.398063600063324,0.0,0.1100282594561576,292.9733581542969,303.1499938964844,293.1499938964844,0.0348229147493839,-1155.319580078125,296.6268615722656,0.8967204689979553,1.0,0.7062634825706482,292.980712890625,303.1499938964844,293.1499938964844,0.072719931602478,-2493.42578125,297.4310302734375,0.8967204689979553,1.0,0.9562236070632936,293.1287536621094,303.1499938964844,293.1499938964844,0.0,-0.0,294.8209533691406,0.0,0.0,0.0878425911068916,295.2611999511719,308.1499938964844,259.20672607421875,258.5953063964844,285.589599609375,293.0844421386719,295.3010559082031,1.0,0.7969174981117249,0.0,0.0,1.0,1.0,-3.325279235839844,5.921985120949103e-06,3.325273275375366,-0.7369175553321838,0.0,0.0,1.0,539.5629272460938,410.0,954.189453125,-34148.0,5165.01025390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2679443359375,315.8105773925781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9292992353439332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009431205689907,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
446700,293.1104736328125,303.1499938964844,293.1499938964844,0.0107893645763397,-653.1060180664062,296.27154541015625,0.904137134552002,1.0,0.9072556495666504,292.9388122558594,303.1499938964844,293.1499938964844,0.0,-0.0,295.5100402832031,0.0,0.0,0.0209714360535144,293.0453186035156,303.1499938964844,293.1499938964844,0.0291508398950099,-1024.1314697265625,296.876220703125,0.904137134552002,1.0,0.7056432962417603,293.0404663085937,303.1499938964844,293.1499938964844,0.0664675012230873,-2297.947998046875,297.6653137207031,0.904137134552002,1.0,0.9553838968276978,293.1291809082031,303.1499938964844,293.1499938964844,0.0,-0.0,295.3085327148437,0.0,0.0,0.0836193338036537,295.6676330566406,308.1499938964844,259.1983642578125,258.5883178710937,285.4877319335937,293.1047058105469,295.6914978027344,1.0,0.7751100063323975,0.0,0.0,1.0,1.0,-3.209644794464112,5.530966063815868e-06,3.209639310836792,-0.721234917640686,0.0,0.0,1.0,511.3989868164063,410.0,988.01513671875,-34353.19921875,4692.25634765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0765075683594,316.5956115722656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9221507906913756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000935865798965,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
446760,293.1925354003906,303.1499938964844,293.1499938964844,0.0079344445839524,-488.60345458984375,296.4046630859375,0.9148436784744264,1.0,0.9061899185180664,292.8426513671875,303.1499938964844,293.1499938964844,0.0,-0.0,295.7379455566406,0.0,0.0,0.0166033469140529,293.11309814453125,303.1499938964844,293.1499938964844,0.0243576988577842,-908.402099609375,297.0245361328125,0.9148436784744264,1.0,0.7048143744468689,293.0979919433594,303.1499938964844,293.1499938964844,0.0607174038887023,-2132.244873046875,297.8067321777344,0.9148436784744264,1.0,0.954261600971222,293.1331787109375,303.1499938964844,293.1499938964844,0.0,-0.0,295.6641845703125,0.0,0.0,0.0782712548971176,295.9516296386719,308.1499938964844,259.1908874511719,258.5823669433594,285.5061950683594,293.1385498046875,295.9714660644531,1.0,0.7612752318382263,0.0,0.0,1.0,1.0,-3.194289207458496,5.47951458429452e-06,3.1942837238311768,-0.7183144092559814,0.0,0.0,1.0,482.1324157714844,410.0,891.0013427734375,-34867.2578125,4492.21923828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.72833251953125,317.1801452636719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9150989651679992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009287091088481,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
446820,293.2228088378906,303.1499938964844,293.1499938964844,0.006959858816117,-445.0203247070313,295.6778259277344,0.9990000128746032,1.0,0.8731699585914612,293.04010009765625,303.1499938964844,293.1499938964844,0.0168632660061121,-995.3594970703124,296.158447265625,0.9990000128746032,1.0,0.9193424582481384,293.1556701660156,303.1499938964844,293.1499938964844,0.0226035919040441,-893.8706665039062,296.3446960449219,0.9990000128746032,1.0,0.6791321635246277,293.1413879394531,303.1499938964844,293.1499938964844,0.0590781830251216,-2154.67529296875,297.1937866210937,0.9990000128746032,1.0,0.9194899797439576,293.1723327636719,303.1499938964844,293.1499938964844,0.0,-0.0,295.6432800292969,0.0,0.0,0.0428122654557228,295.2603454589844,308.1499938964844,259.1802062988281,258.57440185546875,285.50555419921875,293.1649169921875,295.2479858398437,1.0,0.8074162006378174,0.0,0.0,1.0,1.0,-4.125099182128906,9.067935934581328e-06,4.1250901222229,-0.9295265078544616,0.0,0.0,1.0,337.0730895996094,410.0,-443.0628662109375,-39762.328125,6402.09326171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5636291503906,316.3753967285156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.91444730758667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009280477534048,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
446880,293.20635986328125,303.1499938964844,293.1499938964844,0.0074672023765742,-477.2562255859375,295.6452331542969,0.9990000128746032,1.0,0.8779172897338867,293.0828552246094,303.1499938964844,293.1499938964844,0.014758625999093,-905.0701293945312,296.0113525390625,0.9990000128746032,1.0,0.9244891405105592,293.1433410644531,303.1499938964844,293.1499938964844,0.0235967058688402,-920.6912231445312,296.31060791015625,0.9990000128746032,1.0,0.6828245520591736,293.13140869140625,303.1499938964844,293.1499938964844,0.0605618022382259,-2197.255126953125,297.1607666015625,0.9990000128746032,1.0,0.9244891405105592,293.1740417480469,303.1499938964844,293.1499938964844,0.0,-0.0,295.5766906738281,0.0,0.0,0.0432735793292522,295.1993103027344,308.1499938964844,259.1785583496094,258.5732727050781,285.507568359375,293.15777587890625,295.1885070800781,1.0,0.8116930723190308,0.0,0.0,1.0,1.0,-4.14795446395874,9.166899872070644e-06,4.147945404052734,-0.9339866042137146,0.0,0.0,1.0,340.8262939453125,410.0,-459.2146911621094,-39731.15234375,6509.68115234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4338684082031,316.24981689453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9155363440513612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009291530004702,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
446940,293.12030029296875,303.1499938964844,293.1499938964844,0.0106304781511425,-668.1324462890625,295.4784545898437,0.9966609477996826,1.0,0.8994102478027344,293.22955322265625,303.1499938964844,293.1499938964844,0.0075621358118951,-515.9950561523438,295.3190612792969,0.9966589212417604,1.0,0.9471142888069152,293.0778503417969,303.1499938964844,293.1499938964844,0.0299445521086454,-1077.6859130859375,296.13787841796875,0.9966609477996826,1.0,0.6995412707328796,293.0794677734375,303.1499938964844,293.1499938964844,0.0687992498278617,-2438.2900390625,296.99249267578125,0.9966609477996826,1.0,0.9471222758293152,293.1821594238281,303.1499938964844,293.1499938964844,0.0,-0.0,295.1617431640625,0.0,0.0,0.0466720014810562,294.8665771484375,308.1499938964844,259.16949462890625,258.5677490234375,285.530517578125,293.1615295410156,294.8604431152344,1.0,0.8340468406677246,0.0,0.0,1.0,1.0,-4.2530059814453125,9.629052328818943e-06,4.252996444702148,-0.9548077583312988,0.0,0.0,1.0,364.9793395996094,410.0,-438.59075927734375,-39396.8203125,7066.74755859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7048034667969,315.563720703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9232361316680908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009369673207402,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
447000,293.12030029296875,303.1499938964844,293.1499938964844,0.0106304781511425,-668.1324462890625,295.4784545898437,0.9966609477996826,1.0,0.8994102478027344,293.22955322265625,303.1499938964844,293.1499938964844,0.0075621358118951,-515.9950561523438,295.3190612792969,0.9966589212417604,1.0,0.9471142888069152,293.0778503417969,303.1499938964844,293.1499938964844,0.0299445521086454,-1077.6859130859375,296.13787841796875,0.9966609477996826,1.0,0.6995412707328796,293.0794677734375,303.1499938964844,293.1499938964844,0.0687992498278617,-2438.2900390625,296.99249267578125,0.9966609477996826,1.0,0.9471222758293152,293.1821594238281,303.1499938964844,293.1499938964844,0.0,-0.0,295.1617431640625,0.0,0.0,0.0466720014810562,294.8665771484375,308.1499938964844,259.16949462890625,258.5677490234375,285.530517578125,293.1615295410156,294.8604431152344,1.0,0.8340468406677246,0.0,0.0,1.0,1.0,-4.2530059814453125,9.629052328818943e-06,4.252996444702148,-0.9548077583312988,0.0,0.0,1.0,364.9793395996094,410.0,-438.59075927734375,-39396.8203125,7066.74755859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7048034667969,315.563720703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9232361316680908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009369673207402,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
447060,293.0666198730469,303.1499938964844,293.1499938964844,0.0131365479901432,-802.4515380859375,295.4346923828125,0.9855545163154602,1.0,0.900249719619751,293.2467956542969,303.1499938964844,293.1499938964844,0.0053836377337574,-373.5368041992188,295.02496337890625,0.9855545163154602,1.0,0.9480063319206238,293.03515625,303.1499938964844,293.1499938964844,0.034661166369915,-1181.1754150390625,296.09234619140625,0.9855545163154602,1.0,0.700194239616394,293.04412841796875,303.1499938964844,293.1499938964844,0.0736934691667556,-2580.10888671875,296.9476928710937,0.9855545163154602,1.0,0.9480063319206238,293.18048095703125,303.1499938964844,293.1499938964844,0.0,-0.0,294.8653259277344,0.0,0.0,0.0508836284279823,294.69927978515625,308.1499938964844,259.1634521484375,258.5655212402344,285.52935791015625,293.1614685058594,294.69561767578125,1.0,0.844137966632843,0.0,0.0,1.0,1.0,-4.261775493621826,9.668409802543463e-06,4.261765956878662,-0.9568427205085754,0.0,0.0,1.0,387.9840698242188,410.0,-287.3216247558594,-38970.6484375,7267.8876953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.28350830078125,315.1985778808594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.930168628692627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009440029389224,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
447120,293.0666198730469,303.1499938964844,293.1499938964844,0.0131365479901432,-802.4515380859375,295.4346923828125,0.9855545163154602,1.0,0.900249719619751,293.2467956542969,303.1499938964844,293.1499938964844,0.0053836377337574,-373.5368041992188,295.02496337890625,0.9855545163154602,1.0,0.9480063319206238,293.03515625,303.1499938964844,293.1499938964844,0.034661166369915,-1181.1754150390625,296.09234619140625,0.9855545163154602,1.0,0.700194239616394,293.04412841796875,303.1499938964844,293.1499938964844,0.0736934691667556,-2580.10888671875,296.9476928710937,0.9855545163154602,1.0,0.9480063319206238,293.18048095703125,303.1499938964844,293.1499938964844,0.0,-0.0,294.8653259277344,0.0,0.0,0.0508836284279823,294.69927978515625,308.1499938964844,259.1634521484375,258.5655212402344,285.52935791015625,293.1614685058594,294.69561767578125,1.0,0.844137966632843,0.0,0.0,1.0,1.0,-4.261775493621826,9.668409802543463e-06,4.261765956878662,-0.9568427205085754,0.0,0.0,1.0,387.9840698242188,410.0,-287.3216247558594,-38970.6484375,7267.8876953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.28350830078125,315.1985778808594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.930168628692627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009440029389224,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
447180,293.0384826660156,303.1499938964844,293.1499938964844,0.0150411156937479,-894.7875366210938,295.4216003417969,0.9799783825874328,1.0,0.9006612300872803,293.2259826660156,303.1499938964844,293.1499938964844,0.0048126033507287,-335.6312866210937,294.8935241699219,0.9799783825874328,1.0,0.9484396576881408,293.0121459960937,303.1499938964844,293.1499938964844,0.0382993593811988,-1256.5194091796875,296.08306884765625,0.9799783825874328,1.0,0.7005142569541931,293.02423095703125,303.1499938964844,293.1499938964844,0.0773146152496337,-2683.632568359375,296.9393615722656,0.9799783825874328,1.0,0.9484396576881408,293.1753845214844,303.1499938964844,293.1499938964844,0.0,-0.0,294.6909484863281,0.0,0.0,0.0529491268098354,294.60125732421875,308.1499938964844,259.16015625,258.5663146972656,285.52001953125,293.1494445800781,294.5992126464844,1.0,0.8490480780601501,0.0,0.0,1.0,1.0,-4.266193389892578,9.688158570497762e-06,4.266183853149414,-0.957742154598236,0.0,0.0,1.0,399.27972412109375,410.0,-175.90589904785156,-38784.46875,7367.1728515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0885314941406,315.028076171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9360294938087464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009499509469605,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
447240,293.0384826660156,303.1499938964844,293.1499938964844,0.0150411156937479,-894.7875366210938,295.4216003417969,0.9799783825874328,1.0,0.9006612300872803,293.2259826660156,303.1499938964844,293.1499938964844,0.0048126033507287,-335.6312866210937,294.8935241699219,0.9799783825874328,1.0,0.9484396576881408,293.0121459960937,303.1499938964844,293.1499938964844,0.0382993593811988,-1256.5194091796875,296.08306884765625,0.9799783825874328,1.0,0.7005142569541931,293.02423095703125,303.1499938964844,293.1499938964844,0.0773146152496337,-2683.632568359375,296.9393615722656,0.9799783825874328,1.0,0.9484396576881408,293.1753845214844,303.1499938964844,293.1499938964844,0.0,-0.0,294.6909484863281,0.0,0.0,0.0529491268098354,294.60125732421875,308.1499938964844,259.16015625,258.5663146972656,285.52001953125,293.1494445800781,294.5992126464844,1.0,0.8490480780601501,0.0,0.0,1.0,1.0,-4.266193389892578,9.688158570497762e-06,4.266183853149414,-0.957742154598236,0.0,0.0,1.0,399.27972412109375,410.0,-175.90589904785156,-38784.46875,7367.1728515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0885314941406,315.028076171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9360294938087464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009499509469605,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
447300,293.0306091308594,303.1499938964844,293.1499938964844,0.0158103667199611,-929.71337890625,295.4237060546875,0.9783666729927064,1.0,0.9007793664932252,293.2127990722656,303.1499938964844,293.1499938964844,0.0047616120427846,-332.5162353515625,294.8607482910156,0.9783666729927064,1.0,0.9485640525817872,293.0057067871094,303.1499938964844,293.1499938964844,0.0397724173963069,-1286.0552978515625,296.087890625,0.9783666729927064,1.0,0.7006061673164368,293.0185241699219,303.1499938964844,293.1499938964844,0.0787442699074745,-2723.76953125,296.9441833496094,0.9783666729927064,1.0,0.9485640525817872,293.1723327636719,303.1499938964844,293.1499938964844,0.0,-0.0,294.6358947753906,0.0,0.0,0.0535422451794147,294.5711975097656,308.1499938964844,259.1594543457031,258.5677185058594,285.5148620605469,293.1426696777344,294.5697937011719,1.0,0.8504531383514404,0.0,0.0,1.0,1.0,-4.267461776733398,9.693827450973911e-06,4.267452239990234,-0.9579936861991882,0.0,0.0,1.0,402.52337646484375,410.0,-133.2801055908203,-38747.11328125,7395.7197265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.04443359375,314.9889221191406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9386419057846068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009526021894998,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
447360,293.02569580078125,303.1499938964844,293.1499938964844,0.0164771471172571,-958.8841552734376,295.42999267578125,0.9772385358810424,1.0,0.9008618593215942,293.2001647949219,303.1499938964844,293.1499938964844,0.0047767832875251,-333.8568420410156,294.8414001464844,0.9772385358810424,1.0,0.9486508965492249,293.00177001953125,303.1499938964844,293.1499938964844,0.0410529561340808,-1311.2689208984375,296.0971069335937,0.9772385358810424,1.0,0.7006703615188599,293.0149841308594,303.1499938964844,293.1499938964844,0.0799689516425132,-2757.63232421875,296.9530944824219,0.9772385358810424,1.0,0.9486508965492249,293.1693115234375,303.1499938964844,293.1499938964844,0.0,-0.0,294.59619140625,0.0,0.0,0.0539566241204738,294.5506591796875,308.1499938964844,259.1593322753906,258.5697631835937,285.5101623535156,293.1363830566406,294.5497436523437,1.0,0.851433515548706,0.0,0.0,1.0,1.0,-4.26834774017334,9.697783752926624e-06,4.268338203430176,-0.9581645727157592,0.0,0.0,1.0,404.7897338867188,410.0,-98.0849609375,-38734.5546875,7415.67529296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0245666503906,314.97076416015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9410741329193116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009550706017762,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
447420,293.07916259765625,303.1499938964844,293.1499938964844,0.0134254656732082,-786.7979736328125,296.2640075683594,0.8981561660766602,1.0,0.90792316198349,293.0037841796875,303.1499938964844,293.1499938964844,0.0,-0.0,295.4370422363281,0.1821299344301223,0.0,0.0403084978461265,293.0345458984375,303.1499938964844,293.1499938964844,0.0359614342451095,-1163.053955078125,296.90924072265625,0.8981561660766602,1.0,0.7061624526977539,293.03521728515625,303.1499938964844,293.1499938964844,0.0736810788512229,-2487.53955078125,297.6991577148437,0.8981561660766602,1.0,0.956086814403534,293.1302490234375,303.1499938964844,293.1499938964844,0.0,-0.0,295.1090393066406,0.0,0.0,0.0870103761553764,295.5368957519531,308.1499938964844,259.160400390625,258.5746459960937,285.503662109375,293.09832763671875,295.5668029785156,1.0,0.7858622074127197,0.0,0.0,1.0,1.0,-3.2394187450408936,5.630407940770965e-06,3.239413261413574,-0.725371778011322,0.0,0.0,1.0,530.9461059570312,410.0,1041.9764404296875,-34358.64453125,4879.48193359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9117431640625,316.42950439453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9350558519363404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009489628137089,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
447480,293.1077575683594,303.1499938964844,293.1499938964844,0.0122719062492251,-728.2960815429688,296.32330322265625,0.9011422991752625,1.0,0.9075876474380492,292.9639892578125,303.1499938964844,293.1499938964844,0.0,-0.0,295.5157165527344,0.0,0.0,0.0259995553642511,293.05718994140625,303.1499938964844,293.1499938964844,0.0340505875647068,-1121.4154052734375,296.9732971191406,0.9011422991752625,1.0,0.7059015035629272,293.0541076660156,303.1499938964844,293.1499938964844,0.0716857090592384,-2426.4658203125,297.7593688964844,0.9011422991752625,1.0,0.9557334780693054,293.1312255859375,303.1499938964844,293.1499938964844,0.0,-0.0,295.2555236816406,0.0,0.0,0.0852945446968078,295.6502685546875,308.1499938964844,259.1607360839844,258.5756530761719,285.4896850585937,293.1058349609375,295.6766967773437,1.0,0.7798589468002319,0.0,0.0,1.0,1.0,-3.2188820838928223,5.561682883126196e-06,3.218876361846924,-0.7224615812301636,0.0,0.0,1.0,520.7965087890625,410.0,1035.017578125,-34483.33984375,4768.3427734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.15496826171875,316.6569519042969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.93269282579422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009465646580792,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
447540,293.26202392578125,303.1499938964844,293.1499938964844,0.0072544021531939,-458.7806701660156,295.9044189453125,0.9990000128746032,1.0,0.8928108811378479,292.93267822265625,303.1499938964844,293.1499938964844,0.0180505011230707,-1030.0108642578125,296.57940673828125,0.9444056153297424,1.0,0.7815040349960327,293.1952209472656,303.1499938964844,293.1499938964844,0.0254968795925378,-954.287841796875,296.6150817871094,0.9990000128746032,1.0,0.6944084763526917,293.1761779785156,303.1499938964844,293.1499938964844,0.0632208883762359,-2237.96728515625,297.44580078125,0.9990000128746032,1.0,0.9401728510856628,293.1686706542969,303.1499938964844,293.1499938964844,0.0,-0.0,295.7748718261719,0.0,0.0,0.0447428971529006,295.4894104003906,308.1499938964844,259.1641540527344,258.58367919921875,285.4149169921875,293.211669921875,295.4455871582031,1.0,0.7990574240684509,0.0,0.0,1.0,1.0,-4.027451992034912,8.658736078359652e-06,4.0274434089660645,-0.919543981552124,0.0,0.0,1.0,341.36236572265625,410.0,-283.2875366210937,-39811.87109375,6096.12744140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9835205078125,316.7905578613281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9219168424606324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009356284281238,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
447600,293.26202392578125,303.1499938964844,293.1499938964844,0.0072544021531939,-458.7806701660156,295.9044189453125,0.9990000128746032,1.0,0.8928108811378479,292.93267822265625,303.1499938964844,293.1499938964844,0.0180505011230707,-1030.0108642578125,296.57940673828125,0.9444056153297424,1.0,0.7815040349960327,293.1952209472656,303.1499938964844,293.1499938964844,0.0254968795925378,-954.287841796875,296.6150817871094,0.9990000128746032,1.0,0.6944084763526917,293.1761779785156,303.1499938964844,293.1499938964844,0.0632208883762359,-2237.96728515625,297.44580078125,0.9990000128746032,1.0,0.9401728510856628,293.1686706542969,303.1499938964844,293.1499938964844,0.0,-0.0,295.7748718261719,0.0,0.0,0.0447428971529006,295.4894104003906,308.1499938964844,259.1641540527344,258.58367919921875,285.4149169921875,293.211669921875,295.4455871582031,1.0,0.7990574240684509,0.0,0.0,1.0,1.0,-4.027451992034912,8.658736078359652e-06,4.0274434089660645,-0.919543981552124,0.0,0.0,1.0,341.36236572265625,410.0,-283.2875366210937,-39811.87109375,6096.12744140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9835205078125,316.7905578613281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9219168424606324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009356284281238,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
447660,293.1698608398437,303.1499938964844,293.1499938964844,0.0100550316274166,-631.9679565429688,295.6111145019531,0.9990000128746032,1.0,0.8952174186706543,293.1842956542969,303.1499938964844,293.1499938964844,0.0100070452317595,-662.6895751953125,295.6127319335937,0.9990000128746032,1.0,0.9426665306091307,293.1291809082031,303.1499938964844,293.1499938964844,0.0307607427239418,-1086.812255859375,296.3179626464844,0.9990000128746032,1.0,0.6962801814079285,293.1244201660156,303.1499938964844,293.1499938964844,0.0695880576968193,-2440.08154296875,297.1673278808594,0.9990000128746032,1.0,0.942707061767578,293.18218994140625,303.1499938964844,293.1499938964844,0.0,-0.0,295.3572692871094,0.0,0.0,0.0450188480317592,295.0303649902344,308.1499938964844,259.16925048828125,258.593505859375,285.5165710449219,293.1623229980469,295.0214538574219,1.0,0.8275917768478394,0.0,0.0,1.0,1.0,-4.230980396270752,9.532293006486723e-06,4.230970859527588,-0.9517167806625366,0.0,0.0,1.0,354.7797546386719,410.0,-449.2207946777344,-39847.37890625,6911.1767578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1869812011719,315.9876403808594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9281877279281616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009419925045222,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
447720,293.1698608398437,303.1499938964844,293.1499938964844,0.0100550316274166,-631.9679565429688,295.6111145019531,0.9990000128746032,1.0,0.8952174186706543,293.1842956542969,303.1499938964844,293.1499938964844,0.0100070452317595,-662.6895751953125,295.6127319335937,0.9990000128746032,1.0,0.9426665306091307,293.1291809082031,303.1499938964844,293.1499938964844,0.0307607427239418,-1086.812255859375,296.3179626464844,0.9990000128746032,1.0,0.6962801814079285,293.1244201660156,303.1499938964844,293.1499938964844,0.0695880576968193,-2440.08154296875,297.1673278808594,0.9990000128746032,1.0,0.942707061767578,293.18218994140625,303.1499938964844,293.1499938964844,0.0,-0.0,295.3572692871094,0.0,0.0,0.0450188480317592,295.0303649902344,308.1499938964844,259.16925048828125,258.593505859375,285.5165710449219,293.1623229980469,295.0214538574219,1.0,0.8275917768478394,0.0,0.0,1.0,1.0,-4.230980396270752,9.532293006486723e-06,4.230970859527588,-0.9517167806625366,0.0,0.0,1.0,354.7797546386719,410.0,-449.2207946777344,-39847.37890625,6911.1767578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1869812011719,315.9876403808594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9281877279281616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009419925045222,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
447780,293.1049499511719,303.1499938964844,293.1499938964844,0.0127459960058331,-779.3782348632812,295.530029296875,0.9887571334838868,1.0,0.9000108242034912,293.2467956542969,303.1499938964844,293.1499938964844,0.0062738270498812,-431.9780578613281,295.1928100585937,0.988757073879242,1.0,0.9477546215057372,293.07830810546875,303.1499938964844,293.1499938964844,0.0359478071331977,-1200.2701416015625,296.23162841796875,0.9887571334838868,1.0,0.7000083923339844,293.0836181640625,303.1499938964844,293.1499938964844,0.0749958679080009,-2600.2802734375,297.082275390625,0.9887571334838868,1.0,0.9477547407150269,293.1851501464844,303.1499938964844,293.1499938964844,0.0,-0.0,295.01739501953125,0.0,0.0,0.0496851466596126,294.8158264160156,308.1499938964844,259.1758117675781,258.6048889160156,285.5380554199219,293.16778564453125,294.8114318847656,1.0,0.841282069683075,0.0,0.0,1.0,1.0,-4.259211540222168,9.656780093791896e-06,4.259201526641846,-0.9561161994934082,0.0,0.0,1.0,381.4432067871094,410.0,-325.8104553222656,-39351.01171875,7210.46484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6430969238281,315.5083923339844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9346765875816344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009485779446549,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
447840,293.1049499511719,303.1499938964844,293.1499938964844,0.0127459960058331,-779.3782348632812,295.530029296875,0.9887571334838868,1.0,0.9000108242034912,293.2467956542969,303.1499938964844,293.1499938964844,0.0062738270498812,-431.9780578613281,295.1928100585937,0.988757073879242,1.0,0.9477546215057372,293.07830810546875,303.1499938964844,293.1499938964844,0.0359478071331977,-1200.2701416015625,296.23162841796875,0.9887571334838868,1.0,0.7000083923339844,293.0836181640625,303.1499938964844,293.1499938964844,0.0749958679080009,-2600.2802734375,297.082275390625,0.9887571334838868,1.0,0.9477547407150269,293.1851501464844,303.1499938964844,293.1499938964844,0.0,-0.0,295.01739501953125,0.0,0.0,0.0496851466596126,294.8158264160156,308.1499938964844,259.1758117675781,258.6048889160156,285.5380554199219,293.16778564453125,294.8114318847656,1.0,0.841282069683075,0.0,0.0,1.0,1.0,-4.259211540222168,9.656780093791896e-06,4.259201526641846,-0.9561161994934082,0.0,0.0,1.0,381.4432067871094,410.0,-325.8104553222656,-39351.01171875,7210.46484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6430969238281,315.5083923339844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9346765875816344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009485779446549,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
447900,293.0839233398437,303.1499938964844,293.1499938964844,0.0138354264199733,-834.16455078125,295.51275634765625,0.9845451712608336,1.0,0.9003244638442993,293.24761962890625,303.1499938964844,293.1499938964844,0.0055359345860779,-383.1658935546875,295.0822448730469,0.9845451712608336,1.0,0.9480850100517272,293.0611267089844,303.1499938964844,293.1499938964844,0.0380030423402786,-1243.0772705078125,296.2143249511719,0.9845451712608336,1.0,0.70025235414505,293.0692138671875,303.1499938964844,293.1499938964844,0.0770082846283912,-2659.072021484375,297.0653686523437,0.9845451712608336,1.0,0.9480850100517272,293.1845092773437,303.1499938964844,293.1499938964844,0.0,-0.0,294.8983459472656,0.0,0.0,0.0512593910098075,294.7481384277344,308.1499938964844,259.1795654296875,258.6110534667969,285.5375366210937,293.1653747558594,294.7447814941406,1.0,0.845038652420044,0.0,0.0,1.0,1.0,-4.262578964233398,9.67182859312743e-06,4.262569427490234,-0.956807255744934,0.0,0.0,1.0,390.0532531738281,410.0,-262.4070129394531,-39184.54296875,7286.0380859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4790344238281,315.3662109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9375038743019104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009514472912997,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
447960,293.068603515625,303.1499938964844,293.1499938964844,0.0147779872640967,-879.3949584960938,295.5028076171875,0.9815713167190552,1.0,0.9005439877510071,293.2402648925781,303.1499938964844,293.1499938964844,0.0051498701795935,-357.5162658691406,295.00811767578125,0.9815713167190552,1.0,0.948316216468811,293.0484619140625,303.1499938964844,293.1499938964844,0.0397762097418308,-1279.2979736328125,296.2054138183594,0.9815713167190552,1.0,0.7004231214523315,293.058349609375,303.1499938964844,293.1499938964844,0.0787245407700538,-2708.777099609375,297.0568542480469,0.9815713167190552,1.0,0.948316216468811,293.1830139160156,303.1499938964844,293.1499938964844,0.0,-0.0,294.8076171875,0.0,0.0,0.05236142501235,294.69659423828125,308.1499938964844,259.18359375,258.61749267578125,285.5350646972656,293.1605529785156,294.6940612792969,1.0,0.8476592898368835,0.0,0.0,1.0,1.0,-4.264936447143555,9.682364179752769e-06,4.264926910400391,-0.9572858810424804,0.0,0.0,1.0,396.080322265625,410.0,-207.5120086669922,-39072.11328125,7339.0087890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3658142089844,315.26776123046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.940097987651825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009540799655951,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
448020,293.05224609375,303.1499938964844,293.1499938964844,0.0160924345254898,-939.1461181640624,295.4990539550781,0.9784032106399536,1.0,0.9007765650749208,293.22100830078125,303.1499938964844,293.1499938964844,0.0049102394841611,-341.85870361328125,294.93560791015625,0.9784032106399536,1.0,0.9485610723495485,293.0348205566406,303.1499938964844,293.1499938964844,0.0422365665435791,-1328.4825439453125,296.20465087890625,0.9784032106399536,1.0,0.7006039619445801,293.04644775390625,303.1499938964844,293.1499938964844,0.0810730457305908,-2775.7412109375,297.05621337890625,0.9784032106399536,1.0,0.9485610723495485,293.179443359375,303.1499938964844,293.1499938964844,0.0,-0.0,294.7027587890625,0.0,0.0,0.0535288341343402,294.63787841796875,308.1499938964844,259.1909484863281,258.62896728515625,285.5294494628906,293.1505432128906,294.63641357421875,1.0,0.8504270315170288,0.0,0.0,1.0,1.0,-4.267433166503906,9.693520951259416e-06,4.267423629760742,-0.9577822089195251,0.0,0.0,1.0,402.46490478515625,410.0,-132.9940643310547,-38969.078125,7395.18212890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2571716308594,315.1726989746094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9440586566925048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009580994956195,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
448080,293.05035400390625,303.1499938964844,293.1499938964844,0.0162903703749179,-947.8073120117188,295.4997863769531,0.978020966053009,1.0,0.9008045196533204,293.2174377441406,303.1499938964844,293.1499938964844,0.0048989374190568,-341.181396484375,294.9277648925781,0.978020966053009,1.0,0.9485905170440674,293.03326416015625,303.1499938964844,293.1499938964844,0.0426065362989902,-1335.761474609375,296.2060241699219,0.978020966053009,1.0,0.7006257176399231,293.0450439453125,303.1499938964844,293.1499938964844,0.0814223065972328,-2785.549072265625,297.0574951171875,0.978020966053009,1.0,0.9485905170440674,293.1787414550781,303.1499938964844,293.1499938964844,0.0,-0.0,294.6894226074219,0.0,0.0,0.0536693073809146,294.630615234375,308.1499938964844,259.1922912597656,258.63104248046875,285.5284729003906,293.1487731933594,294.6293029785156,1.0,0.8507595658302307,0.0,0.0,1.0,1.0,-4.267733573913574,9.69486245594453e-06,4.26772403717041,-0.957840383052826,0.0,0.0,1.0,403.2332153320313,410.0,-122.12004852294922,-38959.66796875,7401.9462890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2464599609375,315.1632080078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9447048306465148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000958755321335,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
448140,293.0430908203125,303.1499938964844,293.1499938964844,0.0174045916646718,-994.885009765625,295.51220703125,0.9762877225875854,1.0,0.900931179523468,293.1956481933594,303.1499938964844,293.1499938964844,0.0049152728170156,-342.755859375,294.8982238769531,0.9762877225875854,1.0,0.9487239122390748,293.02734375,303.1499938964844,293.1499938964844,0.0446924120187759,-1376.130126953125,296.2227478027344,0.9762877225875854,1.0,0.7007242441177368,293.0396728515625,303.1499938964844,293.1499938964844,0.0833670794963836,-2839.1181640625,297.0731811523437,0.9762877225875854,1.0,0.9487239122390748,293.174072265625,303.1499938964844,293.1499938964844,0.0,-0.0,294.6279602050781,0.0,0.0,0.0543054305016994,294.5997009277344,308.1499938964844,259.2016906738281,258.645263671875,285.5229797363281,293.1384582519531,294.59918212890625,1.0,0.8522639274597168,0.0,0.0,1.0,1.0,-4.269093990325928,9.700928785605356e-06,4.2690839767456055,-0.9580935835838318,0.0,0.0,1.0,406.7129211425781,410.0,-63.87395858764648,-38940.99609375,7432.59130859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2182006835937,315.137451171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9486796259880066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009627892286516,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
448200,293.0430908203125,303.1499938964844,293.1499938964844,0.0174045916646718,-994.885009765625,295.51220703125,0.9762877225875854,1.0,0.900931179523468,293.1956481933594,303.1499938964844,293.1499938964844,0.0049152728170156,-342.755859375,294.8982238769531,0.9762877225875854,1.0,0.9487239122390748,293.02734375,303.1499938964844,293.1499938964844,0.0446924120187759,-1376.130126953125,296.2227478027344,0.9762877225875854,1.0,0.7007242441177368,293.0396728515625,303.1499938964844,293.1499938964844,0.0833670794963836,-2839.1181640625,297.0731811523437,0.9762877225875854,1.0,0.9487239122390748,293.174072265625,303.1499938964844,293.1499938964844,0.0,-0.0,294.6279602050781,0.0,0.0,0.0543054305016994,294.5997009277344,308.1499938964844,259.2016906738281,258.645263671875,285.5229797363281,293.1384582519531,294.59918212890625,1.0,0.8522639274597168,0.0,0.0,1.0,1.0,-4.269093990325928,9.700928785605356e-06,4.2690839767456055,-0.9580935835838318,0.0,0.0,1.0,406.7129211425781,410.0,-63.87395858764648,-38940.99609375,7432.59130859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2182006835937,315.137451171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9486796259880066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009627892286516,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
448260,293.04254150390625,303.1499938964844,293.1499938964844,0.0182184912264347,-1027.3675537109375,295.53338623046875,0.975444197654724,1.0,0.900992751121521,293.1793518066406,303.1499938964844,293.1499938964844,0.0049791568890213,-347.3029479980469,294.8935546875,0.975444197654724,1.0,0.9487887620925904,293.0272521972656,303.1499938964844,293.1499938964844,0.0462407357990741,-1405.1697998046875,296.24835205078125,0.975444197654724,1.0,0.7007721066474915,293.0394592285156,303.1499938964844,293.1499938964844,0.0847760438919067,-2876.315673828125,297.0968933105469,0.975444197654724,1.0,0.9487887620925904,293.1701354980469,303.1499938964844,293.1499938964844,0.0,-0.0,294.6010131835937,0.0,0.0,0.054614569991827,294.5909729003906,308.1499938964844,259.2115478515625,258.65985107421875,285.5197448730469,293.1310729980469,294.5909729003906,1.0,0.852994441986084,0.0,0.0,1.0,1.0,-4.269754886627197,9.703863725007976e-06,4.269745349884033,-0.9582008123397828,0.0,0.0,1.0,408.4049987792969,410.0,-25.81172752380371,-38973.6328125,7447.49853515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2410583496094,315.1560974121094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9521440267562866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009663051459938,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
