time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
448320,293.04254150390625,303.1499938964844,293.1499938964844,0.0182184912264347,-1027.3675537109375,295.53338623046875,0.975444197654724,1.0,0.900992751121521,293.1793518066406,303.1499938964844,293.1499938964844,0.0049791568890213,-347.3029479980469,294.8935546875,0.975444197654724,1.0,0.9487887620925904,293.0272521972656,303.1499938964844,293.1499938964844,0.0462407357990741,-1405.1697998046875,296.24835205078125,0.975444197654724,1.0,0.7007721066474915,293.0394592285156,303.1499938964844,293.1499938964844,0.0847760438919067,-2876.315673828125,297.0968933105469,0.975444197654724,1.0,0.9487887620925904,293.1701354980469,303.1499938964844,293.1499938964844,0.0,-0.0,294.6010131835937,0.0,0.0,0.054614569991827,294.5909729003906,308.1499938964844,259.2115478515625,258.65985107421875,285.5197448730469,293.1310729980469,294.5909729003906,1.0,0.852994441986084,0.0,0.0,1.0,1.0,-4.269754886627197,9.703863725007976e-06,4.269745349884033,-0.9582008123397828,0.0,0.0,1.0,408.4049987792969,410.0,-25.81172752380371,-38973.6328125,7447.49853515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2410583496094,315.1560974121094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9521440267562866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009663051459938,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
448380,293.0460205078125,303.1499938964844,293.1499938964844,0.0188094824552536,-1049.79443359375,295.5588684082031,0.9750340580940248,1.0,0.9010226130485536,293.1687316894531,303.1499938964844,293.1499938964844,0.0050154333002865,-349.7402038574219,294.9005432128906,0.9750340580940248,1.0,0.9488202333450316,293.0307006835937,303.1499938964844,293.1499938964844,0.047404695302248,-1426.2742919921875,296.27813720703125,0.9750340580940248,1.0,0.7007953524589539,293.0423889160156,303.1499938964844,293.1499938964844,0.0858081206679344,-2902.18310546875,297.124267578125,0.9750340580940248,1.0,0.9488202333450316,293.1672668457031,303.1499938964844,293.1499938964844,0.0,-0.0,294.5950012207031,0.0,0.0,0.0547647923231124,294.5957946777344,308.1499938964844,259.2215270996094,258.6745300292969,285.5187072753906,293.12646484375,294.5960693359375,1.0,0.8533496260643005,0.0,0.0,1.0,1.0,-4.270076274871826,9.705277079774532e-06,4.270066261291504,-0.9582378268241882,0.0,0.0,1.0,409.2283020019531,410.0,-1.9116542339324951,-39032.7421875,7454.75146484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.29119873046875,315.19854736328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.95518296957016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009693893371149,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
448440,293.0460205078125,303.1499938964844,293.1499938964844,0.0188094824552536,-1049.79443359375,295.5588684082031,0.9750340580940248,1.0,0.9010226130485536,293.1687316894531,303.1499938964844,293.1499938964844,0.0050154333002865,-349.7402038574219,294.9005432128906,0.9750340580940248,1.0,0.9488202333450316,293.0307006835937,303.1499938964844,293.1499938964844,0.047404695302248,-1426.2742919921875,296.27813720703125,0.9750340580940248,1.0,0.7007953524589539,293.0423889160156,303.1499938964844,293.1499938964844,0.0858081206679344,-2902.18310546875,297.124267578125,0.9750340580940248,1.0,0.9488202333450316,293.1672668457031,303.1499938964844,293.1499938964844,0.0,-0.0,294.5950012207031,0.0,0.0,0.0547647923231124,294.5957946777344,308.1499938964844,259.2215270996094,258.6745300292969,285.5187072753906,293.12646484375,294.5960693359375,1.0,0.8533496260643005,0.0,0.0,1.0,1.0,-4.270076274871826,9.705277079774532e-06,4.270066261291504,-0.9582378268241882,0.0,0.0,1.0,409.2283020019531,410.0,-1.9116542339324951,-39032.7421875,7454.75146484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.29119873046875,315.19854736328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.95518296957016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009693893371149,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
448500,293.0487060546875,303.1499938964844,293.1499938964844,0.019040398299694,-1058.23828125,295.572265625,0.974917471408844,1.0,0.9010311365127563,293.1652526855469,303.1499938964844,293.1499938964844,0.0050158509984612,-349.6849060058594,294.9061584472656,0.974917471408844,1.0,0.948829174041748,293.03326416015625,303.1499938964844,293.1499938964844,0.0478778406977653,-1434.61767578125,296.2936096191406,0.974917471408844,1.0,0.7008019685745239,293.04461669921875,303.1499938964844,293.1499938964844,0.0862190797924995,-2912.015380859375,297.1384582519531,0.974917471408844,1.0,0.948829174041748,293.1662902832031,303.1499938964844,293.1499938964844,0.0,-0.0,294.5970458984375,0.0,0.0,0.0548074841499328,294.6014099121094,308.1499938964844,259.2265319824219,258.6817932128906,285.51885986328125,293.1250915527344,294.6017761230469,1.0,0.8534507155418396,0.0,0.0,1.0,1.0,-4.270167350769043,9.705673619464504e-06,4.270157814025879,-0.9582422971725464,0.0,0.0,1.0,409.4627380371094,410.0,6.209208488464356,-39067.46875,7456.81640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3218688964844,315.2247314453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9565631747245787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009707900462672,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
448560,293.0517883300781,303.1499938964844,293.1499938964844,0.0192363522946834,-1065.2335205078125,295.5857849121094,0.9748368263244628,1.0,0.9010369777679444,293.1627502441406,303.1499938964844,293.1499938964844,0.0050038611516356,-348.7503356933594,294.91241455078125,0.9748368263244628,1.0,0.9488353729248048,293.03619384765625,303.1499938964844,293.1499938964844,0.048292763531208,-1441.7969970703125,296.3091735839844,0.9748368263244628,1.0,0.7008065581321716,293.04718017578125,303.1499938964844,293.1499938964844,0.0865745916962623,-2920.240966796875,297.1527404785156,0.9748368263244628,1.0,0.9488353729248048,293.16558837890625,303.1499938964844,293.1499938964844,0.0,-0.0,294.6014404296875,0.0,0.0,0.054837018251419,294.6084899902344,308.1499938964844,259.2314453125,258.68896484375,285.5193786621094,293.12420654296875,294.6089172363281,1.0,0.8535207509994507,0.0,0.0,1.0,1.0,-4.270230293273926,9.705944648885634e-06,4.270220756530762,-0.9582412838935852,0.0,0.0,1.0,409.6251831054688,410.0,12.38829231262207,-39103.92578125,7458.24658203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3546142578125,315.2527160644531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.957858383655548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009721044916659,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
448620,293.0576477050781,303.1499938964844,293.1499938964844,0.019505200907588,-1074.52734375,295.6085205078125,0.974751591682434,1.0,0.901043176651001,293.16033935546875,303.1499938964844,293.1499938964844,0.0049585998058319,-345.41119384765625,294.9237060546875,0.974751591682434,1.0,0.9488418698310852,293.041748046875,303.1499938964844,293.1499938964844,0.048891544342041,-1451.9005126953125,296.3352966308594,0.974751591682434,1.0,0.7008113861083984,293.05206298828125,303.1499938964844,293.1499938964844,0.0870787501335144,-2931.37548828125,297.1766357421875,0.974751591682434,1.0,0.9488418698310852,293.1649475097656,303.1499938964844,293.1499938964844,0.0,-0.0,294.612548828125,0.0,0.0,0.0548682138323783,294.6226501464844,308.1499938964844,259.2396240234375,258.7008361816406,285.52099609375,293.1236877441406,294.6231689453125,1.0,0.853594958782196,0.0,0.0,1.0,1.0,-4.270297050476074,9.706222954264376e-06,4.27028751373291,-0.9582319259643556,0.0,0.0,1.0,409.7973937988281,410.0,19.546300888061523,-39167.390625,7459.76220703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4124755859375,315.3022766113281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9598851799964904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009741614339873,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
448680,293.0587463378906,303.1499938964844,293.1499938964844,0.0195452310144901,-1075.874267578125,295.6124572753906,0.9747414588928224,1.0,0.9010439515113832,293.1601257324219,303.1499938964844,293.1499938964844,0.0049477033317089,-344.6181640625,294.9257202148437,0.9747414588928224,1.0,0.9488426446914672,293.04278564453125,303.1499938964844,293.1499938964844,0.0489849336445331,-1453.444580078125,296.33984375,0.9747414588928224,1.0,0.7008119225502014,293.052978515625,303.1499938964844,293.1499938964844,0.0871563106775283,-2933.02197265625,297.1807556152344,0.9747414588928224,1.0,0.9488426446914672,293.1649169921875,303.1499938964844,293.1499938964844,0.0,-0.0,294.6148681640625,0.0,0.0,0.0548719242215156,294.6253662109375,308.1499938964844,259.24102783203125,258.702880859375,285.5213317871094,293.1236877441406,294.6258850097656,1.0,0.8536038398742676,0.0,0.0,1.0,1.0,-4.270305156707764,9.70625569607364e-06,4.2702956199646,-0.9582296013832092,0.0,0.0,1.0,409.8179626464844,410.0,20.44500732421875,-39178.59765625,7459.94287109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4227905273437,315.3111267089844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9602205157279968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000974501715973,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
448740,293.066162109375,303.1499938964844,293.1499938964844,0.0197691153734922,-1083.191162109375,295.637939453125,0.9746956825256348,1.0,0.9010472297668456,293.1596374511719,303.1499938964844,293.1499938964844,0.0048585496842861,-338.181396484375,294.9388732910156,0.9746956825256348,1.0,0.948846161365509,293.0498352050781,303.1499938964844,293.1499938964844,0.0495362691581249,-1462.3768310546875,296.369140625,0.9746956825256348,1.0,0.7008145451545715,293.0591735839844,303.1499938964844,293.1499938964844,0.0876081436872482,-2942.224609375,297.2075500488281,0.9746956825256348,1.0,0.948846161365509,293.16510009765625,303.1499938964844,293.1499938964844,0.0,-0.0,294.6319885253906,0.0,0.0,0.0548886805772781,294.64410400390625,308.1499938964844,259.25,258.7159729003906,285.5241394042969,293.1244506835937,294.6446533203125,1.0,0.8536440134048462,0.0,0.0,1.0,1.0,-4.270340919494629,9.70639393926831e-06,4.270331382751465,-0.9582116603851318,0.0,0.0,1.0,409.9114074707031,410.0,24.479087829589844,-39252.0546875,7460.763671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.49090576171875,315.3696594238281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.962308704853058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009766210569068,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
448800,293.066162109375,303.1499938964844,293.1499938964844,0.0197691153734922,-1083.191162109375,295.637939453125,0.9746956825256348,1.0,0.9010472297668456,293.1596374511719,303.1499938964844,293.1499938964844,0.0048585496842861,-338.181396484375,294.9388732910156,0.9746956825256348,1.0,0.948846161365509,293.0498352050781,303.1499938964844,293.1499938964844,0.0495362691581249,-1462.3768310546875,296.369140625,0.9746956825256348,1.0,0.7008145451545715,293.0591735839844,303.1499938964844,293.1499938964844,0.0876081436872482,-2942.224609375,297.2075500488281,0.9746956825256348,1.0,0.948846161365509,293.16510009765625,303.1499938964844,293.1499938964844,0.0,-0.0,294.6319885253906,0.0,0.0,0.0548886805772781,294.64410400390625,308.1499938964844,259.25,258.7159729003906,285.5241394042969,293.1244506835937,294.6446533203125,1.0,0.8536440134048462,0.0,0.0,1.0,1.0,-4.270340919494629,9.70639393926831e-06,4.270331382751465,-0.9582116603851318,0.0,0.0,1.0,409.9114074707031,410.0,24.479087829589844,-39252.0546875,7460.763671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.49090576171875,315.3696594238281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.962308704853058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009766210569068,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
448860,293.0736083984375,303.1499938964844,293.1499938964844,0.019932422786951,-1088.22216796875,295.6617126464844,0.974673867225647,1.0,0.9010488390922546,293.1604309082031,303.1499938964844,293.1499938964844,0.0047485665418207,-330.30340576171875,294.951171875,0.974673867225647,1.0,0.9488478302955629,293.0569763183594,303.1499938964844,293.1499938964844,0.0499863512814044,-1469.41552734375,296.3966064453125,0.974673867225647,1.0,0.700815737247467,293.0654602050781,303.1499938964844,293.1499938964844,0.0879688262939453,-2949.02978515625,297.2326354980469,0.974673867225647,1.0,0.9488478302955629,293.1659240722656,303.1499938964844,293.1499938964844,0.0,-0.0,294.6506042480469,0.0,0.0,0.0548966787755489,294.6632385253906,308.1499938964844,259.25811767578125,258.7279663085937,285.5273742675781,293.1260681152344,294.6637878417969,1.0,0.8536635637283325,0.0,0.0,1.0,1.0,-4.270358085632324,9.70645032793982e-06,4.27034854888916,-0.9581917524337769,0.0,0.0,1.0,409.9568176269531,410.0,25.96540069580078,-39321.76953125,7461.16162109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.55621337890625,315.4258728027344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9641563296318054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009784960420802,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
448920,293.0736083984375,303.1499938964844,293.1499938964844,0.019932422786951,-1088.22216796875,295.6617126464844,0.974673867225647,1.0,0.9010488390922546,293.1604309082031,303.1499938964844,293.1499938964844,0.0047485665418207,-330.30340576171875,294.951171875,0.974673867225647,1.0,0.9488478302955629,293.0569763183594,303.1499938964844,293.1499938964844,0.0499863512814044,-1469.41552734375,296.3966064453125,0.974673867225647,1.0,0.700815737247467,293.0654602050781,303.1499938964844,293.1499938964844,0.0879688262939453,-2949.02978515625,297.2326354980469,0.974673867225647,1.0,0.9488478302955629,293.1659240722656,303.1499938964844,293.1499938964844,0.0,-0.0,294.6506042480469,0.0,0.0,0.0548966787755489,294.6632385253906,308.1499938964844,259.25811767578125,258.7279663085937,285.5273742675781,293.1260681152344,294.6637878417969,1.0,0.8536635637283325,0.0,0.0,1.0,1.0,-4.270358085632324,9.70645032793982e-06,4.27034854888916,-0.9581917524337769,0.0,0.0,1.0,409.9568176269531,410.0,25.96540069580078,-39321.76953125,7461.16162109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.55621337890625,315.4258728027344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9641563296318054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009784960420802,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
448980,293.0807800292969,303.1499938964844,293.1499938964844,0.0200532581657171,-1091.7069091796875,295.6835632324219,0.974663496017456,1.0,0.901049554347992,293.16180419921875,303.1499938964844,293.1499938964844,0.0046278750523924,-321.69683837890625,294.9623107910156,0.974663496017456,1.0,0.9488486051559448,293.0639038085937,303.1499938964844,293.1499938964844,0.050364002585411,-1475.14892578125,296.4219970703125,0.974663496017456,1.0,0.7008163332939148,293.07159423828125,303.1499938964844,293.1499938964844,0.0882660150527954,-2954.2626953125,297.2558288574219,0.974663496017456,1.0,0.9488486051559448,293.1672058105469,303.1499938964844,293.1499938964844,0.0,-0.0,294.66943359375,0.0,0.0,0.0549004673957824,294.681884765625,308.1499938964844,259.2651062011719,258.7385559082031,285.53076171875,293.1282043457031,294.6824035644531,1.0,0.8536730408668518,0.0,0.0,1.0,1.0,-4.270366191864014,9.706468517833857e-06,4.27035665512085,-0.9581721425056458,0.0,0.0,1.0,409.9790649414063,410.0,25.865930557250977,-39386.578125,7461.35546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6173400878906,315.4785461425781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9657933115959167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000980157405138,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
449040,293.0807800292969,303.1499938964844,293.1499938964844,0.0200532581657171,-1091.7069091796875,295.6835632324219,0.974663496017456,1.0,0.901049554347992,293.16180419921875,303.1499938964844,293.1499938964844,0.0046278750523924,-321.69683837890625,294.9623107910156,0.974663496017456,1.0,0.9488486051559448,293.0639038085937,303.1499938964844,293.1499938964844,0.050364002585411,-1475.14892578125,296.4219970703125,0.974663496017456,1.0,0.7008163332939148,293.07159423828125,303.1499938964844,293.1499938964844,0.0882660150527954,-2954.2626953125,297.2558288574219,0.974663496017456,1.0,0.9488486051559448,293.1672058105469,303.1499938964844,293.1499938964844,0.0,-0.0,294.66943359375,0.0,0.0,0.0549004673957824,294.681884765625,308.1499938964844,259.2651062011719,258.7385559082031,285.53076171875,293.1282043457031,294.6824035644531,1.0,0.8536730408668518,0.0,0.0,1.0,1.0,-4.270366191864014,9.706468517833857e-06,4.27035665512085,-0.9581721425056458,0.0,0.0,1.0,409.9790649414063,410.0,25.865930557250977,-39386.578125,7461.35546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6173400878906,315.4785461425781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9657933115959167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000980157405138,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
449100,293.084228515625,303.1499938964844,293.1499938964844,0.0201019309461116,-1093.0355224609375,295.6937255859375,0.9746606945991516,1.0,0.901049792766571,293.16259765625,303.1499938964844,293.1499938964844,0.004565923474729,-317.2894287109375,294.9674377441406,0.9746606945991516,1.0,0.9488487839698792,293.0672302246094,303.1499938964844,293.1499938964844,0.0505322441458702,-1477.6585693359375,296.4339294433594,0.9746606945991516,1.0,0.7008165121078491,293.0745849609375,303.1499938964844,293.1499938964844,0.0883969962596893,-2956.471435546875,297.2667236328125,0.9746606945991516,1.0,0.9488487839698792,293.1679992675781,303.1499938964844,293.1499938964844,0.0,-0.0,294.6786499023437,0.0,0.0,0.0549015030264854,294.6908264160156,308.1499938964844,259.2680969238281,258.74322509765625,285.53240966796875,293.12939453125,294.6913452148437,1.0,0.8536757826805115,0.0,0.0,1.0,1.0,-4.270368576049805,9.706469427328557e-06,4.270358562469482,-0.9581627249717712,0.0,0.0,1.0,409.9854431152344,410.0,25.41696548461914,-39417.0,7461.41064453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6461181640625,315.5033569335937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9665408134460448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009809160837903,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
449160,293.0875549316406,303.1499938964844,293.1499938964844,0.0201444458216428,-1094.154296875,295.7033996582031,0.9746587872505188,1.0,0.9010499119758606,293.16339111328125,303.1499938964844,293.1499938964844,0.0045039262622594,-312.8843688964844,294.97222900390625,0.9746587872505188,1.0,0.9488489031791688,293.07049560546875,303.1499938964844,293.1499938964844,0.050689335912466,-1479.9822998046875,296.4453125,0.9746587872505188,1.0,0.7008165717124939,293.07745361328125,303.1499938964844,293.1499938964844,0.0885186716914177,-2958.47998046875,297.277099609375,0.9746587872505188,1.0,0.9488489031791688,293.1688232421875,303.1499938964844,293.1499938964844,0.0,-0.0,294.6876220703125,0.0,0.0,0.05490218475461,294.6994934082031,308.1499938964844,259.2707214355469,258.7474365234375,285.5340270996094,293.1306457519531,294.6999816894531,1.0,0.8536776304244995,0.0,0.0,1.0,1.0,-4.270370006561279,9.706468517833857e-06,4.270359992980957,-0.9581537842750548,0.0,0.0,1.0,409.9898681640625,410.0,24.775598526000977,-39446.04296875,7461.4482421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.67364501953125,315.5270690917969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9672438502311708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009816295932978,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
449220,293.0928955078125,303.1499938964844,293.1499938964844,0.0202060937881469,-1095.70703125,295.7187194824219,0.9746569991111756,1.0,0.90105003118515,293.1646728515625,303.1499938964844,293.1499938964844,0.004400213714689,-305.5257873535156,294.9797058105469,0.9746569991111756,1.0,0.948849081993103,293.07574462890625,303.1499938964844,293.1499938964844,0.0509363189339637,-1483.61279296875,296.4634704589844,0.9746569991111756,1.0,0.7008166909217834,293.0821533203125,303.1499938964844,293.1499938964844,0.0887091308832168,-2961.5732421875,297.293701171875,0.9746569991111756,1.0,0.948849081993103,293.1703491210937,303.1499938964844,293.1499938964844,0.0,-0.0,294.70220947265625,0.0,0.0,0.0549028515815734,294.71337890625,308.1499938964844,259.27423095703125,258.75341796875,285.5365905761719,293.1327819824219,294.7138061523437,1.0,0.8536795973777771,0.0,0.0,1.0,1.0,-4.270371437072754,9.706462151370944e-06,4.270361423492432,-0.9581395387649536,0.0,0.0,1.0,409.9945373535156,410.0,23.371397018432617,-39492.359375,7461.48828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.71746826171875,315.5648498535156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9683467745780944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009827488102018,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
449280,293.0937805175781,303.1499938964844,293.1499938964844,0.0202158223837614,-1095.9447021484375,295.72125244140625,0.9746568202972412,1.0,0.90105003118515,293.16485595703125,303.1499938964844,293.1499938964844,0.0043822946026921,-304.25567626953125,294.9809265136719,0.9746568202972412,1.0,0.948849081993103,293.07666015625,303.1499938964844,293.1499938964844,0.0509776137769222,-1484.2186279296875,296.4665222167969,0.9746568202972412,1.0,0.7008166909217834,293.0829467773437,303.1499938964844,293.1499938964844,0.0887409299612045,-2962.087158203125,297.2964782714844,0.9746568202972412,1.0,0.948849081993103,293.170654296875,303.1499938964844,293.1499938964844,0.0,-0.0,294.7046813964844,0.0,0.0,0.0549029223620891,294.7156982421875,308.1499938964844,259.27471923828125,258.7543334960937,285.5370178222656,293.1331787109375,294.7161560058594,1.0,0.8536798357963562,0.0,0.0,1.0,1.0,-4.270371437072754,9.70646033238154e-06,4.27036190032959,-0.9581372141838074,0.0,0.0,1.0,409.9951171875,410.0,23.09090614318848,-39500.12109375,7461.49267578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7248229980469,315.5711975097656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.968529462814331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009829342598095,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
449340,293.0994567871094,303.1499938964844,293.1499938964844,0.0202748700976371,-1097.3597412109375,295.7372131347656,0.9746560454368592,1.0,0.9010500907897948,293.1661071777344,303.1499938964844,293.1499938964844,0.0042668893001973,-296.08282470703125,294.98846435546875,0.9746560454368592,1.0,0.9488491415977478,293.08233642578125,303.1499938964844,293.1499938964844,0.0512404106557369,-1488.081787109375,296.4857482910156,0.9746560454368592,1.0,0.7008167505264282,293.0880432128906,303.1499938964844,293.1499938964844,0.088943250477314,-2965.37548828125,297.3139953613281,0.9746560454368592,1.0,0.9488491415977478,293.17254638671875,303.1499938964844,293.1499938964844,0.0,-0.0,294.7203674316406,0.0,0.0,0.0549031943082809,294.7303771972656,308.1499938964844,259.2768249511719,258.7589111328125,285.5395202636719,293.1356506347656,294.73077392578125,1.0,0.8536809086799622,0.0,0.0,1.0,1.0,-4.270371913909912,9.70645032793982e-06,4.270362377166748,-0.9581226110458374,0.0,0.0,1.0,409.9976501464844,410.0,21.06349372863769,-39549.08203125,7461.513671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.77099609375,315.6109619140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9696706533432008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009840924758464,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
449400,293.0994567871094,303.1499938964844,293.1499938964844,0.0202748700976371,-1097.3597412109375,295.7372131347656,0.9746560454368592,1.0,0.9010500907897948,293.1661071777344,303.1499938964844,293.1499938964844,0.0042668893001973,-296.08282470703125,294.98846435546875,0.9746560454368592,1.0,0.9488491415977478,293.08233642578125,303.1499938964844,293.1499938964844,0.0512404106557369,-1488.081787109375,296.4857482910156,0.9746560454368592,1.0,0.7008167505264282,293.0880432128906,303.1499938964844,293.1499938964844,0.088943250477314,-2965.37548828125,297.3139953613281,0.9746560454368592,1.0,0.9488491415977478,293.17254638671875,303.1499938964844,293.1499938964844,0.0,-0.0,294.7203674316406,0.0,0.0,0.0549031943082809,294.7303771972656,308.1499938964844,259.2768249511719,258.7589111328125,285.5395202636719,293.1356506347656,294.73077392578125,1.0,0.8536809086799622,0.0,0.0,1.0,1.0,-4.270371913909912,9.70645032793982e-06,4.270362377166748,-0.9581226110458374,0.0,0.0,1.0,409.9976501464844,410.0,21.06349372863769,-39549.08203125,7461.513671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.77099609375,315.6109619140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9696706533432008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009840924758464,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
449460,293.10455322265625,303.1499938964844,293.1499938964844,0.0203274507075548,-1098.615234375,295.7514038085937,0.9746558666229248,1.0,0.9010500907897948,293.1670227050781,303.1499938964844,293.1499938964844,0.0041605080477893,-288.55963134765625,294.9949035644531,0.9746558666229248,1.0,0.9488491415977478,293.0875549316406,303.1499938964844,293.1499938964844,0.0514867193996906,-1491.7435302734375,296.5030822753906,0.9746558666229248,1.0,0.7008167505264282,293.0927124023437,303.1499938964844,293.1499938964844,0.0891336649656295,-2968.56201171875,297.3298034667969,0.9746558666229248,1.0,0.9488491415977478,293.17449951171875,303.1499938964844,293.1499938964844,0.0,-0.0,294.7344665527344,0.0,0.0,0.0549032539129257,294.743408203125,308.1499938964844,259.2767944335937,258.76092529296875,285.5414428710937,293.1380310058594,294.7437438964844,1.0,0.8536813855171204,0.0,0.0,1.0,1.0,-4.270371913909912,9.7064403234981e-06,4.270362377166748,-0.9581100940704346,0.0,0.0,1.0,409.9989013671875,410.0,18.85331344604492,-39593.296875,7461.52294921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8123474121094,315.64654541015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9706853032112122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009851221693679,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
449520,293.10455322265625,303.1499938964844,293.1499938964844,0.0203274507075548,-1098.615234375,295.7514038085937,0.9746558666229248,1.0,0.9010500907897948,293.1670227050781,303.1499938964844,293.1499938964844,0.0041605080477893,-288.55963134765625,294.9949035644531,0.9746558666229248,1.0,0.9488491415977478,293.0875549316406,303.1499938964844,293.1499938964844,0.0514867193996906,-1491.7435302734375,296.5030822753906,0.9746558666229248,1.0,0.7008167505264282,293.0927124023437,303.1499938964844,293.1499938964844,0.0891336649656295,-2968.56201171875,297.3298034667969,0.9746558666229248,1.0,0.9488491415977478,293.17449951171875,303.1499938964844,293.1499938964844,0.0,-0.0,294.7344665527344,0.0,0.0,0.0549032539129257,294.743408203125,308.1499938964844,259.2767944335937,258.76092529296875,285.5414428710937,293.1380310058594,294.7437438964844,1.0,0.8536813855171204,0.0,0.0,1.0,1.0,-4.270371913909912,9.7064403234981e-06,4.270362377166748,-0.9581100940704346,0.0,0.0,1.0,409.9989013671875,410.0,18.85331344604492,-39593.296875,7461.52294921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8123474121094,315.64654541015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9706853032112122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009851221693679,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
449580,293.1091003417969,303.1499938964844,293.1499938964844,0.0203781407326459,-1099.8760986328125,295.763916015625,0.9746559858322144,1.0,0.9010500907897948,293.1675720214844,303.1499938964844,293.1499938964844,0.0040650316514074,-281.8153686523437,295.0003967285156,0.9746559858322144,1.0,0.9488491415977478,293.0922546386719,303.1499938964844,293.1499938964844,0.051723625510931,-1495.335205078125,296.5186767578125,0.9746559858322144,1.0,0.7008166909217834,293.09698486328125,303.1499938964844,293.1499938964844,0.0893183499574661,-2971.806884765625,297.343994140625,0.9746559858322144,1.0,0.9488491415977478,293.17645263671875,303.1499938964844,293.1499938964844,0.0,-0.0,294.7469482421875,0.0,0.0,0.0549032241106033,294.7547607421875,308.1499938964844,259.2743530273437,258.7600402832031,285.5426940917969,293.1402282714844,294.75506591796875,1.0,0.8536816239356995,0.0,0.0,1.0,1.0,-4.270371913909912,9.706431228551082e-06,4.270362377166748,-0.958099603652954,0.0,0.0,1.0,409.99951171875,410.0,16.55724334716797,-39633.23828125,7461.52734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.84918212890625,315.6781616210937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9715906381607056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009860410355031,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
449640,293.1091003417969,303.1499938964844,293.1499938964844,0.0203781407326459,-1099.8760986328125,295.763916015625,0.9746559858322144,1.0,0.9010500907897948,293.1675720214844,303.1499938964844,293.1499938964844,0.0040650316514074,-281.8153686523437,295.0003967285156,0.9746559858322144,1.0,0.9488491415977478,293.0922546386719,303.1499938964844,293.1499938964844,0.051723625510931,-1495.335205078125,296.5186767578125,0.9746559858322144,1.0,0.7008166909217834,293.09698486328125,303.1499938964844,293.1499938964844,0.0893183499574661,-2971.806884765625,297.343994140625,0.9746559858322144,1.0,0.9488491415977478,293.17645263671875,303.1499938964844,293.1499938964844,0.0,-0.0,294.7469482421875,0.0,0.0,0.0549032241106033,294.7547607421875,308.1499938964844,259.2743530273437,258.7600402832031,285.5426940917969,293.1402282714844,294.75506591796875,1.0,0.8536816239356995,0.0,0.0,1.0,1.0,-4.270371913909912,9.706431228551082e-06,4.270362377166748,-0.958099603652954,0.0,0.0,1.0,409.99951171875,410.0,16.55724334716797,-39633.23828125,7461.52734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.84918212890625,315.6781616210937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9715906381607056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009860410355031,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
449700,293.11114501953125,303.1499938964844,293.1499938964844,0.0204039383679628,-1100.5504150390625,295.76959228515625,0.9746560454368592,1.0,0.90105003118515,293.1676940917969,303.1499938964844,293.1499938964844,0.004021936096251,-278.7733459472656,295.0027770996094,0.9746560454368592,1.0,0.948849081993103,293.09442138671875,303.1499938964844,293.1499938964844,0.0518402680754661,-1497.13720703125,296.5258483886719,0.9746560454368592,1.0,0.7008166909217834,293.0989685058594,303.1499938964844,293.1499938964844,0.0894100368022918,-2973.4912109375,297.3504943847656,0.9746560454368592,1.0,0.948849081993103,293.1773986816406,303.1499938964844,293.1499938964844,0.0,-0.0,294.7525634765625,0.0,0.0,0.0549031943082809,294.75982666015625,308.1499938964844,259.2721252441406,258.7584228515625,285.5429992675781,293.1412658691406,294.7601013183594,1.0,0.8536816835403442,0.0,0.0,1.0,1.0,-4.270371913909912,9.706426681077572e-06,4.270362377166748,-0.9580950140953064,0.0,0.0,1.0,409.9996643066406,410.0,15.39931869506836,-39651.7109375,7461.5283203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8659973144531,315.69256591796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9720059633255004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009864624589681,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
449760,293.1130676269531,303.1499938964844,293.1499938964844,0.0204306207597255,-1101.2745361328125,295.7748718261719,0.9746561646461488,1.0,0.90105003118515,293.1676940917969,303.1499938964844,293.1499938964844,0.0039821732789278,-275.9676818847656,295.0049743652344,0.9746561646461488,1.0,0.948849081993103,293.09649658203125,303.1499938964844,293.1499938964844,0.0519565753638744,-1498.9593505859375,296.5326232910156,0.9746561646461488,1.0,0.7008166909217834,293.100830078125,303.1499938964844,293.1499938964844,0.0895020589232444,-2975.236572265625,297.3566589355469,0.9746561646461488,1.0,0.948849081993103,293.1783142089844,303.1499938964844,293.1499938964844,0.0,-0.0,294.7577514648437,0.0,0.0,0.0549031607806682,294.7644348144531,308.1499938964844,259.26922607421875,258.7559814453125,285.54315185546875,293.1422424316406,294.76470947265625,1.0,0.8536816835403442,0.0,0.0,1.0,1.0,-4.270371913909912,9.706423043098766e-06,4.270362377166748,-0.9580909013748168,0.0,0.0,1.0,409.9997863769531,410.0,14.243731498718262,-39669.24609375,7461.52880859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8817749023437,315.7060546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9723985195159912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009868608321994,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
449820,293.11602783203125,303.1499938964844,293.1499938964844,0.0204789545387029,-1102.650634765625,295.7830810546875,0.9746562838554382,1.0,0.90105003118515,293.1675109863281,303.1499938964844,293.1499938964844,0.0039222785271704,-271.7431335449219,295.0082092285156,0.9746562838554382,1.0,0.948849081993103,293.0997009277344,303.1499938964844,293.1499938964844,0.0521551258862018,-1502.129638671875,296.5433044433594,0.9746562838554382,1.0,0.7008166909217834,293.1037902832031,303.1499938964844,293.1499938964844,0.0896605476737022,-2978.3701171875,297.3663330078125,0.9746562838554382,1.0,0.948849081993103,293.1798400878906,303.1499938964844,293.1499938964844,0.0,-0.0,294.765625,0.0,0.0,0.0549031049013137,294.7713928222656,308.1499938964844,259.2626037597656,258.7497863769531,285.5428771972656,293.14373779296875,294.7716064453125,1.0,0.853681743144989,0.0,0.0,1.0,1.0,-4.270371913909912,9.706417586130556e-06,4.27036190032959,-0.9580849409103394,0.0,0.0,1.0,409.9999084472656,410.0,12.285019874572754,-39697.17578125,7461.529296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9064025878906,315.72705078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9730202555656432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000987491919659,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
449880,293.11651611328125,303.1499938964844,293.1499938964844,0.0204880032688379,-1102.91748046875,295.7843933105469,0.974656343460083,1.0,0.90105003118515,293.1674499511719,303.1499938964844,293.1499938964844,0.0039128144271671,-271.0757751464844,295.0087280273437,0.974656343460083,1.0,0.948849081993103,293.1002502441406,303.1499938964844,293.1499938964844,0.0521904230117797,-1502.7020263671875,296.5450744628906,0.974656343460083,1.0,0.7008166909217834,293.1042785644531,303.1499938964844,293.1499938964844,0.0896889418363571,-2978.949951171875,297.367919921875,0.974656343460083,1.0,0.948849081993103,293.1800842285156,303.1499938964844,293.1499938964844,0.0,-0.0,294.7668762207031,0.0,0.0,0.0549030937254428,294.7724914550781,308.1499938964844,259.2611999511719,258.7484130859375,285.54278564453125,293.1440124511719,294.772705078125,1.0,0.853681743144989,0.0,0.0,1.0,1.0,-4.270371913909912,9.706416676635854e-06,4.27036190032959,-0.958083987236023,0.0,0.0,1.0,409.9999084472656,410.0,11.942168235778809,-39701.84765625,7461.529296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.91046142578125,315.7304992675781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9731239676475524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00098759715911,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
449940,293.1194152832031,303.1499938964844,293.1499938964844,0.0205530114471912,-1104.8990478515625,295.7926330566406,0.9746564626693726,1.0,0.90105003118515,293.16680908203125,303.1499938964844,293.1499938964844,0.0038579993415623,-267.21051025390625,295.0117492675781,0.9746564626693726,1.0,0.948849081993103,293.1035461425781,303.1499938964844,293.1499938964844,0.0524291768670082,-1506.63623046875,296.55615234375,0.9746564626693726,1.0,0.7008166909217834,293.1073303222656,303.1499938964844,293.1499938964844,0.0898824259638786,-2983.033447265625,297.3778991699219,0.9746564626693726,1.0,0.948849081993103,293.1817626953125,303.1499938964844,293.1499938964844,0.0,-0.0,294.7743835449219,0.0,0.0,0.0549030341207981,294.7789001464844,308.1499938964844,259.25,258.73712158203125,285.54150390625,293.1455383300781,294.779052734375,1.0,0.853681743144989,0.0,0.0,1.0,1.0,-4.270371437072754,9.706411219667643e-06,4.27036190032959,-0.9580785632133484,0.0,0.0,1.0,409.9999694824219,410.0,9.680418014526367,-39731.4140625,7461.529296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.935546875,315.751708984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9737775325775146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009882603771984,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
450000,293.1194152832031,303.1499938964844,293.1499938964844,0.0205530114471912,-1104.8990478515625,295.7926330566406,0.9746564626693726,1.0,0.90105003118515,293.16680908203125,303.1499938964844,293.1499938964844,0.0038579993415623,-267.21051025390625,295.0117492675781,0.9746564626693726,1.0,0.948849081993103,293.1035461425781,303.1499938964844,293.1499938964844,0.0524291768670082,-1506.63623046875,296.55615234375,0.9746564626693726,1.0,0.7008166909217834,293.1073303222656,303.1499938964844,293.1499938964844,0.0898824259638786,-2983.033447265625,297.3778991699219,0.9746564626693726,1.0,0.948849081993103,293.1817626953125,303.1499938964844,293.1499938964844,0.0,-0.0,294.7743835449219,0.0,0.0,0.0549030341207981,294.7789001464844,308.1499938964844,259.25,258.73712158203125,285.54150390625,293.1455383300781,294.779052734375,1.0,0.853681743144989,0.0,0.0,1.0,1.0,-4.270371437072754,9.706411219667643e-06,4.27036190032959,-0.9580785632133484,0.0,0.0,1.0,409.9999694824219,410.0,9.680418014526367,-39731.4140625,7461.529296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.935546875,315.751708984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9737775325775146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009882603771984,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
450060,293.12188720703125,303.1499938964844,293.1499938964844,0.020627487450838,-1107.2752685546875,295.7997436523437,0.9746566414833068,1.0,0.90105003118515,293.16583251953125,303.1499938964844,293.1499938964844,0.0038184253498911,-264.4175109863281,295.0142517089844,0.9746566414833068,1.0,0.9488490223884584,293.1064147949219,303.1499938964844,293.1499938964844,0.0526754260063171,-1510.80078125,296.56597900390625,0.9746566414833068,1.0,0.7008166909217834,293.1100158691406,303.1499938964844,293.1499938964844,0.0900844559073448,-2987.5185546875,297.38671875,0.9746566414833068,1.0,0.9488490223884584,293.18328857421875,303.1499938964844,293.1499938964844,0.0,-0.0,294.7803039550781,0.0,0.0,0.0549029856920242,294.7838439941406,308.1499938964844,259.23663330078125,258.72320556640625,285.5395202636719,293.1468200683594,294.7839660644531,1.0,0.853681743144989,0.0,0.0,1.0,1.0,-4.270371437072754,9.706407581688836e-06,4.27036190032959,-0.9580745697021484,0.0,0.0,1.0,410.0,410.0,7.633858680725098,-39758.0234375,7461.52880859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.95733642578125,315.77001953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.974368929862976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009888606145977,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
450120,293.12188720703125,303.1499938964844,293.1499938964844,0.020627487450838,-1107.2752685546875,295.7997436523437,0.9746566414833068,1.0,0.90105003118515,293.16583251953125,303.1499938964844,293.1499938964844,0.0038184253498911,-264.4175109863281,295.0142517089844,0.9746566414833068,1.0,0.9488490223884584,293.1064147949219,303.1499938964844,293.1499938964844,0.0526754260063171,-1510.80078125,296.56597900390625,0.9746566414833068,1.0,0.7008166909217834,293.1100158691406,303.1499938964844,293.1499938964844,0.0900844559073448,-2987.5185546875,297.38671875,0.9746566414833068,1.0,0.9488490223884584,293.18328857421875,303.1499938964844,293.1499938964844,0.0,-0.0,294.7803039550781,0.0,0.0,0.0549029856920242,294.7838439941406,308.1499938964844,259.23663330078125,258.72320556640625,285.5395202636719,293.1468200683594,294.7839660644531,1.0,0.853681743144989,0.0,0.0,1.0,1.0,-4.270371437072754,9.706407581688836e-06,4.27036190032959,-0.9580745697021484,0.0,0.0,1.0,410.0,410.0,7.633858680725098,-39758.0234375,7461.52880859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.95733642578125,315.77001953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.974368929862976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009888606145977,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
450180,293.1239318847656,303.1499938964844,293.1499938964844,0.0207101292908191,-1109.98046875,295.8060302734375,0.9746567010879515,1.0,0.9010499715805054,293.16455078125,303.1499938964844,293.1499938964844,0.0037927485536783,-262.5987854003906,295.0164794921875,0.9746567010879515,1.0,0.9488490223884584,293.1089172363281,303.1499938964844,293.1499938964844,0.052927728742361,-1515.14599609375,296.5749206542969,0.9746567010879515,1.0,0.7008166909217834,293.11236572265625,303.1499938964844,293.1499938964844,0.0902930796146392,-2992.308349609375,297.39471435546875,0.9746567010879515,1.0,0.9488490223884584,293.1846923828125,303.1499938964844,293.1499938964844,0.0,-0.0,294.784912109375,0.0,0.0,0.0549029484391212,294.78765869140625,308.1499938964844,259.2223205566406,258.7080993652344,285.5372009277344,293.1479187011719,294.7877502441406,1.0,0.853681743144989,0.0,0.0,1.0,1.0,-4.270371437072754,9.706404853204733e-06,4.27036190032959,-0.9580717086791992,0.0,0.0,1.0,410.0,410.0,5.927535533905029,-39781.98046875,7461.52880859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9763488769531,315.7859191894531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.974908173084259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009894078830257,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
450240,293.1239318847656,303.1499938964844,293.1499938964844,0.0207101292908191,-1109.98046875,295.8060302734375,0.9746567010879515,1.0,0.9010499715805054,293.16455078125,303.1499938964844,293.1499938964844,0.0037927485536783,-262.5987854003906,295.0164794921875,0.9746567010879515,1.0,0.9488490223884584,293.1089172363281,303.1499938964844,293.1499938964844,0.052927728742361,-1515.14599609375,296.5749206542969,0.9746567010879515,1.0,0.7008166909217834,293.11236572265625,303.1499938964844,293.1499938964844,0.0902930796146392,-2992.308349609375,297.39471435546875,0.9746567010879515,1.0,0.9488490223884584,293.1846923828125,303.1499938964844,293.1499938964844,0.0,-0.0,294.784912109375,0.0,0.0,0.0549029484391212,294.78765869140625,308.1499938964844,259.2223205566406,258.7080993652344,285.5372009277344,293.1479187011719,294.7877502441406,1.0,0.853681743144989,0.0,0.0,1.0,1.0,-4.270371437072754,9.706404853204733e-06,4.27036190032959,-0.9580717086791992,0.0,0.0,1.0,410.0,410.0,5.927535533905029,-39781.98046875,7461.52880859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9763488769531,315.7859191894531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.974908173084259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009894078830257,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
