time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450300,293.12481689453125,303.1499938964844,293.1499938964844,0.0207542330026626,-1111.4437255859375,295.8089294433594,0.9746567606925964,1.0,0.9010499715805054,293.1638488769531,303.1499938964844,293.1499938964844,0.0037848155479878,-262.0329284667969,295.0175170898437,0.9746567606925964,1.0,0.9488490223884584,293.1100769042969,303.1499938964844,293.1499938964844,0.0530558563768863,-1517.378173828125,296.5791015625,0.9746567606925964,1.0,0.7008166909217834,293.11346435546875,303.1499938964844,293.1499938964844,0.0903995335102081,-2994.802734375,297.3984375,0.9746567606925964,1.0,0.9488490223884584,293.1853332519531,303.1499938964844,293.1499938964844,0.0,-0.0,294.78680419921875,0.0,0.0,0.0549029372632503,294.7891845703125,308.1499938964844,259.21484375,258.7001647949219,285.535888671875,293.1483764648437,294.7892761230469,1.0,0.853681743144989,0.0,0.0,1.0,1.0,-4.270371437072754,9.706403034215327e-06,4.27036190032959,-0.958070695400238,0.0,0.0,1.0,410.0,410.0,5.173865795135498,-39793.07421875,7461.5283203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9849548339844,315.7930603027344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9751602411270142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009896636474877,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
450360,293.1256103515625,303.1499938964844,293.1499938964844,0.0208002589643001,-1112.9825439453125,295.8116149902344,0.9746567606925964,1.0,0.9010499715805054,293.1630554199219,303.1499938964844,293.1499938964844,0.0037803144659847,-261.7071838378906,295.0185241699219,0.9746567606925964,1.0,0.9488490223884584,293.1111145019531,303.1499938964844,293.1499938964844,0.0531852878630161,-1519.649658203125,296.58306884765625,0.9746567606925964,1.0,0.7008166313171387,293.1144714355469,303.1499938964844,293.1499938964844,0.090507373213768,-2997.363037109375,297.4019470214844,0.9746567606925964,1.0,0.9488490223884584,293.1859436035156,303.1499938964844,293.1499938964844,0.0,-0.0,294.7884521484375,0.0,0.0,0.0549029223620891,294.7904968261719,308.1499938964844,259.2071533203125,258.69195556640625,285.5345153808594,293.1488037109375,294.7905578613281,1.0,0.853681743144989,0.0,0.0,1.0,1.0,-4.270371437072754,9.706402124720626e-06,4.27036190032959,-0.9580698013305664,0.0,0.0,1.0,410.0,410.0,4.484488010406494,-39803.58203125,7461.5283203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.992919921875,315.7996826171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9754003882408142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009899074211716,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
450420,293.1268310546875,303.1499938964844,293.1499938964844,0.0208822712302207,-1115.744384765625,295.81591796875,0.9746568202972412,1.0,0.9010499715805054,293.1616516113281,303.1499938964844,293.1499938964844,0.0037793666124343,-261.6220703125,295.02020263671875,0.9746568202972412,1.0,0.9488490223884584,293.1127624511719,303.1499938964844,293.1499938964844,0.0534078031778335,-1523.5860595703125,296.5894775390625,0.9746568202972412,1.0,0.7008166313171387,293.11602783203125,303.1499938964844,293.1499938964844,0.090693287551403,-3001.837158203125,297.4076232910156,0.9746568202972412,1.0,0.9488490223884584,293.1869201660156,303.1499938964844,293.1499938964844,0.0,-0.0,294.7906799316406,0.0,0.0,0.0549029074609279,294.7922668457031,308.1499938964844,259.19366455078125,258.6773986816406,285.531982421875,293.1494445800781,294.79229736328125,1.0,0.853681743144989,0.0,0.0,1.0,1.0,-4.270371437072754,9.706401215225924e-06,4.27036190032959,-0.9580686688423156,0.0,0.0,1.0,410.0,410.0,3.419347047805786,-39820.35546875,7461.5283203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.00537109375,315.8099060058594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9757863879203796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009902991587296,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
450480,293.1270446777344,303.1499938964844,293.1499938964844,0.02089723944664,-1116.2508544921875,295.8166198730469,0.9746568202972412,1.0,0.9010499715805054,293.1614074707031,303.1499938964844,293.1499938964844,0.0037800862919539,-261.6690673828125,295.0204772949219,0.9746568202972412,1.0,0.9488490223884584,293.113037109375,303.1499938964844,293.1499938964844,0.0534473657608032,-1524.2899169921875,296.5905456542969,0.9746568202972412,1.0,0.7008166313171387,293.1163024902344,303.1499938964844,293.1499938964844,0.0907264053821563,-3002.64208984375,297.4085693359375,0.9746568202972412,1.0,0.9488490223884584,293.18707275390625,303.1499938964844,293.1499938964844,0.0,-0.0,294.791015625,0.0,0.0,0.0549029074609279,294.7925109863281,308.1499938964844,259.19122314453125,258.6747741699219,285.5315246582031,293.1495361328125,294.79254150390625,1.0,0.853681743144989,0.0,0.0,1.0,1.0,-4.270371437072754,9.706401215225924e-06,4.27036190032959,-0.9580684900283812,0.0,0.0,1.0,410.0,410.0,3.244669198989868,-39823.171875,7461.5283203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0074157714844,315.81158447265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.975851595401764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009903652826324,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
450540,293.1282043457031,303.1499938964844,293.1499938964844,0.0210007298737764,-1119.766357421875,295.82110595703125,0.974656879901886,1.0,0.9010499715805054,293.1596069335937,303.1499938964844,293.1499938964844,0.0037912970874458,-262.4300537109375,295.0223999023437,0.974656879901886,1.0,0.9488490223884584,293.1146850585937,303.1499938964844,293.1499938964844,0.0537135414779186,-1529.052978515625,296.5974426269531,0.974656879901886,1.0,0.7008166313171387,293.117919921875,303.1499938964844,293.1499938964844,0.0909496024250984,-3008.117919921875,297.41461181640625,0.974656879901886,1.0,0.9488490223884584,293.18804931640625,303.1499938964844,293.1499938964844,0.0,-0.0,294.79278564453125,0.0,0.0,0.054902896285057,294.79376220703125,308.1499938964844,259.174560546875,258.6566772460937,285.5282592773437,293.150146484375,294.7937927246094,1.0,0.8536816835403442,0.0,0.0,1.0,1.0,-4.270371437072754,9.706400305731222e-06,4.270361423492432,-0.9580677151679992,0.0,0.0,1.0,410.0,410.0,2.1708967685699463,-39841.01171875,7461.5283203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0200500488281,315.8218994140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9762667417526244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009907865896821,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
450600,293.1282043457031,303.1499938964844,293.1499938964844,0.0210007298737764,-1119.766357421875,295.82110595703125,0.974656879901886,1.0,0.9010499715805054,293.1596069335937,303.1499938964844,293.1499938964844,0.0037912970874458,-262.4300537109375,295.0223999023437,0.974656879901886,1.0,0.9488490223884584,293.1146850585937,303.1499938964844,293.1499938964844,0.0537135414779186,-1529.052978515625,296.5974426269531,0.974656879901886,1.0,0.7008166313171387,293.117919921875,303.1499938964844,293.1499938964844,0.0909496024250984,-3008.117919921875,297.41461181640625,0.974656879901886,1.0,0.9488490223884584,293.18804931640625,303.1499938964844,293.1499938964844,0.0,-0.0,294.79278564453125,0.0,0.0,0.054902896285057,294.79376220703125,308.1499938964844,259.174560546875,258.6566772460937,285.5282592773437,293.150146484375,294.7937927246094,1.0,0.8536816835403442,0.0,0.0,1.0,1.0,-4.270371437072754,9.706400305731222e-06,4.270361423492432,-0.9580677151679992,0.0,0.0,1.0,410.0,410.0,2.1708967685699463,-39841.01171875,7461.5283203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0200500488281,315.8218994140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9762667417526244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009907865896821,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
450660,293.129150390625,303.1499938964844,293.1499938964844,0.021110363304615,-1123.5096435546875,295.8251647949219,0.974656879901886,1.0,0.9010499715805054,293.15771484375,303.1499938964844,293.1499938964844,0.0038130602333694,-263.9276123046875,295.0243530273437,0.974656879901886,1.0,0.9488490223884584,293.1161499023437,303.1499938964844,293.1499938964844,0.0539834201335907,-1533.92578125,296.60382080078125,0.974656879901886,1.0,0.7008166313171387,293.1193542480469,303.1499938964844,293.1499938964844,0.0911764353513717,-3013.764892578125,297.420166015625,0.974656879901886,1.0,0.9488490223884584,293.1889343261719,303.1499938964844,293.1499938964844,0.0,-0.0,294.7938842773437,0.0,0.0,0.0549028888344764,294.7944030761719,308.1499938964844,259.15728759765625,258.63775634765625,285.5247497558594,293.1506042480469,294.7944030761719,1.0,0.8536816835403442,0.0,0.0,1.0,1.0,-4.270371437072754,9.706400305731222e-06,4.270361423492432,-0.9580672383308412,0.0,0.0,1.0,410.0,410.0,1.232905030250549,-39857.34375,7461.5283203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0311279296875,315.8308410644531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9766506552696228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009911762317642,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
450720,293.129150390625,303.1499938964844,293.1499938964844,0.021110363304615,-1123.5096435546875,295.8251647949219,0.974656879901886,1.0,0.9010499715805054,293.15771484375,303.1499938964844,293.1499938964844,0.0038130602333694,-263.9276123046875,295.0243530273437,0.974656879901886,1.0,0.9488490223884584,293.1161499023437,303.1499938964844,293.1499938964844,0.0539834201335907,-1533.92578125,296.60382080078125,0.974656879901886,1.0,0.7008166313171387,293.1193542480469,303.1499938964844,293.1499938964844,0.0911764353513717,-3013.764892578125,297.420166015625,0.974656879901886,1.0,0.9488490223884584,293.1889343261719,303.1499938964844,293.1499938964844,0.0,-0.0,294.7938842773437,0.0,0.0,0.0549028888344764,294.7944030761719,308.1499938964844,259.15728759765625,258.63775634765625,285.5247497558594,293.1506042480469,294.7944030761719,1.0,0.8536816835403442,0.0,0.0,1.0,1.0,-4.270371437072754,9.706400305731222e-06,4.270361423492432,-0.9580672383308412,0.0,0.0,1.0,410.0,410.0,1.232905030250549,-39857.34375,7461.5283203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0311279296875,315.8308410644531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9766506552696228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009911762317642,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
450780,293.1299133300781,303.1499938964844,293.1499938964844,0.0212259124964475,-1127.4669189453125,295.8288879394531,0.974656879901886,1.0,0.9010499715805054,293.1557922363281,303.1499938964844,293.1499938964844,0.0038447745610028,-266.1191711425781,295.0263061523437,0.974656879901886,1.0,0.9488490223884584,293.1174011230469,303.1499938964844,293.1499938964844,0.0542567297816276,-1538.898681640625,296.6097412109375,0.974656879901886,1.0,0.7008166313171387,293.1206359863281,303.1499938964844,293.1499938964844,0.0914065167307853,-3019.56298828125,297.42529296875,0.974656879901886,1.0,0.9488490223884584,293.1896667480469,303.1499938964844,293.1499938964844,0.0,-0.0,294.7943420410156,0.0,0.0,0.0549028851091861,294.7944641113281,308.1499938964844,259.1394348144531,258.6180725097656,285.5210266113281,293.1509704589844,294.7944641113281,1.0,0.8536816835403442,0.0,0.0,1.0,1.0,-4.270371437072754,9.70639939623652e-06,4.270361423492432,-0.958066999912262,0.0,0.0,1.0,410.0,410.0,0.4140252470970154,-39872.359375,7461.52783203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0408020019531,315.83856201171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9770072102546692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009915381669998,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
450840,293.1299133300781,303.1499938964844,293.1499938964844,0.0212259124964475,-1127.4669189453125,295.8288879394531,0.974656879901886,1.0,0.9010499715805054,293.1557922363281,303.1499938964844,293.1499938964844,0.0038447745610028,-266.1191711425781,295.0263061523437,0.974656879901886,1.0,0.9488490223884584,293.1174011230469,303.1499938964844,293.1499938964844,0.0542567297816276,-1538.898681640625,296.6097412109375,0.974656879901886,1.0,0.7008166313171387,293.1206359863281,303.1499938964844,293.1499938964844,0.0914065167307853,-3019.56298828125,297.42529296875,0.974656879901886,1.0,0.9488490223884584,293.1896667480469,303.1499938964844,293.1499938964844,0.0,-0.0,294.7943420410156,0.0,0.0,0.0549028851091861,294.7944641113281,308.1499938964844,259.1394348144531,258.6180725097656,285.5210266113281,293.1509704589844,294.7944641113281,1.0,0.8536816835403442,0.0,0.0,1.0,1.0,-4.270371437072754,9.70639939623652e-06,4.270361423492432,-0.958066999912262,0.0,0.0,1.0,410.0,410.0,0.4140252470970154,-39872.359375,7461.52783203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0408020019531,315.83856201171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9770072102546692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009915381669998,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
450900,293.1302185058594,303.1499938964844,293.1499938964844,0.0212857834994792,-1129.5198974609375,295.83062744140625,0.974656879901886,1.0,0.9010499715805054,293.1548156738281,303.1499938964844,293.1499938964844,0.0038640913553535,-267.45611572265625,295.02734375,0.974656879901886,1.0,0.9488490223884584,293.11798095703125,303.1499938964844,293.1499938964844,0.0543945655226707,-1541.4190673828125,296.6125793457031,0.974656879901886,1.0,0.7008166313171387,293.1212158203125,303.1499938964844,293.1499938964844,0.0915226340293884,-3022.51220703125,297.4277038574219,0.974656879901886,1.0,0.9488490223884584,293.19000244140625,303.1499938964844,293.1499938964844,0.0,-0.0,294.7943725585937,0.0,0.0,0.0549028851091861,294.7943420410156,308.1499938964844,259.1303405761719,258.6080017089844,285.51910400390625,293.151123046875,294.7943115234375,1.0,0.8536816835403442,0.0,0.0,1.0,1.0,-4.270371437072754,9.70639939623652e-06,4.270361423492432,-0.958066999912262,0.0,0.0,1.0,410.0,410.0,0.0428676828742027,-39879.43359375,7461.52783203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0451965332031,315.8420104980469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9771764874458312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009917098795995,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
450960,293.1305236816406,303.1499938964844,293.1499938964844,0.021347053349018,-1131.6217041015625,295.832275390625,0.974656879901886,1.0,0.9010499715805054,293.1538391113281,303.1499938964844,293.1499938964844,0.0038856836035847,-268.9515686035156,295.02838134765625,0.974656879901886,1.0,0.9488490223884584,293.1184997558594,303.1499938964844,293.1499938964844,0.054533164948225,-1543.96142578125,296.6153259277344,0.974656879901886,1.0,0.7008166313171387,293.1217346191406,303.1499938964844,293.1499938964844,0.0916394516825676,-3025.492919921875,297.4300231933594,0.974656879901886,1.0,0.9488490223884584,293.1903076171875,303.1499938964844,293.1499938964844,0.0,-0.0,294.79425048828125,0.0,0.0,0.0549028851091861,294.7940673828125,308.1499938964844,259.1211242675781,258.5977478027344,285.51715087890625,293.1512451171875,294.7940368652344,1.0,0.8536816835403442,0.0,0.0,1.0,1.0,-4.270371437072754,9.70639939623652e-06,4.270361423492432,-0.958066999912262,0.0,0.0,1.0,410.0,410.0,-0.3032272458076477,-39886.23828125,7461.52783203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0492858886719,315.8452453613281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9773401021957396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009918760042637,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
451020,293.13092041015625,303.1499938964844,293.1499938964844,0.0214542523026466,-1135.298828125,295.8349914550781,0.974656879901886,1.0,0.9010499715805054,293.1521301269531,303.1499938964844,293.1499938964844,0.0039272652938961,-271.8333435058594,295.0302124023437,0.974656879901886,1.0,0.9488490223884584,293.1193542480469,303.1499938964844,293.1499938964844,0.0547704175114631,-1548.3294677734375,296.6197814941406,0.974656879901886,1.0,0.7008166313171387,293.1225891113281,303.1499938964844,293.1499938964844,0.0918394699692726,-3030.62548828125,297.433837890625,0.974656879901886,1.0,0.9488490223884584,293.1907653808594,303.1499938964844,293.1499938964844,0.0,-0.0,294.7938232421875,0.0,0.0,0.0549028851091861,294.7933959960937,308.1499938964844,259.105224609375,258.5800170898437,285.5137023925781,293.1513977050781,294.7933654785156,1.0,0.8536816835403442,0.0,0.0,1.0,1.0,-4.270371437072754,9.706400305731222e-06,4.270361423492432,-0.9580671191215516,0.0,0.0,1.0,410.0,410.0,-0.8409624099731445,-39897.24609375,7461.52783203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0556640625,315.8501892089844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.97760671377182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009921465534716,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
451080,293.1309814453125,303.1499938964844,293.1499938964844,0.0214735735207796,-1135.9615478515625,295.83544921875,0.974656879901886,1.0,0.9010499715805054,293.15185546875,303.1499938964844,293.1499938964844,0.0039352602325379,-272.3876037597656,295.030517578125,0.974656879901886,1.0,0.9488490223884584,293.1194763183594,303.1499938964844,293.1499938964844,0.0548124723136425,-1549.1058349609375,296.6205444335937,0.974656879901886,1.0,0.7008166313171387,293.12274169921875,303.1499938964844,293.1499938964844,0.0918749272823333,-3031.539306640625,297.4344787597656,0.974656879901886,1.0,0.9488490223884584,293.1908264160156,303.1499938964844,293.1499938964844,0.0,-0.0,294.7937316894531,0.0,0.0,0.0549028851091861,294.7932434082031,308.1499938964844,259.1023864746094,258.57684326171875,285.5130920410156,293.15142822265625,294.793212890625,1.0,0.8536816835403442,0.0,0.0,1.0,1.0,-4.270371437072754,9.706400305731222e-06,4.270361423492432,-0.9580671787261964,0.0,0.0,1.0,410.0,410.0,-0.928919553756714,-39899.11328125,7461.52783203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0567321777344,315.8509826660156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9776521921157836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009921927703544,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
451140,293.13134765625,303.1499938964844,293.1499938964844,0.0216053482145071,-1140.47802734375,295.83837890625,0.974656879901886,1.0,0.9010499715805054,293.1498718261719,303.1499938964844,293.1499938964844,0.0039932038635015,-276.40582275390625,295.0328369140625,0.974656879901886,1.0,0.9488490223884584,293.12030029296875,303.1499938964844,293.1499938964844,0.0550944358110427,-1554.325439453125,296.6255187988281,0.974656879901886,1.0,0.7008166313171387,293.1236267089844,303.1499938964844,293.1499938964844,0.0921126827597618,-3037.689208984375,297.4386291503906,0.974656879901886,1.0,0.9488490223884584,293.1912536621094,303.1499938964844,293.1499938964844,0.0,-0.0,294.79278564453125,0.0,0.0,0.0549028925597667,294.79205322265625,308.1499938964844,259.0833435058594,258.5554504394531,285.5089111328125,293.15155029296875,294.7919921875,1.0,0.8536816835403442,0.0,0.0,1.0,1.0,-4.270371437072754,9.706400305731222e-06,4.270361423492432,-0.9580675363540648,0.0,0.0,1.0,410.0,410.0,-1.4687563180923462,-39911.08203125,7461.52783203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0632019042969,315.8559265136719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9779455661773682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009924904443323,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
451200,293.13134765625,303.1499938964844,293.1499938964844,0.0216053482145071,-1140.47802734375,295.83837890625,0.974656879901886,1.0,0.9010499715805054,293.1498718261719,303.1499938964844,293.1499938964844,0.0039932038635015,-276.40582275390625,295.0328369140625,0.974656879901886,1.0,0.9488490223884584,293.12030029296875,303.1499938964844,293.1499938964844,0.0550944358110427,-1554.325439453125,296.6255187988281,0.974656879901886,1.0,0.7008166313171387,293.1236267089844,303.1499938964844,293.1499938964844,0.0921126827597618,-3037.689208984375,297.4386291503906,0.974656879901886,1.0,0.9488490223884584,293.1912536621094,303.1499938964844,293.1499938964844,0.0,-0.0,294.79278564453125,0.0,0.0,0.0549028925597667,294.79205322265625,308.1499938964844,259.0833435058594,258.5554504394531,285.5089111328125,293.15155029296875,294.7919921875,1.0,0.8536816835403442,0.0,0.0,1.0,1.0,-4.270371437072754,9.706400305731222e-06,4.270361423492432,-0.9580675363540648,0.0,0.0,1.0,410.0,410.0,-1.4687563180923462,-39911.08203125,7461.52783203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0632019042969,315.8559265136719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9779455661773682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009924904443323,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
451260,293.131591796875,303.1499938964844,293.1499938964844,0.02174205891788,-1145.15576171875,295.8411560058594,0.974656879901886,1.0,0.9010499715805054,293.1479187011719,303.1499938964844,293.1499938964844,0.0040589068084955,-280.96343994140625,295.0352783203125,0.974656879901886,1.0,0.9488490223884584,293.1210327148437,303.1499938964844,293.1499938964844,0.0553787127137184,-1559.6103515625,296.6302185058594,0.974656879901886,1.0,0.7008166313171387,293.1243896484375,303.1499938964844,293.1499938964844,0.0923523381352424,-3043.92626953125,297.44256591796875,0.974656879901886,1.0,0.9488490223884584,293.19158935546875,303.1499938964844,293.1499938964844,0.0,-0.0,294.7914733886719,0.0,0.0,0.0549029000103473,294.79052734375,308.1499938964844,259.06402587890625,258.5336303710937,285.5046081542969,293.1515808105469,294.7904663085937,1.0,0.8536816835403442,0.0,0.0,1.0,1.0,-4.270371437072754,9.706401215225924e-06,4.27036190032959,-0.958068072795868,0.0,0.0,1.0,410.0,410.0,-1.9330823421478271,-39922.26171875,7461.5283203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0688781738281,315.8601379394531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.978222668170929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009927715873345,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
451320,293.131591796875,303.1499938964844,293.1499938964844,0.02174205891788,-1145.15576171875,295.8411560058594,0.974656879901886,1.0,0.9010499715805054,293.1479187011719,303.1499938964844,293.1499938964844,0.0040589068084955,-280.96343994140625,295.0352783203125,0.974656879901886,1.0,0.9488490223884584,293.1210327148437,303.1499938964844,293.1499938964844,0.0553787127137184,-1559.6103515625,296.6302185058594,0.974656879901886,1.0,0.7008166313171387,293.1243896484375,303.1499938964844,293.1499938964844,0.0923523381352424,-3043.92626953125,297.44256591796875,0.974656879901886,1.0,0.9488490223884584,293.19158935546875,303.1499938964844,293.1499938964844,0.0,-0.0,294.7914733886719,0.0,0.0,0.0549029000103473,294.79052734375,308.1499938964844,259.06402587890625,258.5336303710937,285.5046081542969,293.1515808105469,294.7904663085937,1.0,0.8536816835403442,0.0,0.0,1.0,1.0,-4.270371437072754,9.706401215225924e-06,4.27036190032959,-0.958068072795868,0.0,0.0,1.0,410.0,410.0,-1.9330823421478271,-39922.26171875,7461.5283203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0688781738281,315.8601379394531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.978222668170929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009927715873345,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
451380,293.1317749023437,303.1499938964844,293.1499938964844,0.0218831747770309,-1149.971923828125,295.8437805175781,0.9746568202972412,1.0,0.9010499715805054,293.14599609375,303.1499938964844,293.1499938964844,0.004131413064897,-285.993408203125,295.0378723144531,0.9746568202972412,1.0,0.9488490223884584,293.1216735839844,303.1499938964844,293.1499938964844,0.0556648783385753,-1564.948974609375,296.634765625,0.9746568202972412,1.0,0.7008166313171387,293.1250915527344,303.1499938964844,293.1499938964844,0.0925934836268425,-3050.231689453125,297.4462890625,0.9746568202972412,1.0,0.9488490223884584,293.1918640136719,303.1499938964844,293.1499938964844,0.0,-0.0,294.7898864746094,0.0,0.0,0.0549029074609279,294.78875732421875,308.1499938964844,259.0445556640625,258.5115051269531,285.500244140625,293.1515808105469,294.7886962890625,1.0,0.8536816835403442,0.0,0.0,1.0,1.0,-4.270371437072754,9.706401215225924e-06,4.27036190032959,-0.95806884765625,0.0,0.0,1.0,410.0,410.0,-2.333934783935547,-39932.79296875,7461.5283203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.07391357421875,315.86376953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9784862995147704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009930392261594,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
451440,293.1317749023437,303.1499938964844,293.1499938964844,0.0218831747770309,-1149.971923828125,295.8437805175781,0.9746568202972412,1.0,0.9010499715805054,293.14599609375,303.1499938964844,293.1499938964844,0.004131413064897,-285.993408203125,295.0378723144531,0.9746568202972412,1.0,0.9488490223884584,293.1216735839844,303.1499938964844,293.1499938964844,0.0556648783385753,-1564.948974609375,296.634765625,0.9746568202972412,1.0,0.7008166313171387,293.1250915527344,303.1499938964844,293.1499938964844,0.0925934836268425,-3050.231689453125,297.4462890625,0.9746568202972412,1.0,0.9488490223884584,293.1918640136719,303.1499938964844,293.1499938964844,0.0,-0.0,294.7898864746094,0.0,0.0,0.0549029074609279,294.78875732421875,308.1499938964844,259.0445556640625,258.5115051269531,285.500244140625,293.1515808105469,294.7886962890625,1.0,0.8536816835403442,0.0,0.0,1.0,1.0,-4.270371437072754,9.706401215225924e-06,4.27036190032959,-0.95806884765625,0.0,0.0,1.0,410.0,410.0,-2.333934783935547,-39932.79296875,7461.5283203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.07391357421875,315.86376953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9784862995147704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009930392261594,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
451500,293.1318359375,303.1499938964844,293.1499938964844,0.021955419331789,-1152.432373046875,295.8450622558594,0.9746568202972412,1.0,0.9010499715805054,293.1450500488281,303.1499938964844,293.1499938964844,0.0041702929884195,-288.6905517578125,295.03924560546875,0.9746568202972412,1.0,0.9488490223884584,293.1219482421875,303.1499938964844,293.1499938964844,0.055808637291193,-1567.6375732421875,296.636962890625,0.9746568202972412,1.0,0.7008166313171387,293.1253967285156,303.1499938964844,293.1499938964844,0.0927145630121231,-3053.408203125,297.44805908203125,0.9746568202972412,1.0,0.9488490223884584,293.19195556640625,303.1499938964844,293.1499938964844,0.0,-0.0,294.7890014648437,0.0,0.0,0.0549029149115085,294.78778076171875,308.1499938964844,259.0347595214844,258.5003662109375,285.4980163574219,293.15155029296875,294.7877197265625,1.0,0.8536816835403442,0.0,0.0,1.0,1.0,-4.270371437072754,9.706402124720626e-06,4.27036190032959,-0.9580692648887634,0.0,0.0,1.0,410.0,410.0,-2.509622573852539,-39937.8125,7461.5283203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.076171875,315.8653869628906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9786131381988524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009931679815053,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
451560,293.1318664550781,303.1499938964844,293.1499938964844,0.0220287051051855,-1154.9241943359375,295.8463439941406,0.9746568202972412,1.0,0.9010499715805054,293.14410400390625,303.1499938964844,293.1499938964844,0.0042107873596251,-291.49957275390625,295.0406799316406,0.9746568202972412,1.0,0.9488490223884584,293.1222229003906,303.1499938964844,293.1499938964844,0.0559527613222599,-1570.3369140625,296.6390991210937,0.9746568202972412,1.0,0.7008166313171387,293.1257019042969,303.1499938964844,293.1499938964844,0.0928359106183052,-3056.597412109375,297.4498291015625,0.9746568202972412,1.0,0.9488490223884584,293.1920471191406,303.1499938964844,293.1499938964844,0.0,-0.0,294.7880554199219,0.0,0.0,0.0549029186367988,294.7867431640625,308.1499938964844,259.02496337890625,258.4891662597656,285.4958190917969,293.1515197753906,294.78668212890625,1.0,0.853681743144989,0.0,0.0,1.0,1.0,-4.270371437072754,9.706402124720626e-06,4.27036190032959,-0.9580697417259216,0.0,0.0,1.0,410.0,410.0,-2.6700000762939453,-39942.69140625,7461.5283203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.07830810546875,315.86688232421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9787370562553406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009932937100529,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
451620,293.1319274902344,303.1499938964844,293.1499938964844,0.0221555531024932,-1159.2265625,295.84844970703125,0.9746567606925964,1.0,0.9010499715805054,293.1425476074219,303.1499938964844,293.1499938964844,0.0042831418104469,-296.5179748535156,295.0431823730469,0.9746567606925964,1.0,0.9488490223884584,293.12261962890625,303.1499938964844,293.1499938964844,0.0561985075473785,-1574.94775390625,296.6427001953125,0.9746567606925964,1.0,0.7008166909217834,293.12615966796875,303.1499938964844,293.1499938964844,0.0930426865816116,-3062.043701171875,297.4527282714844,0.9746567606925964,1.0,0.9488490223884584,293.192138671875,303.1499938964844,293.1499938964844,0.0,-0.0,294.78631591796875,0.0,0.0,0.05490293353796,294.784912109375,308.1499938964844,259.00830078125,258.47003173828125,285.49200439453125,293.1514587402344,294.7848205566406,1.0,0.853681743144989,0.0,0.0,1.0,1.0,-4.270371437072754,9.706403034215327e-06,4.27036190032959,-0.958070695400238,0.0,0.0,1.0,410.0,410.0,-2.91032075881958,-39950.68359375,7461.5283203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0816345214844,315.8691711425781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9789415001869202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009935011621564,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
451680,293.1319274902344,303.1499938964844,293.1499938964844,0.0221782326698303,-1159.994384765625,295.8487854003906,0.9746567606925964,1.0,0.9010499715805054,293.14227294921875,303.1499938964844,293.1499938964844,0.0042963898740708,-297.4367370605469,295.04364013671875,0.9746567606925964,1.0,0.9488490223884584,293.1226806640625,303.1499938964844,293.1499938964844,0.056241936981678,-1575.7635498046875,296.643310546875,0.9746567606925964,1.0,0.7008166909217834,293.1262512207031,303.1499938964844,293.1499938964844,0.0930792093276977,-3063.007080078125,297.4532165527344,0.9746567606925964,1.0,0.9488490223884584,293.1921691894531,303.1499938964844,293.1499938964844,0.0,-0.0,294.7859802246094,0.0,0.0,0.05490293353796,294.7845458984375,308.1499938964844,259.0053405761719,258.4666442871094,285.4913330078125,293.15142822265625,294.78448486328125,1.0,0.853681743144989,0.0,0.0,1.0,1.0,-4.270371437072754,9.706403943710027e-06,4.27036190032959,-0.9580708742141724,0.0,0.0,1.0,410.0,410.0,-2.948193311691284,-39952.05078125,7461.5283203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0821838378906,315.8695373535156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9789767265319824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009935369016602,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
451740,293.1319274902344,303.1499938964844,293.1499938964844,0.0223315376788377,-1165.172607421875,295.8511962890625,0.9746567010879515,1.0,0.9010499715805054,293.1405029296875,303.1499938964844,293.1499938964844,0.0043880031444132,-303.7889099121094,295.0468444824219,0.9746567010879515,1.0,0.9488490223884584,293.12310791015625,303.1499938964844,293.1499938964844,0.0565320439636707,-1581.220458984375,296.6474304199219,0.9746567010879515,1.0,0.7008166909217834,293.1267395019531,303.1499938964844,293.1499938964844,0.0933230221271514,-3069.44775390625,297.4565124511719,0.9746567010879515,1.0,0.9488490223884584,293.1922302246094,303.1499938964844,293.1499938964844,0.0,-0.0,294.78375244140625,0.0,0.0,0.0549029521644115,294.7822265625,308.1499938964844,258.9858093261719,258.4440612792969,285.4868469238281,293.1513061523437,294.7821350097656,1.0,0.853681743144989,0.0,0.0,1.0,1.0,-4.270371437072754,9.706404853204733e-06,4.27036190032959,-0.9580722451210022,0.0,0.0,1.0,410.0,410.0,-3.171248435974121,-39960.8984375,7461.5283203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0856018066406,315.8717956542969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9792059659957886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009937696158885,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
451800,293.1319274902344,303.1499938964844,293.1499938964844,0.0223315376788377,-1165.172607421875,295.8511962890625,0.9746567010879515,1.0,0.9010499715805054,293.1405029296875,303.1499938964844,293.1499938964844,0.0043880031444132,-303.7889099121094,295.0468444824219,0.9746567010879515,1.0,0.9488490223884584,293.12310791015625,303.1499938964844,293.1499938964844,0.0565320439636707,-1581.220458984375,296.6474304199219,0.9746567010879515,1.0,0.7008166909217834,293.1267395019531,303.1499938964844,293.1499938964844,0.0933230221271514,-3069.44775390625,297.4565124511719,0.9746567010879515,1.0,0.9488490223884584,293.1922302246094,303.1499938964844,293.1499938964844,0.0,-0.0,294.78375244140625,0.0,0.0,0.0549029521644115,294.7822265625,308.1499938964844,258.9858093261719,258.4440612792969,285.4868469238281,293.1513061523437,294.7821350097656,1.0,0.853681743144989,0.0,0.0,1.0,1.0,-4.270371437072754,9.706404853204733e-06,4.27036190032959,-0.9580722451210022,0.0,0.0,1.0,410.0,410.0,-3.171248435974121,-39960.8984375,7461.5283203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0856018066406,315.8717956542969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9792059659957886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009937696158885,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
451860,293.13189697265625,303.1499938964844,293.1499938964844,0.0224881060421466,-1170.438232421875,295.8536071777344,0.9746566414833068,1.0,0.90105003118515,293.1387939453125,303.1499938964844,293.1499938964844,0.0044848890975117,-310.5038757324219,295.0502319335937,0.9746566414833068,1.0,0.9488490223884584,293.1234741210937,303.1499938964844,293.1499938964844,0.0568226352334022,-1586.69677734375,296.65142822265625,0.9746566414833068,1.0,0.7008166909217834,293.1271667480469,303.1499938964844,293.1499938964844,0.0935669392347335,-3075.903564453125,297.4596862792969,0.9746566414833068,1.0,0.9488490223884584,293.1922302246094,303.1499938964844,293.1499938964844,0.0,-0.0,294.7813720703125,0.0,0.0,0.054902970790863,294.7797546386719,308.1499938964844,258.96636962890625,258.4214782714844,285.4823608398437,293.1511535644531,294.7796936035156,1.0,0.853681743144989,0.0,0.0,1.0,1.0,-4.270371437072754,9.706406672194134e-06,4.27036190032959,-0.9580737352371216,0.0,0.0,1.0,410.0,410.0,-3.3456623554229736,-39969.31640625,7461.52880859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.088623046875,315.87371826171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.979426383972168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009939932497218,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
451920,293.13189697265625,303.1499938964844,293.1499938964844,0.0224881060421466,-1170.438232421875,295.8536071777344,0.9746566414833068,1.0,0.90105003118515,293.1387939453125,303.1499938964844,293.1499938964844,0.0044848890975117,-310.5038757324219,295.0502319335937,0.9746566414833068,1.0,0.9488490223884584,293.1234741210937,303.1499938964844,293.1499938964844,0.0568226352334022,-1586.69677734375,296.65142822265625,0.9746566414833068,1.0,0.7008166909217834,293.1271667480469,303.1499938964844,293.1499938964844,0.0935669392347335,-3075.903564453125,297.4596862792969,0.9746566414833068,1.0,0.9488490223884584,293.1922302246094,303.1499938964844,293.1499938964844,0.0,-0.0,294.7813720703125,0.0,0.0,0.054902970790863,294.7797546386719,308.1499938964844,258.96636962890625,258.4214782714844,285.4823608398437,293.1511535644531,294.7796936035156,1.0,0.853681743144989,0.0,0.0,1.0,1.0,-4.270371437072754,9.706406672194134e-06,4.27036190032959,-0.9580737352371216,0.0,0.0,1.0,410.0,410.0,-3.3456623554229736,-39969.31640625,7461.52880859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.088623046875,315.87371826171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.979426383972168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009939932497218,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
451980,293.1318359375,303.1499938964844,293.1499938964844,0.0226476248353719,-1175.7784423828125,295.85595703125,0.974656581878662,1.0,0.90105003118515,293.1371765136719,303.1499938964844,293.1499938964844,0.0045867683365941,-317.5610656738281,295.0538635253906,0.974656581878662,1.0,0.9488490223884584,293.1238098144531,303.1499938964844,293.1499938964844,0.0571132525801658,-1592.18212890625,296.6553649902344,0.974656581878662,1.0,0.7008166909217834,293.1275634765625,303.1499938964844,293.1499938964844,0.0938105136156082,-3082.359375,297.4627685546875,0.974656581878662,1.0,0.9488490223884584,293.19219970703125,303.1499938964844,293.1499938964844,0.0,-0.0,294.7789001464844,0.0,0.0,0.0549029931426048,294.7772216796875,308.1499938964844,258.9471435546875,258.3990173339844,285.4779052734375,293.1510009765625,294.77716064453125,1.0,0.853681743144989,0.0,0.0,1.0,1.0,-4.270371437072754,9.706407581688836e-06,4.27036190032959,-0.9580753445625304,0.0,0.0,1.0,410.0,410.0,-3.473841905593872,-39977.33203125,7461.52880859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.09130859375,315.8753662109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9796385169029236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009942085016518,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
452040,293.1318359375,303.1499938964844,293.1499938964844,0.0226476248353719,-1175.7784423828125,295.85595703125,0.974656581878662,1.0,0.90105003118515,293.1371765136719,303.1499938964844,293.1499938964844,0.0045867683365941,-317.5610656738281,295.0538635253906,0.974656581878662,1.0,0.9488490223884584,293.1238098144531,303.1499938964844,293.1499938964844,0.0571132525801658,-1592.18212890625,296.6553649902344,0.974656581878662,1.0,0.7008166909217834,293.1275634765625,303.1499938964844,293.1499938964844,0.0938105136156082,-3082.359375,297.4627685546875,0.974656581878662,1.0,0.9488490223884584,293.19219970703125,303.1499938964844,293.1499938964844,0.0,-0.0,294.7789001464844,0.0,0.0,0.0549029931426048,294.7772216796875,308.1499938964844,258.9471435546875,258.3990173339844,285.4779052734375,293.1510009765625,294.77716064453125,1.0,0.853681743144989,0.0,0.0,1.0,1.0,-4.270371437072754,9.706407581688836e-06,4.27036190032959,-0.9580753445625304,0.0,0.0,1.0,410.0,410.0,-3.473841905593872,-39977.33203125,7461.52880859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.09130859375,315.8753662109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9796385169029236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009942085016518,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
452100,293.1318054199219,303.1499938964844,293.1499938964844,0.0227283146232366,-1178.4698486328125,295.8571472167969,0.974656581878662,1.0,0.90105003118515,293.1363830566406,303.1499938964844,293.1499938964844,0.0046392995864152,-321.1981811523437,295.05572509765625,0.974656581878662,1.0,0.9488490223884584,293.1239624023437,303.1499938964844,293.1499938964844,0.057258453220129,-1594.9254150390625,296.6573181152344,0.974656581878662,1.0,0.7008166909217834,293.12774658203125,303.1499938964844,293.1499938964844,0.093932069838047,-3085.583251953125,297.4642944335937,0.974656581878662,1.0,0.9488490223884584,293.1921691894531,303.1499938964844,293.1499938964844,0.0,-0.0,294.77764892578125,0.0,0.0,0.0549030043184757,294.77593994140625,308.1499938964844,258.9376220703125,258.3878479003906,285.4757080078125,293.1509094238281,294.77587890625,1.0,0.853681743144989,0.0,0.0,1.0,1.0,-4.270371437072754,9.706408491183538e-06,4.27036190032959,-0.9580761790275574,0.0,0.0,1.0,410.0,410.0,-3.521609306335449,-39981.20703125,7461.52880859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0925598144531,315.8760986328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9797419309616088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009943135082721,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
452160,293.1317749023437,303.1499938964844,293.1499938964844,0.0228096097707748,-1181.1748046875,295.8583374023437,0.9746565222740172,1.0,0.90105003118515,293.1356201171875,303.1499938964844,293.1499938964844,0.0046929828822612,-324.9136657714844,295.05767822265625,0.9746565222740172,1.0,0.948849081993103,293.12408447265625,303.1499938964844,293.1499938964844,0.0574034936726093,-1597.667236328125,296.6592712402344,0.9746565222740172,1.0,0.7008166909217834,293.1279296875,303.1499938964844,293.1499938964844,0.0940533876419067,-3088.8017578125,297.4658203125,0.9746565222740172,1.0,0.948849081993103,293.1921081542969,303.1499938964844,293.1499938964844,0.0,-0.0,294.7763671875,0.0,0.0,0.0549030154943466,294.774658203125,308.1499938964844,258.9281921386719,258.3767395019531,285.4735107421875,293.1507873535156,294.7745666503906,1.0,0.853681743144989,0.0,0.0,1.0,1.0,-4.270371437072754,9.70640940067824e-06,4.27036190032959,-0.958077073097229,0.0,0.0,1.0,410.0,410.0,-3.558519124984741,-39984.9921875,7461.52880859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.09375,315.8768005371094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9798433780670166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009944164194166,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
452220,293.1317138671875,303.1499938964844,293.1499938964844,0.02294896915555,-1185.795654296875,295.8603515625,0.9746564626693726,1.0,0.90105003118515,293.13433837890625,303.1499938964844,293.1499938964844,0.0047864727675914,-331.3805847167969,295.06109619140625,0.9746564626693726,1.0,0.948849081993103,293.12432861328125,303.1499938964844,293.1499938964844,0.0576495788991451,-1602.32177734375,296.6625671386719,0.9746564626693726,1.0,0.7008166909217834,293.1282043457031,303.1499938964844,293.1499938964844,0.0942589715123176,-3094.2568359375,297.4683532714844,0.9746564626693726,1.0,0.948849081993103,293.1920166015625,303.1499938964844,293.1499938964844,0.0,-0.0,294.774169921875,0.0,0.0,0.0549030341207981,294.7724609375,308.1499938964844,258.912353515625,258.3580322265625,285.4698181152344,293.150634765625,294.7723693847656,1.0,0.853681743144989,0.0,0.0,1.0,1.0,-4.270371437072754,9.706411219667643e-06,4.27036190032959,-0.9580785632133484,0.0,0.0,1.0,410.0,410.0,-3.5986766815185547,-39991.2421875,7461.529296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0956420898437,315.8778686523437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9800121188163756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000994587666355,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
