time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452280,293.1317138671875,303.1499938964844,293.1499938964844,0.0229736845940351,-1186.613037109375,295.8607177734375,0.9746564626693726,1.0,0.90105003118515,293.1341247558594,303.1499938964844,293.1499938964844,0.0048032528720796,-332.540771484375,295.0617370605469,0.9746564626693726,1.0,0.948849081993103,293.1243591308594,303.1499938964844,293.1499938964844,0.0576928816735744,-1603.1412353515625,296.66314697265625,0.9746564626693726,1.0,0.7008166909217834,293.1282653808594,303.1499938964844,293.1499938964844,0.0942951068282127,-3095.2158203125,297.46881103515625,0.9746564626693726,1.0,0.948849081993103,293.1920166015625,303.1499938964844,293.1499938964844,0.0,-0.0,294.7738037109375,0.0,0.0,0.0549030378460884,294.7720642089844,308.1499938964844,258.9095764160156,258.354736328125,285.4691772460937,293.1506042480469,294.77197265625,1.0,0.853681743144989,0.0,0.0,1.0,1.0,-4.270371437072754,9.706411219667643e-06,4.27036190032959,-0.9580788612365724,0.0,0.0,1.0,410.0,410.0,-3.602727174758911,-39992.3203125,7461.529296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.095947265625,315.8780517578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9800413250923156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009946173522621,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
452340,293.1316223144531,303.1499938964844,293.1499938964844,0.0231394078582525,-1192.0771484375,295.8631591796875,0.9746564030647278,1.0,0.90105003118515,293.1327209472656,303.1499938964844,293.1499938964844,0.0049171727150678,-340.41278076171875,295.06597900390625,0.9746564030647278,1.0,0.948849081993103,293.1246032714844,303.1499938964844,293.1499938964844,0.0579808950424194,-1608.593017578125,296.6669616699219,0.9746564030647278,1.0,0.7008166909217834,293.1285705566406,303.1499938964844,293.1499938964844,0.094535194337368,-3101.5859375,297.4717712402344,0.9746564030647278,1.0,0.948849081993103,293.1918640136719,303.1499938964844,293.1499938964844,0.0,-0.0,294.77117919921875,0.0,0.0,0.0549030601978302,294.7694702148437,308.1499938964844,258.89141845703125,258.3330993652344,285.4649353027344,293.150390625,294.7693786621094,1.0,0.853681743144989,0.0,0.0,1.0,1.0,-4.270371913909912,9.706413038657049e-06,4.27036190032959,-0.9580805897712708,0.0,0.0,1.0,410.0,410.0,-3.608451128005981,-39999.33203125,7461.529296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.09796142578125,315.879150390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9802326560020448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009948115330189,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
452400,293.1316223144531,303.1499938964844,293.1499938964844,0.0231394078582525,-1192.0771484375,295.8631591796875,0.9746564030647278,1.0,0.90105003118515,293.1327209472656,303.1499938964844,293.1499938964844,0.0049171727150678,-340.41278076171875,295.06597900390625,0.9746564030647278,1.0,0.948849081993103,293.1246032714844,303.1499938964844,293.1499938964844,0.0579808950424194,-1608.593017578125,296.6669616699219,0.9746564030647278,1.0,0.7008166909217834,293.1285705566406,303.1499938964844,293.1499938964844,0.094535194337368,-3101.5859375,297.4717712402344,0.9746564030647278,1.0,0.948849081993103,293.1918640136719,303.1499938964844,293.1499938964844,0.0,-0.0,294.77117919921875,0.0,0.0,0.0549030601978302,294.7694702148437,308.1499938964844,258.89141845703125,258.3330993652344,285.4649353027344,293.150390625,294.7693786621094,1.0,0.853681743144989,0.0,0.0,1.0,1.0,-4.270371913909912,9.706413038657049e-06,4.27036190032959,-0.9580805897712708,0.0,0.0,1.0,410.0,410.0,-3.608451128005981,-39999.33203125,7461.529296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.09796142578125,315.879150390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9802326560020448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009948115330189,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
452460,293.1315612792969,303.1499938964844,293.1499938964844,0.0233062878251075,-1197.54931640625,295.8656005859375,0.974656343460083,1.0,0.90105003118515,293.13140869140625,303.1499938964844,293.1499938964844,0.005034286994487,-348.4964294433594,295.0704650878906,0.974656343460083,1.0,0.948849081993103,293.1248474121094,303.1499938964844,293.1499938964844,0.0582670047879219,-1614.010986328125,296.6708068847656,0.974656343460083,1.0,0.7008166909217834,293.1288757324219,303.1499938964844,293.1499938964844,0.0947731509804725,-3107.89599609375,297.4747009277344,0.974656343460083,1.0,0.948849081993103,293.19171142578125,303.1499938964844,293.1499938964844,0.0,-0.0,294.76861572265625,0.0,0.0,0.0549030825495719,294.76690673828125,308.1499938964844,258.8737487792969,258.3118591308594,285.4607849121094,293.15020751953125,294.7668151855469,1.0,0.853681743144989,0.0,0.0,1.0,1.0,-4.270371913909912,9.70641485764645e-06,4.27036190032959,-0.9580821990966796,0.0,0.0,1.0,410.0,410.0,-3.577211618423462,-40006.046875,7461.52978515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0998229980469,315.880126953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9804177284240724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009949994273483,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
452520,293.1315612792969,303.1499938964844,293.1499938964844,0.0233062878251075,-1197.54931640625,295.8656005859375,0.974656343460083,1.0,0.90105003118515,293.13140869140625,303.1499938964844,293.1499938964844,0.005034286994487,-348.4964294433594,295.0704650878906,0.974656343460083,1.0,0.948849081993103,293.1248474121094,303.1499938964844,293.1499938964844,0.0582670047879219,-1614.010986328125,296.6708068847656,0.974656343460083,1.0,0.7008166909217834,293.1288757324219,303.1499938964844,293.1499938964844,0.0947731509804725,-3107.89599609375,297.4747009277344,0.974656343460083,1.0,0.948849081993103,293.19171142578125,303.1499938964844,293.1499938964844,0.0,-0.0,294.76861572265625,0.0,0.0,0.0549030825495719,294.76690673828125,308.1499938964844,258.8737487792969,258.3118591308594,285.4607849121094,293.15020751953125,294.7668151855469,1.0,0.853681743144989,0.0,0.0,1.0,1.0,-4.270371913909912,9.70641485764645e-06,4.27036190032959,-0.9580821990966796,0.0,0.0,1.0,410.0,410.0,-3.577211618423462,-40006.046875,7461.52978515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0998229980469,315.880126953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9804177284240724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009949994273483,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
452580,293.1315002441406,303.1499938964844,293.1499938964844,0.0234738551080226,-1203.013671875,295.8681030273437,0.9746562838554382,1.0,0.90105003118515,293.13018798828125,303.1499938964844,293.1499938964844,0.0051542054861783,-356.762939453125,295.0751647949219,0.9746562838554382,1.0,0.948849081993103,293.1250915527344,303.1499938964844,293.1499938964844,0.0585507452487945,-1619.385009765625,296.6746520996094,0.9746562838554382,1.0,0.7008166909217834,293.129150390625,303.1499938964844,293.1499938964844,0.0950085446238517,-3114.132080078125,297.4776611328125,0.9746562838554382,1.0,0.948849081993103,293.1915283203125,303.1499938964844,293.1499938964844,0.0,-0.0,294.7660827636719,0.0,0.0,0.0549031011760234,294.764404296875,308.1499938964844,258.8566589355469,258.2911682128906,285.456787109375,293.1499938964844,294.7643127441406,1.0,0.853681743144989,0.0,0.0,1.0,1.0,-4.270371913909912,9.706415767141152e-06,4.27036190032959,-0.9580835700035096,0.0,0.0,1.0,410.0,410.0,-3.5122222900390625,-40012.48828125,7461.52978515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1015930175781,315.88104248046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9805968403816224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009951811516657,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
452640,293.1315002441406,303.1499938964844,293.1499938964844,0.0234738551080226,-1203.013671875,295.8681030273437,0.9746562838554382,1.0,0.90105003118515,293.13018798828125,303.1499938964844,293.1499938964844,0.0051542054861783,-356.762939453125,295.0751647949219,0.9746562838554382,1.0,0.948849081993103,293.1250915527344,303.1499938964844,293.1499938964844,0.0585507452487945,-1619.385009765625,296.6746520996094,0.9746562838554382,1.0,0.7008166909217834,293.129150390625,303.1499938964844,293.1499938964844,0.0950085446238517,-3114.132080078125,297.4776611328125,0.9746562838554382,1.0,0.948849081993103,293.1915283203125,303.1499938964844,293.1499938964844,0.0,-0.0,294.7660827636719,0.0,0.0,0.0549031011760234,294.764404296875,308.1499938964844,258.8566589355469,258.2911682128906,285.456787109375,293.1499938964844,294.7643127441406,1.0,0.853681743144989,0.0,0.0,1.0,1.0,-4.270371913909912,9.706415767141152e-06,4.27036190032959,-0.9580835700035096,0.0,0.0,1.0,410.0,410.0,-3.5122222900390625,-40012.48828125,7461.52978515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1015930175781,315.88104248046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9805968403816224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009951811516657,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
452700,293.1314697265625,303.1499938964844,293.1499938964844,0.0235577095299959,-1205.7364501953125,295.869384765625,0.9746562838554382,1.0,0.90105003118515,293.1296081542969,303.1499938964844,293.1499938964844,0.005215108860284,-360.9567565917969,295.0776062011719,0.9746562838554382,1.0,0.948849081993103,293.12518310546875,303.1499938964844,293.1499938964844,0.0586914457380771,-1622.0496826171875,296.67657470703125,0.9746562838554382,1.0,0.7008166909217834,293.1293029785156,303.1499938964844,293.1499938964844,0.0951250120997428,-3117.21435546875,297.4791259765625,0.9746562838554382,1.0,0.948849081993103,293.1914367675781,303.1499938964844,293.1499938964844,0.0,-0.0,294.76483154296875,0.0,0.0,0.054903108626604,294.76318359375,308.1499938964844,258.8483581542969,258.2810363769531,285.4548645019531,293.14990234375,294.7630920410156,1.0,0.853681743144989,0.0,0.0,1.0,1.0,-4.270371913909912,9.706416676635854e-06,4.27036190032959,-0.9580841660499572,0.0,0.0,1.0,410.0,410.0,-3.4667751789093018,-40015.6015625,7461.52978515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1024169921875,315.8815002441406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.980683982372284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009952696273103,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
452760,293.1314697265625,303.1499938964844,293.1499938964844,0.0236415565013885,-1208.451416015625,295.8706970214844,0.9746562838554382,1.0,0.90105003118515,293.1290283203125,303.1499938964844,293.1499938964844,0.0052765640430152,-365.185302734375,295.080078125,0.9746562838554382,1.0,0.948849081993103,293.12530517578125,303.1499938964844,293.1499938964844,0.0588313974440097,-1624.7000732421875,296.6784973144531,0.9746562838554382,1.0,0.7008166909217834,293.1294250488281,303.1499938964844,293.1499938964844,0.0952407047152519,-3120.27392578125,297.4805908203125,0.9746562838554382,1.0,0.948849081993103,293.1913452148437,303.1499938964844,293.1499938964844,0.0,-0.0,294.7636108398437,0.0,0.0,0.0549031160771846,294.761962890625,308.1499938964844,258.8402404785156,258.2710876464844,285.4529724121094,293.1498107910156,294.76190185546875,1.0,0.853681743144989,0.0,0.0,1.0,1.0,-4.270371913909912,9.706417586130556e-06,4.27036190032959,-0.9580847024917604,0.0,0.0,1.0,410.0,410.0,-3.414963483810425,-40018.6484375,7461.52978515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1032409667969,315.88189697265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9807697534561156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009953565895557,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
452820,293.1314392089844,303.1499938964844,293.1499938964844,0.0237838122993707,-1213.0391845703125,295.8729248046875,0.9746562242507936,1.0,0.90105003118515,293.1281433105469,303.1499938964844,293.1499938964844,0.0053821555338799,-372.4424133300781,295.0844421386719,0.9746562242507936,1.0,0.948849081993103,293.1255187988281,303.1499938964844,293.1499938964844,0.0590671226382255,-1629.1627197265625,296.6817932128906,0.9746562242507936,1.0,0.7008166909217834,293.1296691894531,303.1499938964844,293.1499938964844,0.0954351127147674,-3125.408447265625,297.48309326171875,0.9746562242507936,1.0,0.948849081993103,293.191162109375,303.1499938964844,293.1499938964844,0.0,-0.0,294.7615661621094,0.0,0.0,0.0549031235277652,294.7599792480469,308.1499938964844,258.82684326171875,258.2545471191406,285.4498291015625,293.149658203125,294.7599182128906,1.0,0.853681743144989,0.0,0.0,1.0,1.0,-4.270371913909912,9.706417586130556e-06,4.270362377166748,-0.9580853581428528,0.0,0.0,1.0,410.0,410.0,-3.30702805519104,-40023.6796875,7461.52978515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1046142578125,315.88262939453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9809119701385498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009955009445548,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
452880,293.1314392089844,303.1499938964844,293.1499938964844,0.0238088723272085,-1213.84521484375,295.8733215332031,0.9746562242507936,1.0,0.90105003118515,293.12799072265625,303.1499938964844,293.1499938964844,0.0054009454324841,-373.7327270507813,295.085205078125,0.9746562242507936,1.0,0.948849081993103,293.12554931640625,303.1499938964844,293.1499938964844,0.059108480811119,-1629.945556640625,296.682373046875,0.9746562242507936,1.0,0.7008166909217834,293.1297302246094,303.1499938964844,293.1499938964844,0.095469169318676,-3126.30712890625,297.4835205078125,0.9746562242507936,1.0,0.948849081993103,293.1911315917969,303.1499938964844,293.1499938964844,0.0,-0.0,294.76123046875,0.0,0.0,0.0549031272530555,294.7596435546875,308.1499938964844,258.8245544433594,258.2516784667969,285.4493103027344,293.1496276855469,294.75958251953125,1.0,0.853681743144989,0.0,0.0,1.0,1.0,-4.270371913909912,9.706417586130556e-06,4.270362377166748,-0.9580854177474976,0.0,0.0,1.0,410.0,410.0,-3.2877418994903564,-40024.546875,7461.52978515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1048583984375,315.8827514648437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9809367060661316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009955259738489,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
452940,293.1314392089844,303.1499938964844,293.1499938964844,0.0239753853529691,-1219.181884765625,295.8760070800781,0.9746562242507936,1.0,0.90105003118515,293.1270446777344,303.1499938964844,293.1499938964844,0.0055268886499106,-382.3716125488281,295.0905456542969,0.9746562242507936,1.0,0.948849081993103,293.12579345703125,303.1499938964844,293.1499938964844,0.0593816749751567,-1635.114501953125,296.686279296875,0.9746562242507936,1.0,0.7008166909217834,293.1300048828125,303.1499938964844,293.1499938964844,0.0956936702132225,-3132.222900390625,297.4864807128906,0.9746562242507936,1.0,0.948849081993103,293.1909484863281,303.1499938964844,293.1499938964844,0.0,-0.0,294.7589416503906,0.0,0.0,0.0549031309783458,294.7574462890625,308.1499938964844,258.8096618652344,258.2330322265625,285.4458312988281,293.1494445800781,294.75738525390625,1.0,0.853681743144989,0.0,0.0,1.0,1.0,-4.270371913909912,9.706418495625256e-06,4.270362377166748,-0.9580857157707214,0.0,0.0,1.0,410.0,410.0,-3.1271066665649414,-40030.18359375,7461.5302734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1064147949219,315.8835754394531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.981097936630249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009956896537914,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
453000,293.1314392089844,303.1499938964844,293.1499938964844,0.0239753853529691,-1219.181884765625,295.8760070800781,0.9746562242507936,1.0,0.90105003118515,293.1270446777344,303.1499938964844,293.1499938964844,0.0055268886499106,-382.3716125488281,295.0905456542969,0.9746562242507936,1.0,0.948849081993103,293.12579345703125,303.1499938964844,293.1499938964844,0.0593816749751567,-1635.114501953125,296.686279296875,0.9746562242507936,1.0,0.7008166909217834,293.1300048828125,303.1499938964844,293.1499938964844,0.0956936702132225,-3132.222900390625,297.4864807128906,0.9746562242507936,1.0,0.948849081993103,293.1909484863281,303.1499938964844,293.1499938964844,0.0,-0.0,294.7589416503906,0.0,0.0,0.0549031309783458,294.7574462890625,308.1499938964844,258.8096618652344,258.2330322265625,285.4458312988281,293.1494445800781,294.75738525390625,1.0,0.853681743144989,0.0,0.0,1.0,1.0,-4.270371913909912,9.706418495625256e-06,4.270362377166748,-0.9580857157707214,0.0,0.0,1.0,410.0,410.0,-3.1271066665649414,-40030.18359375,7461.5302734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1064147949219,315.8835754394531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.981097936630249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009956896537914,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
453060,293.1314697265625,303.1499938964844,293.1499938964844,0.0241403933614492,-1224.438720703125,295.8787841796875,0.9746562242507936,1.0,0.90105003118515,293.12615966796875,303.1499938964844,293.1499938964844,0.0056540584191679,-391.0768127441406,295.0960693359375,0.9746562242507936,1.0,0.948849081993103,293.12603759765625,303.1499938964844,293.1499938964844,0.059650108218193,-1640.188720703125,296.6902160644531,0.9746562242507936,1.0,0.7008166909217834,293.1302795410156,303.1499938964844,293.1499938964844,0.095913365483284,-3137.996337890625,297.4894714355469,0.9746562242507936,1.0,0.948849081993103,293.19073486328125,303.1499938964844,293.1499938964844,0.0,-0.0,294.7568054199219,0.0,0.0,0.0549031272530555,294.7554016113281,308.1499938964844,258.795654296875,258.2152404785156,285.44256591796875,293.1492919921875,294.7553405761719,1.0,0.853681743144989,0.0,0.0,1.0,1.0,-4.270371913909912,9.706417586130556e-06,4.270362377166748,-0.9580854177474976,0.0,0.0,1.0,410.0,410.0,-2.9377200603485107,-40035.5625,7461.5302734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.10797119140625,315.8844299316406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9812530279159546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009958470473065,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
453120,293.1314697265625,303.1499938964844,293.1499938964844,0.0241403933614492,-1224.438720703125,295.8787841796875,0.9746562242507936,1.0,0.90105003118515,293.12615966796875,303.1499938964844,293.1499938964844,0.0056540584191679,-391.0768127441406,295.0960693359375,0.9746562242507936,1.0,0.948849081993103,293.12603759765625,303.1499938964844,293.1499938964844,0.059650108218193,-1640.188720703125,296.6902160644531,0.9746562242507936,1.0,0.7008166909217834,293.1302795410156,303.1499938964844,293.1499938964844,0.095913365483284,-3137.996337890625,297.4894714355469,0.9746562242507936,1.0,0.948849081993103,293.19073486328125,303.1499938964844,293.1499938964844,0.0,-0.0,294.7568054199219,0.0,0.0,0.0549031272530555,294.7554016113281,308.1499938964844,258.795654296875,258.2152404785156,285.44256591796875,293.1492919921875,294.7553405761719,1.0,0.853681743144989,0.0,0.0,1.0,1.0,-4.270371913909912,9.706417586130556e-06,4.270362377166748,-0.9580854177474976,0.0,0.0,1.0,410.0,410.0,-2.9377200603485107,-40035.5625,7461.5302734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.10797119140625,315.8844299316406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9812530279159546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009958470473065,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
453180,293.1315612792969,303.1499938964844,293.1499938964844,0.0243032705038785,-1229.5963134765625,295.8816223144531,0.9746562838554382,1.0,0.90105003118515,293.1253967285156,303.1499938964844,293.1499938964844,0.0057820319198071,-399.8173828125,295.101806640625,0.9746562838554382,1.0,0.948849081993103,293.1263122558594,303.1499938964844,293.1499938964844,0.0599130988121032,-1645.154052734375,296.6941833496094,0.9746562838554382,1.0,0.7008166909217834,293.1305847167969,303.1499938964844,293.1499938964844,0.0961276069283485,-3143.6083984375,297.49249267578125,0.9746562838554382,1.0,0.948849081993103,293.1905212402344,303.1499938964844,293.1499938964844,0.0,-0.0,294.7547912597656,0.0,0.0,0.0549031160771846,294.7535095214844,308.1499938964844,258.7826232910156,258.1983947753906,285.4395446777344,293.149169921875,294.7534484863281,1.0,0.853681743144989,0.0,0.0,1.0,1.0,-4.270371913909912,9.706416676635854e-06,4.27036190032959,-0.9580845832824708,0.0,0.0,1.0,410.0,410.0,-2.722249746322632,-40040.67578125,7461.52978515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1094970703125,315.8852844238281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9814016819000244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009959979215636,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
453240,293.1315612792969,303.1499938964844,293.1499938964844,0.0243032705038785,-1229.5963134765625,295.8816223144531,0.9746562838554382,1.0,0.90105003118515,293.1253967285156,303.1499938964844,293.1499938964844,0.0057820319198071,-399.8173828125,295.101806640625,0.9746562838554382,1.0,0.948849081993103,293.1263122558594,303.1499938964844,293.1499938964844,0.0599130988121032,-1645.154052734375,296.6941833496094,0.9746562838554382,1.0,0.7008166909217834,293.1305847167969,303.1499938964844,293.1499938964844,0.0961276069283485,-3143.6083984375,297.49249267578125,0.9746562838554382,1.0,0.948849081993103,293.1905212402344,303.1499938964844,293.1499938964844,0.0,-0.0,294.7547912597656,0.0,0.0,0.0549031160771846,294.7535095214844,308.1499938964844,258.7826232910156,258.1983947753906,285.4395446777344,293.149169921875,294.7534484863281,1.0,0.853681743144989,0.0,0.0,1.0,1.0,-4.270371913909912,9.706416676635854e-06,4.27036190032959,-0.9580845832824708,0.0,0.0,1.0,410.0,410.0,-2.722249746322632,-40040.67578125,7461.52978515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1094970703125,315.8852844238281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9814016819000244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009959979215636,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
453300,293.131591796875,303.1499938964844,293.1499938964844,0.0243838652968406,-1232.1370849609375,295.8830871582031,0.9746562838554382,1.0,0.90105003118515,293.1250305175781,303.1499938964844,293.1499938964844,0.0058462689630687,-404.1969909667969,295.104736328125,0.9746562838554382,1.0,0.948849081993103,293.1264343261719,303.1499938964844,293.1499938964844,0.0600426271557807,-1647.5972900390625,296.6961975097656,0.9746562838554382,1.0,0.7008166909217834,293.1307373046875,303.1499938964844,293.1499938964844,0.0962327495217323,-3146.35595703125,297.4939880371094,0.9746562838554382,1.0,0.948849081993103,293.1904296875,303.1499938964844,293.1499938964844,0.0,-0.0,294.7538757324219,0.0,0.0,0.054903108626604,294.75262451171875,308.1499938964844,258.7764892578125,258.1903686523437,285.4381408691406,293.14910888671875,294.7525634765625,1.0,0.853681743144989,0.0,0.0,1.0,1.0,-4.270371913909912,9.706416676635854e-06,4.27036190032959,-0.9580839276313782,0.0,0.0,1.0,410.0,410.0,-2.607435464859009,-40043.1328125,7461.52978515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1102905273437,315.8857421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9814738035202026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009960711468011,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
453360,293.13165283203125,303.1499938964844,293.1499938964844,0.0244637057185173,-1234.6461181640625,295.8845520019531,0.9746562838554382,1.0,0.90105003118515,293.12469482421875,303.1499938964844,293.1499938964844,0.0059105297550559,-408.5725708007813,295.1076965332031,0.9746562838554382,1.0,0.948849081993103,293.1265869140625,303.1499938964844,293.1499938964844,0.060170542448759,-1650.0078125,296.6982116699219,0.9746562838554382,1.0,0.7008166909217834,293.1308898925781,303.1499938964844,293.1499938964844,0.0963362902402877,-3149.055908203125,297.4955139160156,0.9746562838554382,1.0,0.948849081993103,293.1903381347656,303.1499938964844,293.1499938964844,0.0,-0.0,294.7529602050781,0.0,0.0,0.0549030974507331,294.7518005371094,308.1499938964844,258.7705993652344,258.1825866699219,285.436767578125,293.1490478515625,294.7517395019531,1.0,0.853681743144989,0.0,0.0,1.0,1.0,-4.270371913909912,9.706415767141152e-06,4.27036190032959,-0.958083152770996,0.0,0.0,1.0,410.0,410.0,-2.481480836868286,-40045.5234375,7461.52978515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.111083984375,315.88623046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9815442562103271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009961426258087,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
453420,293.1317749023437,303.1499938964844,293.1499938964844,0.0245974455028772,-1238.8311767578125,295.8871154785156,0.974656343460083,1.0,0.90105003118515,293.1241760253906,303.1499938964844,293.1499938964844,0.0060197762213647,-415.997802734375,295.1128845214844,0.974656343460083,1.0,0.948849081993103,293.1268615722656,303.1499938964844,293.1499938964844,0.0603840686380863,-1654.0264892578125,296.70166015625,0.974656343460083,1.0,0.7008166909217834,293.1311950683594,303.1499938964844,293.1499938964844,0.0965084135532379,-3153.531005859375,297.4981384277344,0.974656343460083,1.0,0.948849081993103,293.190185546875,303.1499938964844,293.1499938964844,0.0,-0.0,294.7515563964844,0.0,0.0,0.0549030750989913,294.75048828125,308.1499938964844,258.7612609863281,258.16998291015625,285.43463134765625,293.14898681640625,294.7504577636719,1.0,0.853681743144989,0.0,0.0,1.0,1.0,-4.270371913909912,9.706413948151749e-06,4.27036190032959,-0.9580814242362976,0.0,0.0,1.0,410.0,410.0,-2.2542874813079834,-40049.43359375,7461.52978515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1124267578125,315.8870849609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9816599488258362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009962600888684,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
453480,293.1317749023437,303.1499938964844,293.1499938964844,0.0246207900345325,-1239.5594482421875,295.8875732421875,0.9746564030647278,1.0,0.90105003118515,293.1241149902344,303.1499938964844,293.1499938964844,0.0060390508733689,-417.3061218261719,295.1138000488281,0.9746564030647278,1.0,0.948849081993103,293.1268920898437,303.1499938964844,293.1499938964844,0.0604212805628776,-1654.7261962890625,296.7022705078125,0.9746564030647278,1.0,0.7008166909217834,293.1312255859375,303.1499938964844,293.1499938964844,0.0965383201837539,-3154.306884765625,297.49859619140625,0.9746564030647278,1.0,0.948849081993103,293.1901550292969,303.1499938964844,293.1499938964844,0.0,-0.0,294.7513427734375,0.0,0.0,0.054903071373701,294.7502746582031,308.1499938964844,258.7597045898437,258.1678466796875,285.4342956542969,293.14898681640625,294.750244140625,1.0,0.853681743144989,0.0,0.0,1.0,1.0,-4.270371913909912,9.706413948151749e-06,4.27036190032959,-0.958081066608429,0.0,0.0,1.0,410.0,410.0,-2.214824676513672,-40050.10546875,7461.52978515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1126708984375,315.8872375488281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.981679916381836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009962803451344,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
453540,293.1319580078125,297.1499938964844,293.1499938964844,0.024774270132184,-1244.3302001953125,295.8906555175781,0.9746564626693726,0.050000000745058,0.90105003118515,293.12359619140625,297.1499938964844,293.1499938964844,0.0061673163436353,-425.9977416992188,295.1200866699219,0.9746564626693726,0.050000000745058,0.948849081993103,293.1272277832031,297.1499938964844,293.1499938964844,0.0606652498245239,-1659.3074951171875,296.7063903808594,0.9746564626693726,0.050000000745058,0.7008166909217834,293.131591796875,297.1499938964844,293.1499938964844,0.0967336446046829,-3159.35986328125,297.501708984375,0.9746564626693726,0.050000000745058,0.948849081993103,293.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,294.7499084472656,0.0,0.050000000745058,0.0549030378460884,294.7489929199219,291.1499938964844,258.75,258.1543273925781,285.4320678710937,293.14892578125,294.7489624023437,1.0,0.853681743144989,0.0,0.0,1.0,1.0,-4.270371437072754,9.706411219667643e-06,4.27036190032959,-0.9580785036087036,0.0,0.0,0.341471403837204,410.0,410.0,-1.9201838970184328,-40054.40625,7461.529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.11431884765625,315.8883056640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.98180890083313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009964111959561,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
453600,293.1319580078125,297.1499938964844,293.1499938964844,0.024774270132184,-1244.3302001953125,295.8906555175781,0.9746564626693726,0.050000000745058,0.90105003118515,293.12359619140625,297.1499938964844,293.1499938964844,0.0061673163436353,-425.9977416992188,295.1200866699219,0.9746564626693726,0.050000000745058,0.948849081993103,293.1272277832031,297.1499938964844,293.1499938964844,0.0606652498245239,-1659.3074951171875,296.7063903808594,0.9746564626693726,0.050000000745058,0.7008166909217834,293.131591796875,297.1499938964844,293.1499938964844,0.0967336446046829,-3159.35986328125,297.501708984375,0.9746564626693726,0.050000000745058,0.948849081993103,293.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,294.7499084472656,0.0,0.050000000745058,0.0549030378460884,294.7489929199219,291.1499938964844,258.75,258.1543273925781,285.4320678710937,293.14892578125,294.7489624023437,1.0,0.853681743144989,0.0,0.0,1.0,1.0,-4.270371437072754,9.706411219667643e-06,4.27036190032959,-0.9580785036087036,0.0,0.0,0.341471403837204,410.0,410.0,-1.9201838970184328,-40054.40625,7461.529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.11431884765625,315.8883056640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.98180890083313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009964111959561,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
453660,292.9237365722656,297.1499938964844,293.1499938964844,0.0043872739188373,-274.4108581542969,297.3109436035156,0.4326961040496826,0.050000000745058,0.15802101790905,292.9830017089844,297.1499938964844,293.1499938964844,0.0018272021552547,-120.56349182128906,296.4952697753906,0.4326961040496826,0.050000000745058,0.1664037406444549,292.9085388183594,297.1499938964844,293.1499938964844,0.0069400374777615,-331.4938659667969,298.1021728515625,0.4326961040496826,0.050000000745058,0.1229052394628524,292.89776611328125,297.1499938964844,293.1499938964844,0.0098521495237946,-607.0822143554688,298.8828430175781,0.4326961040496826,0.050000000745058,0.1664037406444549,293.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,295.80633544921875,0.257823497056961,0.050000000745058,0.3414660394191742,295.9205017089844,291.1499938964844,258.7456359863281,258.1480407714844,285.3757629394531,293.1121520996094,295.8062438964844,1.0,0.7091795802116394,0.2000000029802322,0.2000000029802322,0.9980012774467468,1.0,-1.1473281383514404,0.0649452582001686,1.0823827981948853,-0.2020863890647888,0.0,0.0,0.0,751.5353393554688,410.0,611.2061157226562,-10017.900390625,1551.975830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.1324462890625,313.9024963378906,278.1499938964844,0.0,18000.0,321.1499938964844,52682.6171875,36000.0,0.0,0.0,0.9603121280670166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2332818806171417,0.233294203877449,-1.2318867447902448e-05,0.0,0.0009745947318151,0.0,0.0,26.51105117797852,0.0,0.0,0.0,0.4505613148212433,4.0,0.0,1.0
453720,292.6994934082031,297.1499938964844,293.1499938964844,0.0027624985668808,-180.81483459472656,297.01348876953125,0.2860520482063293,0.050000000745058,0.0729248374700546,292.8553771972656,297.1499938964844,293.1499938964844,0.0012294197222217,-84.75779724121094,295.92596435546875,0.2860520482063293,0.050000000745058,0.0767933651804924,292.6825256347656,297.1499938964844,293.1499938964844,0.0039640148170292,-201.1538848876953,297.881103515625,0.2860520482063293,0.050000000745058,0.0567193180322647,292.6460876464844,297.1499938964844,293.1499938964844,0.0052828094922006,-358.416748046875,298.7814025878906,0.2860520482063293,0.050000000745058,0.0767933651804924,293.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.097900390625,0.2756506204605102,0.050000000745058,0.3478547632694244,295.0291442871094,291.1499938964844,258.7416381835937,258.1420593261719,284.03765869140625,293.109130859375,294.7359619140625,1.0,0.6569769978523254,0.4000000059604645,0.4000000059604645,0.9960026144981384,1.0,-0.7573867440223694,0.1473391652107238,0.6100475788116455,-0.0536022409796714,0.0,0.0,0.0,665.4827270507812,398.0,-893.9807739257812,-6046.53955078125,882.0667724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,327.4955749511719,312.4652099609375,278.1499938964844,0.0,18000.0,321.1499938964844,41545.8984375,36000.0,0.0,0.0,0.9087042212486268,0.0,0.0,0.0,0.0,1.0,0.0036041387356817,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0800074562430381,0.1186201348900795,-0.0386126823723316,0.0,0.0009222192456945,0.0,0.0,10.282781600952148,0.0,0.0,0.0,0.3963130116462707,4.0,0.0,1.0
453780,292.4326477050781,297.1499938964844,293.1499938964844,0.0037625797558575,-283.4395446777344,295.2823486328125,0.2844301462173462,0.050000000745058,0.065010480582714,292.65167236328125,297.1499938964844,293.1499938964844,0.0018985393689945,-151.07693481445312,293.599609375,0.2844301462173462,0.050000000745058,0.0684591680765152,292.4205322265625,297.1499938964844,293.1499938964844,0.0050679305568337,-293.1751708984375,296.4202880859375,0.2844301462173462,0.050000000745058,0.050563707947731,292.3331298828125,297.1499938964844,293.1499938964844,0.006799473427236,-513.9236450195312,297.755615234375,0.2844301462173462,0.050000000745058,0.0684591680765152,293.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.93328857421875,0.2844212651252746,0.050000000745058,0.3247278928756714,291.7481689453125,291.1499938964844,258.7347412109375,258.1310729980469,278.7935791015625,293.03594970703125,290.7805480957031,1.0,0.5924525856971741,0.800000011920929,0.800000011920929,0.992005169391632,1.0,-0.692705512046814,0.2909318506717682,0.4017736613750458,0.1046241223812103,0.0,0.0,0.0,537.0938720703125,386.0,-5391.578125,-0.0,651.7061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,338.4442749023437,306.2789001464844,278.1499938964844,0.0,18000.0,321.1499938964844,36567.78125,36000.0,0.0,0.0,0.7538953423500061,0.0,0.0,0.0,0.0,1.0,0.0096754822880029,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0482488253037445e-05,0.0855509787797927,-0.0855304896831512,0.0,0.0007651079795323,0.0,0.0,6.439046382904053,0.0,0.0,0.0,0.3719387948513031,4.0,0.0,1.0
453840,292.4326477050781,297.1499938964844,293.1499938964844,0.0037625797558575,-283.4395446777344,295.2823486328125,0.2844301462173462,0.050000000745058,0.065010480582714,292.65167236328125,297.1499938964844,293.1499938964844,0.0018985393689945,-151.07693481445312,293.599609375,0.2844301462173462,0.050000000745058,0.0684591680765152,292.4205322265625,297.1499938964844,293.1499938964844,0.0050679305568337,-293.1751708984375,296.4202880859375,0.2844301462173462,0.050000000745058,0.050563707947731,292.3331298828125,297.1499938964844,293.1499938964844,0.006799473427236,-513.9236450195312,297.755615234375,0.2844301462173462,0.050000000745058,0.0684591680765152,293.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.93328857421875,0.2844212651252746,0.050000000745058,0.3247278928756714,291.7481689453125,291.1499938964844,258.7347412109375,258.1310729980469,278.7935791015625,293.03594970703125,290.7805480957031,1.0,0.5924525856971741,0.800000011920929,0.800000011920929,0.992005169391632,1.0,-0.692705512046814,0.2909318506717682,0.4017736613750458,0.1046241223812103,0.0,0.0,0.0,537.0938720703125,386.0,-5391.578125,-0.0,651.7061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,338.4442749023437,306.2789001464844,278.1499938964844,0.0,18000.0,321.1499938964844,36567.78125,36000.0,0.0,0.0,0.7538953423500061,0.0,0.0,0.0,0.0,1.0,0.0096754822880029,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0482488253037445e-05,0.0855509787797927,-0.0855304896831512,0.0,0.0007651079795323,0.0,0.0,6.439046382904053,0.0,0.0,0.0,0.3719387948513031,4.0,0.0,1.0
453900,292.3372497558594,297.1499938964844,293.1499938964844,0.0044793556444346,-362.6237487792969,294.0386962890625,0.287871241569519,0.050000000745058,0.0635221749544143,292.5635681152344,297.1499938964844,293.1499938964844,0.0024400192778557,-209.85926818847656,291.98052978515625,0.287871241569519,0.050000000745058,0.0668919160962104,292.3310241699219,297.1499938964844,293.1499938964844,0.0058945594355463,-362.90960693359375,295.3623962402344,0.287871241569519,0.050000000745058,0.049406137317419,292.2287292480469,297.1499938964844,293.1499938964844,0.0079674962908029,-628.0940551757812,296.9981994628906,0.287871241569519,0.050000000745058,0.0668919160962104,292.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5622863769531,0.2878710329532623,0.050000000745058,0.3173061013221741,289.4171447753906,291.1499938964844,258.7317810058594,258.1260070800781,278.39410400390625,292.9680480957031,288.8670654296875,1.0,0.5711115598678589,0.8495784997940063,0.8495784997940063,0.9900064468383788,1.0,-0.6768588423728943,0.28787961602211,0.3889792263507843,0.1055677086114883,0.0,0.0,0.1614867448806762,497.341552734375,386.0,-3652.2294921875,-10288.5458984375,590.1940307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,345.7830810546875,314.5438537597656,278.1499938964844,0.0,18000.0,320.6700134277344,35809.125,36000.0,0.0,0.0,0.6342392563819885,0.0,0.0,0.0,0.0,1.0,0.0036035128869116,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087794452905654,0.1446772962808609,-0.0358978472650051,0.0,0.0006436721887439,0.0,0.0,10.932129859924316,0.0,0.0,0.0,0.3785082697868347,4.0,0.0,1.0
453960,292.2618408203125,297.1499938964844,293.1499938964844,0.004785269498825,-371.3222961425781,294.70281982421875,0.2908374667167663,0.050000000745058,0.0623985789716243,292.49053955078125,297.1499938964844,293.1499938964844,0.0028265286237001,-233.8682556152344,292.6549072265625,0.2908374667167663,0.050000000745058,0.0657087117433548,292.2588195800781,297.1499938964844,293.1499938964844,0.0061223837547004,-360.61236572265625,295.9763488769531,0.2908374667167663,0.050000000745058,0.0485322289168834,292.146240234375,297.1499938964844,293.1499938964844,0.0081583615392446,-614.0010986328125,297.6114807128906,0.2908374667167663,0.050000000745058,0.0657087117433548,292.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7268371582031,0.2908374667167663,0.050000000745058,0.3116938173770904,289.8371887207031,291.1499938964844,258.7291259765625,258.1212463378906,278.4381408691406,292.8964538574219,290.7541198730469,1.0,0.5543825626373291,0.8171824812889099,0.8171824812889099,0.9913387894630432,1.0,-0.664884626865387,0.281028687953949,0.383855938911438,0.1018393635749816,0.0,0.0,0.2315059751272201,467.2852478027344,374.0,1880.25537109375,-15272.3095703125,545.155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,350.6924743652344,334.8271179199219,278.1499938964844,0.0,18000.0,320.6700134277344,35387.421875,36000.0,0.0,0.0,0.5291507244110107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2390128970146179,0.2390213161706924,-8.422315659117885e-06,0.0,0.0005370207363739,0.0,0.0,18.74333381652832,0.0,0.0,0.0,0.3936268985271454,4.0,0.0,1.0
454020,292.2050476074219,297.1499938964844,293.1499938964844,0.0044127730652689,-307.79315185546875,297.05126953125,0.2941433191299438,0.050000000745058,0.0612788498401641,292.4317626953125,297.1499938964844,293.1499938964844,0.0026838988997042,-198.82540893554688,295.4037170410156,0.2941433191299438,0.050000000745058,0.0645295828580856,292.1976013183594,297.1499938964844,293.1499938964844,0.0055506615899503,-296.0160522460937,298.0610656738281,0.2941433191299438,0.050000000745058,0.0476613268256187,292.0717163085937,297.1499938964844,293.1499938964844,0.0072678867727518,-502.6982727050781,299.3973999023437,0.2941433191299438,0.050000000745058,0.0645295828580856,292.8232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.78985595703125,0.2941433191299438,0.050000000745058,0.3061005473136902,292.9232482910156,291.1499938964844,258.7261047363281,258.11529541015625,278.5296325683594,292.8315124511719,293.3333435058594,1.0,0.5371326804161072,0.7817652225494385,0.7817652225494385,0.9931149482727052,1.0,-0.6529514789581299,0.2734870016574859,0.3794644773006439,0.0975241065025329,0.0,0.0,0.0,437.3330383300781,374.0,2365.959228515625,-10870.173828125,501.5223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,352.3748779296875,330.3897705078125,278.1499938964844,0.0,18000.0,320.6700134277344,36410.3125,36000.0,0.0,0.0,0.4296807050704956,0.0,0.0,0.0,0.0,1.0,0.0004311332886572,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081895381212234,0.1090153604745864,-0.0008258218877017,0.0,0.000436071306467,0.0,0.0,8.337065696716309,0.0,0.0,0.0,0.3764406144618988,4.0,0.0,1.0
454080,292.1861877441406,297.1499938964844,293.1499938964844,0.0044198222458362,-306.3227844238281,297.42559814453125,0.295566976070404,0.050000000745058,0.0608328580856323,292.4117126464844,297.1499938964844,293.1499938964844,0.0026813079603016,-197.4062957763672,295.8158264160156,0.295566976070404,0.050000000745058,0.0640599280595779,292.1758728027344,297.1499938964844,293.1499938964844,0.0055574844591319,-294.42742919921875,298.40643310546875,0.295566976070404,0.050000000745058,0.0473144426941871,292.04443359375,297.1499938964844,293.1499938964844,0.0072983969002962,-500.9279479980469,299.719970703125,0.295566976070404,0.050000000745058,0.0640599280595779,292.80328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2761535644531,0.295566976070404,0.050000000745058,0.3038727045059204,293.3063659667969,291.1499938964844,258.72479248046875,258.1125183105469,278.5827331542969,292.8102722167969,293.25555419921875,1.0,0.5300834774971008,0.7672691345214844,0.7672691345214844,0.9940034747123718,1.0,-0.6481985449790955,0.2702455818653106,0.3779529631137848,0.0956143513321876,0.0,0.0,0.0,425.4036254882813,362.0,1094.0732421875,-7453.1669921875,484.4916687011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,353.0928649902344,324.5909118652344,278.1499938964844,0.0,18000.0,320.6700134277344,36424.75,36000.0,0.0,0.0,0.379730224609375,0.0,0.0,0.0,0.0,1.0,0.0037630284205079,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0402494184672832,0.0778765529394149,-0.037627138197422,0.0,0.0003853779053315,0.0,0.0,5.873180866241455,0.0,0.0,0.0,0.370819479227066,4.0,0.0,1.0
454140,292.15283203125,297.1499938964844,293.1499938964844,0.0049262852407991,-362.0338745117188,296.9132385253906,0.2977955341339111,0.050000000745058,0.0601726844906806,292.3780517578125,297.1499938964844,293.1499938964844,0.0029651476070284,-232.95294189453125,295.07818603515625,0.2977955341339111,0.050000000745058,0.0633647367358207,292.14031982421875,297.1499938964844,293.1499938964844,0.0062234890647232,-346.64337158203125,298.0096130371094,0.2977955341339111,0.050000000745058,0.0468009784817695,292.0028076171875,297.1499938964844,293.1499938964844,0.0083442796021699,-590.396728515625,299.50958251953125,0.2977955341339111,0.050000000745058,0.0633647367358207,292.7676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1924743652344,0.2977955341339111,0.050000000745058,0.3005750179290771,292.05438232421875,291.1499938964844,258.7227783203125,258.1078186035156,278.6757202148437,292.7753601074219,291.0391540527344,1.0,0.5194430351257324,0.7457972764968872,0.7457972764968872,0.995579719543457,1.0,-0.6411632299423218,0.2651685774326324,0.3759946525096893,0.0925793796777725,0.0,0.0,0.0,407.7464599609375,362.0,-3724.550048828125,-0.0,459.6469421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,354.7977905273437,316.7926025390625,278.1499938964844,0.0,18000.0,320.6700134277344,36105.14453125,36000.0,0.0,0.0,0.2842508554458618,0.0,0.0,0.0,0.0,1.0,0.00780023727566,0.0,-0.0,-0.0,0.0,0.0,0.0,8.922280539991334e-05,0.0733008161187172,-0.073211595416069,0.0,0.0002884785062633,0.0,0.0,5.442877769470215,0.0,0.0,0.0,0.3688417673110962,4.0,0.0,1.0
