time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454200,292.12457275390625,297.1499938964844,293.1499938964844,0.0056303888559341,-442.4750671386719,295.8329772949219,0.2991566658020019,0.050000000745058,0.059790201485157,292.3507995605469,297.1499938964844,293.1499938964844,0.0034135442692786,-290.0923767089844,293.6286926269531,0.2991566658020019,0.050000000745058,0.0629619657993316,292.1139221191406,297.1499938964844,293.1499938964844,0.007131140679121,-419.4866333007813,297.12078857421875,0.2991566658020019,0.050000000745058,0.0465034916996955,291.9753723144531,297.1499938964844,293.1499938964844,0.0097714615985751,-710.6433715820312,298.91314697265625,0.2991566658020019,0.050000000745058,0.0629619657993316,292.7476806640625,297.1499938964844,293.1499938964844,0.0020777767058461,-839.2218017578125,292.3038024902344,0.2991566658020019,0.050000000745058,0.2986644506454468,289.8559875488281,291.1499938964844,258.7215881347656,258.1047668457031,278.7375793457031,292.7548828125,288.9467468261719,1.0,0.5131575465202332,0.7339091897010803,0.7339091897010803,0.9966681003570556,1.0,-0.6370872259140015,0.2621102035045624,0.3749770522117615,0.0907547026872634,0.0,0.0,0.0,397.5171203613281,350.0,-4500.0244140625,-0.0,445.4517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,356.7881164550781,316.80419921875,278.1499938964844,0.0,18000.0,320.19000244140625,36018.1953125,36000.0,0.0,0.0,0.2021950930356979,0.0,0.0,0.0,0.0,1.0,0.0089300833642482,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7840491636889055e-05,0.0806233882904052,-0.0806055441498756,0.0,0.0002052023046417,0.0,0.0,5.975167751312256,0.0,0.0,0.0,0.3691332042217254,4.0,0.0,1.0
454260,292.0682983398437,297.1499938964844,293.1499938964844,0.0058502382598817,-422.2999267578125,297.0392150878906,0.302060455083847,0.050000000745058,0.0590209886431694,292.29620361328125,297.1499938964844,293.1499938964844,0.0037784806918352,-295.945068359375,294.9345703125,0.302060455083847,0.050000000745058,0.0621519461274147,292.0598449707031,297.1499938964844,293.1499938964844,0.007196600548923,-389.7373352050781,298.2153015136719,0.302060455083847,0.050000000745058,0.0459052138030529,291.9200744628906,297.1499938964844,293.1499938964844,0.0095970947295427,-647.4954833984375,299.90899658203125,0.302060455083847,0.050000000745058,0.0621519461274147,292.6934814453125,297.1499938964844,293.1499938964844,0.0023409335408359,-873.0635375976562,293.3555603027344,0.302060455083847,0.050000000745058,0.2948220670223236,291.0413513183594,291.1499938964844,258.7194519042969,258.0979309082031,278.8639831542969,292.6970520019531,292.30438232421875,1.0,0.5002251863479614,0.711757481098175,0.711757481098175,0.9961365461349488,1.0,-0.6288901567459106,0.2558205723762512,0.3730695843696594,0.087100975215435,0.0,0.0,0.0737965852022171,376.9468688964844,338.0,4537.09228515625,-15362.8115234375,417.3465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,356.3336181640625,340.5326232910156,278.1499938964844,0.0,18000.0,320.19000244140625,36051.9609375,36000.0,0.0,0.0,0.0563429221510887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2225912511348724,0.2225997895002365,-8.531212188245263e-06,0.0,5.718090324080549e-05,0.0,0.0,17.614025115966797,0.0,0.0,0.0,0.3896833062171936,4.0,0.0,1.0
454320,292.0682983398437,297.1499938964844,293.1499938964844,0.0058502382598817,-422.2999267578125,297.0392150878906,0.302060455083847,0.050000000745058,0.0590209886431694,292.29620361328125,297.1499938964844,293.1499938964844,0.0037784806918352,-295.945068359375,294.9345703125,0.302060455083847,0.050000000745058,0.0621519461274147,292.0598449707031,297.1499938964844,293.1499938964844,0.007196600548923,-389.7373352050781,298.2153015136719,0.302060455083847,0.050000000745058,0.0459052138030529,291.9200744628906,297.1499938964844,293.1499938964844,0.0095970947295427,-647.4954833984375,299.90899658203125,0.302060455083847,0.050000000745058,0.0621519461274147,292.6934814453125,297.1499938964844,293.1499938964844,0.0023409335408359,-873.0635375976562,293.3555603027344,0.302060455083847,0.050000000745058,0.2948220670223236,291.0413513183594,291.1499938964844,258.7194519042969,258.0979309082031,278.8639831542969,292.6970520019531,292.30438232421875,1.0,0.5002251863479614,0.711757481098175,0.711757481098175,0.9961365461349488,1.0,-0.6288901567459106,0.2558205723762512,0.3730695843696594,0.087100975215435,0.0,0.0,0.0737965852022171,376.9468688964844,338.0,4537.09228515625,-15362.8115234375,417.3465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,356.3336181640625,340.5326232910156,278.1499938964844,0.0,18000.0,320.19000244140625,36051.9609375,36000.0,0.0,0.0,0.0563429221510887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2225912511348724,0.2225997895002365,-8.531212188245263e-06,0.0,5.718090324080549e-05,0.0,0.0,17.614025115966797,0.0,0.0,0.0,0.3896833062171936,4.0,0.0,1.0
454380,292.0653381347656,297.1499938964844,293.1499938964844,0.0054523702710866,-370.111328125,298.70635986328125,0.3045836091041565,0.050000000745058,0.0583987273275852,292.2892761230469,297.1499938964844,293.1499938964844,0.0035003027878701,-256.13494873046875,296.94708251953125,0.3045836091041565,0.050000000745058,0.0614966750144958,292.0478515625,297.1499938964844,293.1499938964844,0.0066807260736823,-342.3929138183594,299.6806335449219,0.3045836091041565,0.050000000745058,0.0454212352633476,291.89910888671875,297.1499938964844,293.1499938964844,0.0088609503582119,-572.28466796875,301.11114501953125,0.3045836091041565,0.050000000745058,0.0614966750144958,292.6891784667969,297.1499938964844,293.1499938964844,0.0019204354612156,-668.2291870117188,295.4657287597656,0.3045836091041565,0.050000000745058,0.2917137444019317,293.5369567871094,291.1499938964844,258.7182922363281,258.0919494628906,278.97076416015625,292.68963623046875,293.1640930175781,1.0,0.4894584119319916,0.6994674205780029,0.6994674205780029,0.9956049919128418,1.0,-0.6222591996192932,0.2511652708053589,0.3710939288139343,0.0847718641161918,0.0,0.0,0.0,360.3088989257813,326.0,-605.2825927734375,-1164.8477783203125,395.0433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,353.0496826171875,318.066650390625,278.1499938964844,0.0,18000.0,320.19000244140625,36296.0078125,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0064061619341373,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0037883643526583,0.0662837177515029,-0.0624953582882881,0.0,0.0,0.0,0.0,4.948526382446289,0.0,0.0,0.0,0.3689735233783722,4.0,0.0,1.0
454440,292.0653381347656,297.1499938964844,293.1499938964844,0.0054523702710866,-370.111328125,298.70635986328125,0.3045836091041565,0.050000000745058,0.0583987273275852,292.2892761230469,297.1499938964844,293.1499938964844,0.0035003027878701,-256.13494873046875,296.94708251953125,0.3045836091041565,0.050000000745058,0.0614966750144958,292.0478515625,297.1499938964844,293.1499938964844,0.0066807260736823,-342.3929138183594,299.6806335449219,0.3045836091041565,0.050000000745058,0.0454212352633476,291.89910888671875,297.1499938964844,293.1499938964844,0.0088609503582119,-572.28466796875,301.11114501953125,0.3045836091041565,0.050000000745058,0.0614966750144958,292.6891784667969,297.1499938964844,293.1499938964844,0.0019204354612156,-668.2291870117188,295.4657287597656,0.3045836091041565,0.050000000745058,0.2917137444019317,293.5369567871094,291.1499938964844,258.7182922363281,258.0919494628906,278.97076416015625,292.68963623046875,293.1640930175781,1.0,0.4894584119319916,0.6994674205780029,0.6994674205780029,0.9956049919128418,1.0,-0.6222591996192932,0.2511652708053589,0.3710939288139343,0.0847718641161918,0.0,0.0,0.0,360.3088989257813,326.0,-605.2825927734375,-1164.8477783203125,395.0433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,353.0496826171875,318.066650390625,278.1499938964844,0.0,18000.0,320.19000244140625,36296.0078125,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0064061619341373,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0037883643526583,0.0662837177515029,-0.0624953582882881,0.0,0.0,0.0,0.0,4.948526382446289,0.0,0.0,0.0,0.3689735233783722,4.0,0.0,1.0
454500,292.0587158203125,297.1499938964844,293.1499938964844,0.0062684444710612,-455.7298278808594,297.9260559082031,0.3057654201984405,0.050000000745058,0.058120522648096,292.2817077636719,297.1499938964844,293.1499938964844,0.0039491085335612,-314.5253601074219,295.8179626464844,0.3057654201984405,0.050000000745058,0.0612037107348442,292.0406494140625,297.1499938964844,293.1499938964844,0.0077892430126667,-420.8489379882813,299.0772705078125,0.3057654201984405,0.050000000745058,0.0452048517763614,291.8904724121094,297.1499938964844,293.1499938964844,0.0107293734326958,-703.9993286132812,300.78985595703125,0.3057654201984405,0.050000000745058,0.0612037107348442,292.6806945800781,297.1499938964844,293.1499938964844,0.0019700471311807,-748.1864013671875,293.8600769042969,0.3057654201984405,0.050000000745058,0.2903240323066711,291.63409423828125,291.1499938964844,258.7180480957031,258.0892028808594,279.00860595703125,292.68359375,290.53179931640625,1.0,0.4845524728298187,0.6952839493751526,0.6952839493751526,0.9953391551971436,1.0,-0.6192945837974548,0.249222457408905,0.3700721561908722,0.0839349403977394,0.0,0.0,0.0,352.8710327148437,326.0,-4072.391845703125,-0.0,385.1970825195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,352.1929016113281,317.7004089355469,278.1499938964844,0.0,18000.0,319.7099914550781,36062.48046875,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0082704164087772,0.0,-0.0,-0.0,0.0,0.0,0.0,3.1755025702295825e-05,0.0764613300561904,-0.0764295756816864,0.0,0.0,0.0,0.0,5.672016143798828,0.0,0.0,0.0,0.3689444661140442,4.0,0.0,1.0
454560,292.0420837402344,297.1499938964844,293.1499938964844,0.0072554252110421,-554.9592895507812,297.00177001953125,0.3069170415401459,0.050000000745058,0.0578569620847702,292.26544189453125,297.1499938964844,293.1499938964844,0.0045431819744408,-389.3707885742188,294.4460754394531,0.3069170415401459,0.050000000745058,0.0609261654317379,292.02667236328125,297.1499938964844,293.1499938964844,0.0091078588739037,-508.1187438964844,298.3668212890625,0.3069170415401459,0.050000000745058,0.044999860227108,291.8782958984375,297.1499938964844,293.1499938964844,0.0130264274775981,-844.95556640625,300.4286193847656,0.3069170415401459,0.050000000745058,0.0609261654317379,292.6612548828125,297.1499938964844,293.1499938964844,0.0022436007857322,-922.470703125,291.9197692871094,0.3069170415401459,0.050000000745058,0.2890075147151947,289.2398986816406,291.1499938964844,258.7179870605469,258.086669921875,279.0274353027344,292.6664733886719,288.5459289550781,1.0,0.4798514544963836,0.6906298995018005,0.6906298995018005,0.9761622548103333,1.0,-0.6164860725402832,0.2475969493389129,0.3688891530036926,0.0833958536386489,0.0,0.0,0.0072207157500088,345.8252258300781,314.0,-4293.8095703125,-0.0,375.940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,351.95098876953125,317.70367431640625,278.1499938964844,0.0,18000.0,319.7099914550781,35998.64453125,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0094866631552577,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0288609448471107e-05,0.0838481038808822,-0.0838278159499168,0.0,0.0,0.0,0.0,6.212262630462647,0.0,0.0,0.0,0.3693466186523437,4.0,0.0,1.0
454620,292.0147705078125,297.1499938964844,293.1499938964844,0.0074865845963358,-541.014404296875,297.71588134765625,0.3088398575782776,0.050000000745058,0.0574325025081634,292.2391052246094,297.1499938964844,293.1499938964844,0.0048320428468286,-392.77734375,295.1810607910156,0.3088398575782776,0.050000000745058,0.0604791939258575,292.0018920898437,297.1499938964844,293.1499938964844,0.0092434277758002,-488.15185546875,299.0261535644531,0.3088398575782776,0.050000000745058,0.0446697250008583,291.8568115234375,297.1499938964844,293.1499938964844,0.0129815507680177,-802.0451049804688,301.0486145019531,0.3088398575782776,0.050000000745058,0.0604791939258575,292.6305236816406,297.1499938964844,293.1499938964844,0.0025395615957677,-994.3236694335938,292.56610107421875,0.3088398575782776,0.050000000745058,0.2868872582912445,289.803466796875,291.1499938964844,258.7183837890625,258.08270263671875,279.048095703125,292.6331481933594,290.9163513183594,1.0,0.4721702039241791,0.6831681728363037,0.6831681728363037,0.9435586929321288,1.0,-0.6119630932807922,0.2450844049453735,0.3668787181377411,0.0827130079269409,0.0,0.0,0.2051527351140976,334.4791564941406,314.0,3407.30908203125,-14439.6416015625,361.1796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,348.7030639648437,335.2320556640625,278.1499938964844,0.0,18000.0,319.7099914550781,35475.859375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2589752078056335,0.258983701467514,-8.496351256326307e-06,0.0,0.0,0.0,0.0,20.57605361938477,0.0,0.0,0.0,0.3960133492946625,4.0,0.0,1.0
454680,292.0135192871094,297.1499938964844,293.1499938964844,0.0072592445649206,-512.7008666992188,298.1494140625,0.3091772198677063,0.050000000745058,0.0573599487543106,292.2377014160156,297.1499938964844,293.1499938964844,0.0047227046452462,-373.0971984863281,295.7476501464844,0.3091772198677063,0.050000000745058,0.060402788221836,291.9998474121094,297.1499938964844,293.1499938964844,0.0089077735319733,-462.1576232910156,299.3876647949219,0.3091772198677063,0.050000000745058,0.0446132943034172,291.8544006347656,297.1499938964844,293.1499938964844,0.0123511394485831,-758.8284301757812,301.3038635253906,0.3091772198677063,0.050000000745058,0.060402788221836,292.6292419433594,297.1499938964844,293.1499938964844,0.002493844134733,-947.5056762695312,293.2605285644531,0.3091772198677063,0.050000000745058,0.2865248322486877,290.62451171875,291.1499938964844,258.718505859375,258.08203125,279.0518493652344,292.6307067871094,291.7022399902344,1.0,0.4708434641361236,0.6820444464683533,0.6820444464683533,0.937808394432068,1.0,-0.6111899614334106,0.2446935474872589,0.3664964437484741,0.0826443880796432,0.0,0.0,0.1143902391195297,332.5398254394531,302.0,3800.832763671875,-13583.9130859375,358.6745300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,347.8392639160156,334.05047607421875,278.1499938964844,0.0,18000.0,319.7099914550781,35966.64453125,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2283292114734649,0.2283377349376678,-8.526076271664351e-06,0.0,0.0,0.0,0.0,18.078895568847656,0.0,0.0,0.0,0.3909527361392975,4.0,0.0,1.0
454740,292.01971435546875,297.1499938964844,293.1499938964844,0.0068777701817452,-462.5174255371094,299.4429931640625,0.3114349544048309,0.050000000745058,0.056888174265623,292.2409973144531,297.1499938964844,293.1499938964844,0.004480293020606,-334.3271179199219,297.3659973144531,0.3114349544048309,0.050000000745058,0.0599059872329235,291.99908447265625,297.1499938964844,293.1499938964844,0.0083877360448241,-417.2201843261719,300.5033264160156,0.3114349544048309,0.050000000745058,0.044246356934309,291.84796142578125,297.1499938964844,293.1499938964844,0.0115162134170532,-687.4819946289062,302.1697082519531,0.3114349544048309,0.050000000745058,0.0599059872329235,292.6359558105469,297.1499938964844,293.1499938964844,0.0022275403607636,-797.0648193359375,295.12042236328125,0.3114349544048309,0.050000000745058,0.2841682136058807,292.796630859375,291.1499938964844,258.7196960449219,258.0779724121094,279.0718994140625,292.6351318359375,292.52642822265625,1.0,0.4621172845363617,0.6753626465797424,0.6753626465797424,0.8994545340538025,1.0,-0.6061628460884094,0.2424254864454269,0.3637373447418213,0.0825351327657699,0.0,0.0,0.0,319.93048095703125,290.0,-238.4083251953125,-2035.2001953125,342.51348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,344.43316650390625,314.35272216796875,278.1499938964844,0.0,18000.0,319.2300109863281,36335.26171875,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0059785884805023,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0075716986320912,0.0663962811231613,-0.0588245801627635,0.0,0.0,0.0,0.0,4.965309143066406,0.0,0.0,0.0,0.3691153228282928,4.0,0.0,1.0
454800,292.01971435546875,297.1499938964844,293.1499938964844,0.0068777701817452,-462.5174255371094,299.4429931640625,0.3114349544048309,0.050000000745058,0.056888174265623,292.2409973144531,297.1499938964844,293.1499938964844,0.004480293020606,-334.3271179199219,297.3659973144531,0.3114349544048309,0.050000000745058,0.0599059872329235,291.99908447265625,297.1499938964844,293.1499938964844,0.0083877360448241,-417.2201843261719,300.5033264160156,0.3114349544048309,0.050000000745058,0.044246356934309,291.84796142578125,297.1499938964844,293.1499938964844,0.0115162134170532,-687.4819946289062,302.1697082519531,0.3114349544048309,0.050000000745058,0.0599059872329235,292.6359558105469,297.1499938964844,293.1499938964844,0.0022275403607636,-797.0648193359375,295.12042236328125,0.3114349544048309,0.050000000745058,0.2841682136058807,292.796630859375,291.1499938964844,258.7196960449219,258.0779724121094,279.0718994140625,292.6351318359375,292.52642822265625,1.0,0.4621172845363617,0.6753626465797424,0.6753626465797424,0.8994545340538025,1.0,-0.6061628460884094,0.2424254864454269,0.3637373447418213,0.0825351327657699,0.0,0.0,0.0,319.93048095703125,290.0,-238.4083251953125,-2035.2001953125,342.51348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,344.43316650390625,314.35272216796875,278.1499938964844,0.0,18000.0,319.2300109863281,36335.26171875,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0059785884805023,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0075716986320912,0.0663962811231613,-0.0588245801627635,0.0,0.0,0.0,0.0,4.965309143066406,0.0,0.0,0.0,0.3691153228282928,4.0,0.0,1.0
454860,292.0117492675781,297.1499938964844,293.1499938964844,0.0089848805218935,-648.4580688476562,298.37908935546875,0.3137340843677521,0.050000000745058,0.0564308799803257,292.2300109863281,297.1499938964844,293.1499938964844,0.0055882208980619,-472.3977355957031,295.54571533203125,0.3137340843677521,0.050000000745058,0.0594244338572025,291.9921875,297.1499938964844,293.1499938964844,0.0113694733008742,-581.3720092773438,299.7889709472656,0.3137340843677521,0.050000000745058,0.0438906848430633,291.841796875,297.1499938964844,293.1499938964844,0.0173715446144342,-955.6480712890624,302.0533447265625,0.3137340843677521,0.050000000745058,0.0594244338572025,292.623046875,297.1499938964844,293.1499938964844,0.0026293585542589,-1086.239990234375,292.3331604003906,0.3137340843677521,0.050000000745058,0.2818839251995086,289.0840759277344,291.1499938964844,258.72149658203125,258.0743713378906,279.1313171386719,292.62628173828125,288.4474182128906,1.0,0.4534904658794403,0.6766699552536011,0.6766699552536011,0.9369687438011168,1.0,-0.6012899875640869,0.2392492890357971,0.3620407283306122,0.0815530642867088,0.0,0.0,0.1587294191122055,307.70916748046875,278.0,-2771.061767578125,-9089.7109375,327.0593566894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,343.270751953125,316.5465393066406,278.1499938964844,0.0,18000.0,319.2300109863281,35676.44921875,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0029726384673267,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070135980844497,0.1350802779197693,-0.028066674247384,0.0,0.0,0.0,0.0,10.154145240783691,0.0,0.0,0.0,0.3764190077781677,4.0,0.0,1.0
454920,292.0117492675781,297.1499938964844,293.1499938964844,0.0089848805218935,-648.4580688476562,298.37908935546875,0.3137340843677521,0.050000000745058,0.0564308799803257,292.2300109863281,297.1499938964844,293.1499938964844,0.0055882208980619,-472.3977355957031,295.54571533203125,0.3137340843677521,0.050000000745058,0.0594244338572025,291.9921875,297.1499938964844,293.1499938964844,0.0113694733008742,-581.3720092773438,299.7889709472656,0.3137340843677521,0.050000000745058,0.0438906848430633,291.841796875,297.1499938964844,293.1499938964844,0.0173715446144342,-955.6480712890624,302.0533447265625,0.3137340843677521,0.050000000745058,0.0594244338572025,292.623046875,297.1499938964844,293.1499938964844,0.0026293585542589,-1086.239990234375,292.3331604003906,0.3137340843677521,0.050000000745058,0.2818839251995086,289.0840759277344,291.1499938964844,258.72149658203125,258.0743713378906,279.1313171386719,292.62628173828125,288.4474182128906,1.0,0.4534904658794403,0.6766699552536011,0.6766699552536011,0.9369687438011168,1.0,-0.6012899875640869,0.2392492890357971,0.3620407283306122,0.0815530642867088,0.0,0.0,0.1587294191122055,307.70916748046875,278.0,-2771.061767578125,-9089.7109375,327.0593566894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,343.270751953125,316.5465393066406,278.1499938964844,0.0,18000.0,319.2300109863281,35676.44921875,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0029726384673267,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070135980844497,0.1350802779197693,-0.028066674247384,0.0,0.0,0.0,0.0,10.154145240783691,0.0,0.0,0.0,0.3764190077781677,4.0,0.0,1.0
454980,292.0020446777344,297.1499938964844,293.1499938964844,0.0083674201741814,-556.4122314453125,299.6357421875,0.3161074817180633,0.050000000745058,0.0559820272028446,292.2182922363281,297.1499938964844,293.1499938964844,0.0054338364861905,-415.3108825683594,297.14239501953125,0.3161074817180633,0.050000000745058,0.0589517690241336,291.9820861816406,297.1499938964844,293.1499938964844,0.0102768009528517,-494.0437622070313,300.8497314453125,0.3161074817180633,0.050000000745058,0.0435415767133235,291.8329772949219,297.1499938964844,293.1499938964844,0.0147773390635848,-805.0027465820312,302.8373413085937,0.3161074817180633,0.050000000745058,0.0589517690241336,292.6109313964844,297.1499938964844,293.1499938964844,0.0027567076031118,-1026.4876708984375,294.2456970214844,0.3161074817180633,0.050000000745058,0.2796418070793152,291.2669982910156,291.1499938964844,258.72381591796875,258.0711364746094,279.1648254394531,292.6103820800781,292.0752258300781,1.0,0.4448562264442444,0.6799058318138123,0.6799058318138123,0.9744829535484314,1.0,-0.59650719165802,0.2366633266210556,0.3598438501358032,0.0811966732144355,0.0,0.0,0.0924417674541473,295.7145080566406,266.0,3191.29150390625,-11399.80859375,312.09326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,338.6352233886719,326.7544860839844,278.1499938964844,0.0,18000.0,319.2300109863281,36320.80078125,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.217988982796669,0.2179975658655166,-8.580884241382591e-06,0.0,0.0,0.0,0.0,17.33194923400879,0.0,0.0,0.0,0.3902893662452698,4.0,0.0,1.0
455040,292.0020446777344,297.1499938964844,293.1499938964844,0.0083674201741814,-556.4122314453125,299.6357421875,0.3161074817180633,0.050000000745058,0.0559820272028446,292.2182922363281,297.1499938964844,293.1499938964844,0.0054338364861905,-415.3108825683594,297.14239501953125,0.3161074817180633,0.050000000745058,0.0589517690241336,291.9820861816406,297.1499938964844,293.1499938964844,0.0102768009528517,-494.0437622070313,300.8497314453125,0.3161074817180633,0.050000000745058,0.0435415767133235,291.8329772949219,297.1499938964844,293.1499938964844,0.0147773390635848,-805.0027465820312,302.8373413085937,0.3161074817180633,0.050000000745058,0.0589517690241336,292.6109313964844,297.1499938964844,293.1499938964844,0.0027567076031118,-1026.4876708984375,294.2456970214844,0.3161074817180633,0.050000000745058,0.2796418070793152,291.2669982910156,291.1499938964844,258.72381591796875,258.0711364746094,279.1648254394531,292.6103820800781,292.0752258300781,1.0,0.4448562264442444,0.6799058318138123,0.6799058318138123,0.9744829535484314,1.0,-0.59650719165802,0.2366633266210556,0.3598438501358032,0.0811966732144355,0.0,0.0,0.0924417674541473,295.7145080566406,266.0,3191.29150390625,-11399.80859375,312.09326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,338.6352233886719,326.7544860839844,278.1499938964844,0.0,18000.0,319.2300109863281,36320.80078125,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.217988982796669,0.2179975658655166,-8.580884241382591e-06,0.0,0.0,0.0,0.0,17.33194923400879,0.0,0.0,0.0,0.3902893662452698,4.0,0.0,1.0
455100,292.0072021484375,297.1499938964844,293.1499938964844,0.0079860547557473,-517.7489013671875,300.25994873046875,0.317337691783905,0.050000000745058,0.0557596534490585,292.2219543457031,297.1499938964844,293.1499938964844,0.0052167964167892,-385.2355651855469,297.9898376464844,0.317337691783905,0.050000000745058,0.0587176010012626,291.98419189453125,297.1499938964844,293.1499938964844,0.0097439335659146,-459.9585876464844,301.3612365722656,0.317337691783905,0.050000000745058,0.0433686189353466,291.8324890136719,297.1499938964844,293.1499938964844,0.0138131286948919,-750.8193969726562,303.1769104003906,0.317337691783905,0.050000000745058,0.0587176010012626,292.6174011230469,297.1499938964844,293.1499938964844,0.0025946630630642,-929.7574462890624,295.3155822753906,0.317337691783905,0.050000000745058,0.278531014919281,292.5758361816406,291.1499938964844,258.7251281738281,258.06964111328125,279.177978515625,292.6156616210937,292.680908203125,1.0,0.4405150711536407,0.68230801820755,0.68230801820755,0.9932400584220886,1.0,-0.5941376090049744,0.2355808168649673,0.3585567772388458,0.0812417194247245,0.0,0.0,0.0,289.7723083496094,266.0,1501.2242431640625,-8031.03759765625,304.7529602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,336.9931945800781,319.8257751464844,278.1499938964844,0.0,18000.0,318.75,36485.47265625,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0004748694191221,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1042298972606659,0.1052144765853881,-0.0009845800232142,0.0,0.0,0.0,0.0,8.053770065307617,0.0,0.0,0.0,0.3763810396194458,4.0,0.0,1.0
455160,292.01251220703125,297.1499938964844,293.1499938964844,0.0083606457337737,-542.9315185546875,300.36090087890625,0.318602442741394,0.050000000745058,0.0555382594466209,292.2252502441406,297.1499938964844,293.1499938964844,0.0054013589397072,-403.58782958984375,298.0245056152344,0.318602442741394,0.050000000745058,0.058484461158514,291.9873962402344,297.1499938964844,293.1499938964844,0.0102763185277581,-482.1401062011719,301.4888610839844,0.318602442741394,0.050000000745058,0.0431964248418808,291.8334350585937,297.1499938964844,293.1499938964844,0.0148937162011861,-787.7200317382812,303.36285400390625,0.318602442741394,0.050000000745058,0.058484461158514,292.622802734375,297.1499938964844,293.1499938964844,0.0026283003389835,-956.56689453125,295.2297668457031,0.318602442741394,0.050000000745058,0.2774251103401184,292.3829650878906,291.1499938964844,258.7265625,258.0682373046875,279.17974853515625,292.62164306640625,292.0582580566406,1.0,0.4361500442028045,0.6839613318443298,0.6839613318443298,0.9930311441421508,1.0,-0.5917785167694092,0.2347192168235778,0.3570592999458313,0.0815146118402481,0.0,0.0,0.0,283.8565368652344,254.0,-837.636962890625,-1330.4940185546875,297.4940795898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,335.80047607421875,309.59893798828125,278.1499938964844,0.0,18000.0,318.75,36339.40625,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0061308406293392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0056726397015154,0.0658371746540069,-0.0601645372807979,0.0,0.0,0.0,0.0,4.922397613525391,0.0,0.0,0.0,0.3690971732139587,4.0,0.0,1.0
455220,292.0118713378906,297.1499938964844,293.1499938964844,0.0105867031961679,-706.358154296875,299.7958068847656,0.320840984582901,0.050000000745058,0.0551635958254337,292.2206726074219,297.1499938964844,293.1499938964844,0.006468070205301,-527.5834350585938,296.8217468261719,0.320840984582901,0.050000000745058,0.0580899231135845,291.9874572753906,297.1499938964844,293.1499938964844,0.0135832950472831,-625.0294799804688,301.2085266113281,0.320840984582901,0.050000000745058,0.0429050177335739,291.8341064453125,297.1499938964844,293.1499938964844,0.0222120061516761,-1019.3427124023438,303.59136962890625,0.320840984582901,0.050000000745058,0.0580899231135845,292.61749267578125,297.1499938964844,293.1499938964844,0.0030508427880704,-1244.02294921875,293.18267822265625,0.320840984582901,0.050000000745058,0.2755535840988159,289.45709228515625,291.1499938964844,258.7291564941406,258.06591796875,279.1766662597656,292.6194763183594,288.8054504394531,1.0,0.428661584854126,0.686094343662262,0.686094343662262,0.9926760196685792,1.0,-0.5877861976623535,0.23316191136837,0.3546243011951446,0.0819008946418762,0.0,0.0,0.1811536699533462,273.84552001953125,254.0,-2418.528076171875,-8007.0927734375,285.3209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,334.8152770996094,313.16754150390625,278.1499938964844,0.0,18000.0,318.75,35677.69921875,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.002347488887608,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133715510368347,0.1325256675481796,-0.0191541146486997,0.0,0.0,0.0,0.0,9.971556663513184,0.0,0.0,0.0,0.3770103752613067,4.0,0.0,1.0
455280,292.0103454589844,297.1499938964844,293.1499938964844,0.0108765689656138,-722.7030029296875,299.7489624023437,0.3212482929229736,0.050000000745058,0.0550977028906345,292.2184753417969,297.1499938964844,293.1499938964844,0.0066263377666473,-542.1572875976562,296.68243408203125,0.3212482929229736,0.050000000745058,0.058020532131195,291.9864501953125,297.1499938964844,293.1499938964844,0.0139969391748309,-638.3905639648438,301.200439453125,0.3212482929229736,0.050000000745058,0.0428537689149379,291.8337707519531,297.1499938964844,293.1499938964844,0.0231364164501428,-1039.5496826171875,303.65582275390625,0.3212482929229736,0.050000000745058,0.058020532131195,292.6147155761719,297.1499938964844,293.1499938964844,0.0031497441232204,-1293.9658203125,292.9185791015625,0.3212482929229736,0.050000000745058,0.2752244174480438,289.0520324707031,291.1499938964844,258.7296447753906,258.0655212402344,279.1757202148437,292.6169738769531,288.8672180175781,1.0,0.4273309707641601,0.6863905787467957,0.6863905787467957,0.9926133751869202,1.0,-0.5870840549468994,0.2328737825155258,0.3542102873325348,0.0819570049643516,0.0,0.0,0.2735235095024109,272.0848693847656,242.0,-1084.2725830078125,-9022.490234375,283.19439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,334.4991455078125,317.3930358886719,278.1499938964844,0.0,18000.0,318.75,35507.6171875,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520161777734756,0.152024433016777,-8.257760782726109e-06,0.0,0.0,0.0,0.0,11.507330894470217,0.0,0.0,0.0,0.3816313743591308,4.0,0.0,1.0
455340,292.0092163085937,297.1499938964844,293.1499938964844,0.0097685614600777,-612.0426025390625,300.843505859375,0.3240755796432495,0.050000000745058,0.0546585842967033,292.2142944335937,297.1499938964844,293.1499938964844,0.0062346998602151,-465.6576232910156,298.202880859375,0.3240755796432495,0.050000000745058,0.0575581192970275,291.9839782714844,297.1499938964844,293.1499938964844,0.0121417371556162,-537.644287109375,302.07635498046875,0.3240755796432495,0.050000000745058,0.0425122305750846,291.8313903808594,297.1499938964844,293.1499938964844,0.0186688918620347,-874.8629150390625,304.1478576660156,0.3250256180763244,0.0536459609866142,0.0578344836831092,292.6123046875,297.1499938964844,293.1499938964844,0.0030803200788795,-1143.23291015625,294.8962707519531,0.3240755796432495,0.050000000745058,0.273030936717987,291.4623413085937,291.1499938964844,258.7329406738281,258.0629272460937,279.1751708984375,292.6111755371094,291.988525390625,1.0,0.4183756411075592,0.6887951493263245,0.6887951493263245,0.9921955466270448,1.0,-0.5827351212501526,0.2311451733112335,0.351589947938919,0.082425057888031,0.0,0.0,0.1146789118647575,260.3543395996094,230.0,2293.692138671875,-9625.94921875,269.3016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,329.9809265136719,319.9015197753906,278.1499938964844,0.0,18000.0,318.2699890136719,36463.375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176204025745391,0.2176290154457092,-8.612244528194424e-06,0.0,0.0,0.0,0.0,17.363243103027344,0.0,0.0,0.0,0.391225516796112,4.0,0.0,1.0
455400,292.0092163085937,297.1499938964844,293.1499938964844,0.0097685614600777,-612.0426025390625,300.843505859375,0.3240755796432495,0.050000000745058,0.0546585842967033,292.2142944335937,297.1499938964844,293.1499938964844,0.0062346998602151,-465.6576232910156,298.202880859375,0.3240755796432495,0.050000000745058,0.0575581192970275,291.9839782714844,297.1499938964844,293.1499938964844,0.0121417371556162,-537.644287109375,302.07635498046875,0.3240755796432495,0.050000000745058,0.0425122305750846,291.8313903808594,297.1499938964844,293.1499938964844,0.0186688918620347,-874.8629150390625,304.1478576660156,0.3250256180763244,0.0536459609866142,0.0578344836831092,292.6123046875,297.1499938964844,293.1499938964844,0.0030803200788795,-1143.23291015625,294.8962707519531,0.3240755796432495,0.050000000745058,0.273030936717987,291.4623413085937,291.1499938964844,258.7329406738281,258.0629272460937,279.1751708984375,292.6111755371094,291.988525390625,1.0,0.4183756411075592,0.6887951493263245,0.6887951493263245,0.9921955466270448,1.0,-0.5827351212501526,0.2311451733112335,0.351589947938919,0.082425057888031,0.0,0.0,0.1146789118647575,260.3543395996094,230.0,2293.692138671875,-9625.94921875,269.3016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,329.9809265136719,319.9015197753906,278.1499938964844,0.0,18000.0,318.2699890136719,36463.375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176204025745391,0.2176290154457092,-8.612244528194424e-06,0.0,0.0,0.0,0.0,17.363243103027344,0.0,0.0,0.0,0.391225516796112,4.0,0.0,1.0
455460,292.018798828125,297.1499938964844,293.1499938964844,0.0101489163935184,-624.1295776367188,301.3029479980469,0.3274546563625335,0.050000000745058,0.0541728399693965,292.2204284667969,297.1499938964844,293.1499938964844,0.0063951406627893,-474.3136901855469,298.6941223144531,0.3274546563625335,0.050000000745058,0.0570466071367263,291.9901428222656,297.1499938964844,293.1499938964844,0.0127115072682499,-547.8998413085938,302.5108947753906,0.3274546563625335,0.050000000745058,0.0421344302594661,291.8529052734375,297.1499938964844,293.1499938964844,0.0358993336558342,-1217.7552490234375,304.1185302734375,0.4028974771499634,0.082792043685913,0.0816899836063385,292.6236267089844,297.1499938964844,293.1499938964844,0.0030626119114458,-1134.4935302734375,295.35107421875,0.3274546563625335,0.050000000745058,0.2706045508384704,291.89227294921875,291.1499938964844,258.7364196777344,258.06036376953125,279.16558837890625,292.62255859375,291.6065368652344,1.0,0.4097873568534851,0.6899193525314331,0.6899193525314331,0.9917888045310974,1.0,-0.6067972779273987,0.2410243451595306,0.365772932767868,0.086826778948307,0.0,0.0,0.0,247.6029357910156,218.0,-849.1460571289062,-2737.7314453125,268.25079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,327.4330444335937,306.2682800292969,278.1499938964844,0.0,18000.0,318.2699890136719,36401.80078125,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0052602672949433,0.0,-0.0,-0.0,0.0,0.0,0.0,0.015178614296019,0.0674382969737052,-0.0522596836090087,0.0,0.0,0.0,0.0,5.05889368057251,0.0,0.0,0.0,0.3695437610149383,4.0,0.0,1.0
455520,292.018798828125,297.1499938964844,293.1499938964844,0.0101489163935184,-624.1295776367188,301.3029479980469,0.3274546563625335,0.050000000745058,0.0541728399693965,292.2204284667969,297.1499938964844,293.1499938964844,0.0063951406627893,-474.3136901855469,298.6941223144531,0.3274546563625335,0.050000000745058,0.0570466071367263,291.9901428222656,297.1499938964844,293.1499938964844,0.0127115072682499,-547.8998413085938,302.5108947753906,0.3274546563625335,0.050000000745058,0.0421344302594661,291.8529052734375,297.1499938964844,293.1499938964844,0.0358993336558342,-1217.7552490234375,304.1185302734375,0.4028974771499634,0.082792043685913,0.0816899836063385,292.6236267089844,297.1499938964844,293.1499938964844,0.0030626119114458,-1134.4935302734375,295.35107421875,0.3274546563625335,0.050000000745058,0.2706045508384704,291.89227294921875,291.1499938964844,258.7364196777344,258.06036376953125,279.16558837890625,292.62255859375,291.6065368652344,1.0,0.4097873568534851,0.6899193525314331,0.6899193525314331,0.9917888045310974,1.0,-0.6067972779273987,0.2410243451595306,0.365772932767868,0.086826778948307,0.0,0.0,0.0,247.6029357910156,218.0,-849.1460571289062,-2737.7314453125,268.25079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,327.4330444335937,306.2682800292969,278.1499938964844,0.0,18000.0,318.2699890136719,36401.80078125,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0052602672949433,0.0,-0.0,-0.0,0.0,0.0,0.0,0.015178614296019,0.0674382969737052,-0.0522596836090087,0.0,0.0,0.0,0.0,5.05889368057251,0.0,0.0,0.0,0.3695437610149383,4.0,0.0,1.0
455580,292.02099609375,297.1499938964844,293.1499938964844,0.0125666242092847,-756.4347534179688,301.1907653808594,0.3309792876243591,0.050000000745058,0.0537071153521537,292.2171325683594,297.1499938964844,293.1499938964844,0.0075042503885924,-580.9375,298.0255126953125,0.3309792876243591,0.050000000745058,0.0565561801195144,291.9932556152344,297.1499938964844,293.1499938964844,0.0164118465036153,-660.8866577148438,302.63531494140625,0.3309792876243591,0.050000000745058,0.0417722016572952,291.9017333984375,297.1499938964844,293.1499938964844,0.067808136343956,-1816.7706298828125,304.077392578125,0.4603693783283233,0.1057724878191948,0.1039502471685409,292.6220397949219,297.1499938964844,293.1499938964844,0.0035291325766593,-1411.7054443359375,293.8784484863281,0.3309792876243591,0.050000000745058,0.2682781815528869,289.5581359863281,291.1499938964844,258.7399597167969,258.0577392578125,279.1568603515625,292.6225891113281,289.7635498046875,1.0,0.4013309180736542,0.6901611685752869,0.6901611685752869,0.99138206243515,1.0,-0.6291388273239136,0.2500641644001007,0.3790746629238128,0.0909423828125,0.0,0.0,0.3196680545806885,235.3766632080078,206.0,-189.1429748535156,-9186.158203125,266.0315246582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,325.2928771972656,314.5675048828125,278.1499938964844,0.0,18000.0,318.2699890136719,35169.30859375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2259381860494613,0.2259465157985687,-8.339819942193571e-06,0.0,0.0,0.0,0.0,17.499195098876953,0.0,0.0,0.0,0.392604798078537,4.0,0.0,1.0
455640,292.02099609375,297.1499938964844,293.1499938964844,0.0125666242092847,-756.4347534179688,301.1907653808594,0.3309792876243591,0.050000000745058,0.0537071153521537,292.2171325683594,297.1499938964844,293.1499938964844,0.0075042503885924,-580.9375,298.0255126953125,0.3309792876243591,0.050000000745058,0.0565561801195144,291.9932556152344,297.1499938964844,293.1499938964844,0.0164118465036153,-660.8866577148438,302.63531494140625,0.3309792876243591,0.050000000745058,0.0417722016572952,291.9017333984375,297.1499938964844,293.1499938964844,0.067808136343956,-1816.7706298828125,304.077392578125,0.4603693783283233,0.1057724878191948,0.1039502471685409,292.6220397949219,297.1499938964844,293.1499938964844,0.0035291325766593,-1411.7054443359375,293.8784484863281,0.3309792876243591,0.050000000745058,0.2682781815528869,289.5581359863281,291.1499938964844,258.7399597167969,258.0577392578125,279.1568603515625,292.6225891113281,289.7635498046875,1.0,0.4013309180736542,0.6901611685752869,0.6901611685752869,0.99138206243515,1.0,-0.6291388273239136,0.2500641644001007,0.3790746629238128,0.0909423828125,0.0,0.0,0.3196680545806885,235.3766632080078,206.0,-189.1429748535156,-9186.158203125,266.0315246582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,325.2928771972656,314.5675048828125,278.1499938964844,0.0,18000.0,318.2699890136719,35169.30859375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2259381860494613,0.2259465157985687,-8.339819942193571e-06,0.0,0.0,0.0,0.0,17.499195098876953,0.0,0.0,0.0,0.392604798078537,4.0,0.0,1.0
455700,292.0223083496094,297.1499938964844,293.1499938964844,0.0120313391089439,-711.775146484375,301.5817565917969,0.3328139781951904,0.050000000745058,0.0534797199070453,292.2162475585937,297.1499938964844,293.1499938964844,0.007342523895204,-549.9144287109375,298.5863037109375,0.3328139781951904,0.050000000745058,0.0563167221844196,291.9942626953125,297.1499938964844,293.1499938964844,0.0154592115432024,-620.4623413085938,302.94171142578125,0.3328139781951904,0.050000000745058,0.0415953397750854,291.9283447265625,297.1499938964844,293.1499938964844,0.0701904967427253,-1846.3345947265625,304.0863647460937,0.4834606051445007,0.1163603067398071,0.1139969602227211,292.623779296875,297.1499938964844,293.1499938964844,0.0035073279868811,-1350.5045166015625,294.61932373046875,0.3328139781951904,0.050000000745058,0.2671422660350799,290.4817810058594,291.1499938964844,258.74169921875,258.0563659667969,279.1549987792969,292.6230163574219,290.9158630371094,1.0,0.3970853388309479,0.6902604103088379,0.6902604103088379,0.9911786913871764,1.0,-0.6390605568885803,0.2540667355060577,0.3849937915802002,0.0928267985582351,0.0,0.0,0.2762691378593445,229.40042114257807,206.0,1290.2705078125,-9905.546875,264.1878967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.08917236328125,315.3842468261719,278.1499938964844,0.0,18000.0,317.7900085449219,35505.76953125,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3075243532657623,0.3075330257415771,-8.653069016872905e-06,0.0,0.0,0.0,0.0,25.177391052246094,0.0,0.0,0.0,0.4055839478969574,4.0,0.0,1.0
455760,292.0261535644531,297.1499938964844,293.1499938964844,0.0116210039705038,-678.8800048828125,301.9313049316406,0.3347094058990478,0.050000000745058,0.0532547533512115,292.21826171875,297.1499938964844,293.1499938964844,0.0071708252653479,-524.7528076171875,299.1011657714844,0.3347094058990478,0.050000000745058,0.0560798197984695,291.9969482421875,297.1499938964844,293.1499938964844,0.0147966593503952,-591.4885864257812,303.21160888671875,0.3347094058990478,0.050000000745058,0.0414203666150569,291.95623779296875,297.1499938964844,293.1499938964844,0.0728618949651718,-1885.71142578125,304.0929260253906,0.499984472990036,0.1263609379529953,0.1235023736953735,292.63006591796875,297.1499938964844,293.1499938964844,0.0034104024525731,-1276.82763671875,295.3094787597656,0.3347094058990478,0.050000000745058,0.2660185396671295,291.3673400878906,291.1499938964844,258.74346923828125,258.05499267578125,279.1552734375,292.62847900390625,291.5296936035156,1.0,0.39281165599823,0.6905393004417419,0.6905393004417419,0.9911383390426636,1.0,-0.6483554840087891,0.2578382492065429,0.3905172049999237,0.0946563780307769,0.0,0.0,0.1695819199085235,223.48458862304688,194.0,1013.8634643554688,-8481.921875,261.9474182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.248779296875,312.4454040527344,278.1499938964844,0.0,18000.0,317.7900085449219,36378.2734375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2241638898849487,0.2241725027561187,-8.608855750935618e-06,0.0,0.0,0.0,0.0,17.901962280273438,0.0,0.0,0.0,0.3929712176322937,4.0,0.0,1.0
455820,292.0345764160156,297.1499938964844,293.1499938964844,0.0123906508088111,-707.7051391601562,302.2141418457031,0.338092178106308,0.050000000745058,0.0528764799237251,292.22265625,297.1499938964844,293.1499938964844,0.0074924449436366,-547.7190551757812,299.310791015625,0.338092178106308,0.050000000745058,0.0556814782321453,292.0038452148437,297.1499938964844,293.1499938964844,0.0160053204745054,-615.9507446289062,303.5193786621094,0.338092178106308,0.050000000745058,0.041126150637865,292.0048522949219,297.1499938964844,293.1499938964844,0.086782120168209,-2161.53369140625,304.0853576660156,0.5270143151283264,0.1423095464706421,0.138530746102333,292.641357421875,297.1499938964844,293.1499938964844,0.0034691907931119,-1312.2852783203125,295.34039306640625,0.338092178106308,0.050000000745058,0.2641289532184601,291.23883056640625,291.1499938964844,258.746337890625,258.0524597167969,279.1564025878906,292.6400756835937,291.08514404296875,1.0,0.3854539692401886,0.6911532878875732,0.6911532878875732,0.9910697340965272,1.0,-0.6628388166427612,0.2637336254119873,0.3991051912307739,0.097620204091072,0.0,0.0,0.1541913151741027,213.5294342041016,194.0,-361.3926696777344,-6990.7255859375,257.2904663085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.74285888671875,308.4479675292969,278.1499938964844,0.0,18000.0,317.7900085449219,36150.70703125,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635371297597885,0.163545548915863,-8.425015948887449e-06,0.0,0.0,0.0,0.0,12.64852523803711,0.0,0.0,0.0,0.383854478597641,4.0,0.0,1.0
455880,292.0359802246094,297.1499938964844,293.1499938964844,0.0126149654388427,-716.9501953125,302.2498474121094,0.3387125432491302,0.050000000745058,0.0528101287782192,292.2232360839844,297.1499938964844,293.1499938964844,0.0075891255401074,-555.335205078125,299.3114013671875,0.3387125432491302,0.050000000745058,0.0556116066873073,292.005126953125,297.1499938964844,293.1499938964844,0.0163584295660257,-623.766357421875,303.5693054199219,0.3387125432491302,0.050000000745058,0.0410745441913604,292.0133056640625,297.1499938964844,293.1499938964844,0.0897323936223983,-2221.74658203125,304.0834045410156,0.5318239331245422,0.1450337022542953,0.1410748809576034,292.6429443359375,297.1499938964844,293.1499938964844,0.0035012434236705,-1330.1669921875,295.2785339355469,0.3387125432491302,0.050000000745058,0.2637975215911865,291.11578369140625,291.1499938964844,258.746826171875,258.052001953125,279.1564636230469,292.6417236328125,290.9685363769531,1.0,0.3841426074504852,0.6912568807601929,0.6912568807601929,0.9910575747489928,1.0,-0.6652688980102539,0.264721930027008,0.4005469977855682,0.0981267392635345,0.0,0.0,0.1700614988803863,211.7825164794922,182.0,-455.23968505859375,-7024.76318359375,256.3790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.305908203125,308.1954040527344,278.1499938964844,0.0,18000.0,317.7900085449219,36061.453125,36000.0,0.0,0.0,0.0031737948302179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686712503433227,0.168679654598236,-8.414866897510365e-06,0.0,3.2209982236963697e-06,0.0,0.0,13.040404319763184,0.0,0.0,0.0,0.3844340145587921,4.0,0.0,1.0
