time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
455940,292.044677734375,297.1499938964844,293.1499938964844,0.0137592209503054,-754.94091796875,302.56134033203125,0.343058705329895,0.050000000745058,0.0523692183196544,292.2262268066406,297.1499938964844,293.1499938964844,0.0080956947058439,-588.8368530273438,299.4757080078125,0.343058705329895,0.050000000745058,0.0551473088562488,292.0133056640625,297.1499938964844,293.1499938964844,0.0181465912610292,-654.9595947265625,303.93634033203125,0.343058705329895,0.050000000745058,0.0407316125929355,292.06805419921875,297.1499938964844,293.1499938964844,0.1061702296137809,-2549.802490234375,304.07861328125,0.563429594039917,0.1627261638641357,0.1575419157743454,292.6520080566406,297.1499938964844,293.1499938964844,0.0036786028649657,-1414.7105712890625,295.1406555175781,0.343058705329895,0.050000000745058,0.261595070362091,290.68603515625,291.1499938964844,258.75,258.0487060546875,279.1565856933594,292.6510314941406,290.68218994140625,1.0,0.3752812445163727,0.6919227242469788,0.6919227242469788,0.990976870059967,1.0,-0.6808905005455017,0.2710710167884826,0.4098194539546966,0.101434901356697,0.0,0.0,0.2699250280857086,200.1710357666016,170.0,-235.7460784912109,-7785.25634765625,249.7650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3952941894531,307.7488098144531,278.1499938964844,0.0,18000.0,317.3099975585937,35695.77734375,36000.0,0.0,0.0,0.0313189253211021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477761507034301,0.2477846592664718,-8.515255103702657e-06,0.0,3.178472979925573e-05,0.0,0.0,19.677669525146484,0.0,0.0,0.0,0.3963706195354461,4.0,0.0,1.0
456000,292.044677734375,297.1499938964844,293.1499938964844,0.0137592209503054,-754.94091796875,302.56134033203125,0.343058705329895,0.050000000745058,0.0523692183196544,292.2262268066406,297.1499938964844,293.1499938964844,0.0080956947058439,-588.8368530273438,299.4757080078125,0.343058705329895,0.050000000745058,0.0551473088562488,292.0133056640625,297.1499938964844,293.1499938964844,0.0181465912610292,-654.9595947265625,303.93634033203125,0.343058705329895,0.050000000745058,0.0407316125929355,292.06805419921875,297.1499938964844,293.1499938964844,0.1061702296137809,-2549.802490234375,304.07861328125,0.563429594039917,0.1627261638641357,0.1575419157743454,292.6520080566406,297.1499938964844,293.1499938964844,0.0036786028649657,-1414.7105712890625,295.1406555175781,0.343058705329895,0.050000000745058,0.261595070362091,290.68603515625,291.1499938964844,258.75,258.0487060546875,279.1565856933594,292.6510314941406,290.68218994140625,1.0,0.3752812445163727,0.6919227242469788,0.6919227242469788,0.990976870059967,1.0,-0.6808905005455017,0.2710710167884826,0.4098194539546966,0.101434901356697,0.0,0.0,0.2699250280857086,200.1710357666016,170.0,-235.7460784912109,-7785.25634765625,249.7650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3952941894531,307.7488098144531,278.1499938964844,0.0,18000.0,317.3099975585937,35695.77734375,36000.0,0.0,0.0,0.0313189253211021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477761507034301,0.2477846592664718,-8.515255103702657e-06,0.0,3.178472979925573e-05,0.0,0.0,19.677669525146484,0.0,0.0,0.0,0.3963706195354461,4.0,0.0,1.0
456060,292.0535583496094,297.1499938964844,293.1499938964844,0.014507045969367,-769.7404174804688,302.93560791015625,0.3479309976100921,0.050000000745058,0.0519196353852748,292.2298278808594,297.1499938964844,293.1499938964844,0.0084197539836168,-603.4697875976562,299.80731201171875,0.3479309976100921,0.050000000745058,0.0546738766133785,292.0228881835937,297.1499938964844,293.1499938964844,0.0223854072391986,-722.89599609375,304.13836669921875,0.3695551455020904,0.0621997229754924,0.0445985831320285,292.1203308105469,297.1499938964844,293.1499938964844,0.1191328763961792,-2795.95654296875,304.0807800292969,0.5925648808479309,0.1795389503240585,0.1731777787208557,292.6619567871094,297.1499938964844,293.1499938964844,0.0037673881743103,-1445.936767578125,295.3108825683594,0.3479309976100921,0.050000000745058,0.2593493461608886,290.7174072265625,291.1499938964844,258.7528686523437,258.04498291015625,279.154296875,292.6608581542969,290.7171325683594,1.0,0.3662833273410797,0.6923314929008484,0.6923314929008484,0.9908879399299622,1.0,-0.7004889845848083,0.2790847420692444,0.4214042425155639,0.1053336858749389,0.0,0.0,0.3257421553134918,188.363998413086,158.0,-59.64516067504883,-8066.15087890625,243.96534729003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9200134277344,306.74530029296875,278.1499938964844,0.0,18000.0,317.3099975585937,35691.66015625,36000.0,0.0,0.0,0.0688846781849861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150112330913543,0.3150199353694916,-8.720723599253688e-06,0.0,6.990919064264745e-05,0.0,0.0,26.0368595123291,0.0,0.0,0.0,0.4092671871185303,4.0,0.0,1.0
456120,292.0535583496094,297.1499938964844,293.1499938964844,0.014507045969367,-769.7404174804688,302.93560791015625,0.3479309976100921,0.050000000745058,0.0519196353852748,292.2298278808594,297.1499938964844,293.1499938964844,0.0084197539836168,-603.4697875976562,299.80731201171875,0.3479309976100921,0.050000000745058,0.0546738766133785,292.0228881835937,297.1499938964844,293.1499938964844,0.0223854072391986,-722.89599609375,304.13836669921875,0.3695551455020904,0.0621997229754924,0.0445985831320285,292.1203308105469,297.1499938964844,293.1499938964844,0.1191328763961792,-2795.95654296875,304.0807800292969,0.5925648808479309,0.1795389503240585,0.1731777787208557,292.6619567871094,297.1499938964844,293.1499938964844,0.0037673881743103,-1445.936767578125,295.3108825683594,0.3479309976100921,0.050000000745058,0.2593493461608886,290.7174072265625,291.1499938964844,258.7528686523437,258.04498291015625,279.154296875,292.6608581542969,290.7171325683594,1.0,0.3662833273410797,0.6923314929008484,0.6923314929008484,0.9908879399299622,1.0,-0.7004889845848083,0.2790847420692444,0.4214042425155639,0.1053336858749389,0.0,0.0,0.3257421553134918,188.363998413086,158.0,-59.64516067504883,-8066.15087890625,243.96534729003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9200134277344,306.74530029296875,278.1499938964844,0.0,18000.0,317.3099975585937,35691.66015625,36000.0,0.0,0.0,0.0688846781849861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150112330913543,0.3150199353694916,-8.720723599253688e-06,0.0,6.990919064264745e-05,0.0,0.0,26.0368595123291,0.0,0.0,0.0,0.4092671871185303,4.0,0.0,1.0
456180,292.06298828125,297.1499938964844,293.1499938964844,0.0153976427391171,-788.0778198242188,303.298583984375,0.3535565733909607,0.050000000745058,0.0514505915343761,292.2341613769531,297.1499938964844,293.1499938964844,0.0087816668674349,-620.7716064453125,300.1122741699219,0.3535565733909607,0.050000000745058,0.0541799515485763,292.05889892578125,297.1499938964844,293.1499938964844,0.0408112853765487,-972.8607177734376,304.1117858886719,0.4361374080181122,0.0835102051496505,0.0599133744835853,292.170654296875,297.1499938964844,293.1499938964844,0.1324357539415359,-3044.046875,304.0816650390625,0.6179829239845276,0.1954225897789001,0.1879093050956726,292.6733703613281,297.1499938964844,293.1499938964844,0.0038552591577172,-1480.8402099609375,295.4263000488281,0.3535565733909607,0.050000000745058,0.2570063471794128,290.67681884765625,291.1499938964844,258.7553405761719,258.0408020019531,279.147216796875,292.672119140625,290.6700744628906,1.0,0.3574495613574981,0.6916478276252747,0.6916478276252747,0.9907990097999572,1.0,-0.7325816750526428,0.2921834588050842,0.4403982162475586,0.111120268702507,0.0,0.0,0.3909735679626465,176.15232849121094,146.0,-54.2198371887207,-8455.6162109375,241.83981323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.07403564453125,305.9447021484375,278.1499938964844,0.0,18000.0,317.3099975585937,35507.39453125,36000.0,0.0,0.0,0.1087968125939369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3972088396549225,0.3972178697586059,-9.007969310914632e-06,0.0,0.0001104149341699,0.0,0.0,34.70965576171875,0.0,0.0,0.0,0.4277002215385437,4.0,0.0,1.0
456240,292.06298828125,297.1499938964844,293.1499938964844,0.0153976427391171,-788.0778198242188,303.298583984375,0.3535565733909607,0.050000000745058,0.0514505915343761,292.2341613769531,297.1499938964844,293.1499938964844,0.0087816668674349,-620.7716064453125,300.1122741699219,0.3535565733909607,0.050000000745058,0.0541799515485763,292.05889892578125,297.1499938964844,293.1499938964844,0.0408112853765487,-972.8607177734376,304.1117858886719,0.4361374080181122,0.0835102051496505,0.0599133744835853,292.170654296875,297.1499938964844,293.1499938964844,0.1324357539415359,-3044.046875,304.0816650390625,0.6179829239845276,0.1954225897789001,0.1879093050956726,292.6733703613281,297.1499938964844,293.1499938964844,0.0038552591577172,-1480.8402099609375,295.4263000488281,0.3535565733909607,0.050000000745058,0.2570063471794128,290.67681884765625,291.1499938964844,258.7553405761719,258.0408020019531,279.147216796875,292.672119140625,290.6700744628906,1.0,0.3574495613574981,0.6916478276252747,0.6916478276252747,0.9907990097999572,1.0,-0.7325816750526428,0.2921834588050842,0.4403982162475586,0.111120268702507,0.0,0.0,0.3909735679626465,176.15232849121094,146.0,-54.2198371887207,-8455.6162109375,241.83981323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.07403564453125,305.9447021484375,278.1499938964844,0.0,18000.0,317.3099975585937,35507.39453125,36000.0,0.0,0.0,0.1087968125939369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3972088396549225,0.3972178697586059,-9.007969310914632e-06,0.0,0.0001104149341699,0.0,0.0,34.70965576171875,0.0,0.0,0.0,0.4277002215385437,4.0,0.0,1.0
456300,292.0679931640625,297.1499938964844,293.1499938964844,0.0158466082066297,-796.2017822265625,303.4793395996094,0.3565125465393066,0.050000000745058,0.0512228198349475,292.2366027832031,297.1499938964844,293.1499938964844,0.0089607769623398,-628.6613159179688,300.2670288085937,0.3565125465393066,0.050000000745058,0.0539400950074195,292.08270263671875,297.1499938964844,293.1499938964844,0.0489878989756107,-1077.7623291015625,304.1039123535156,0.4665389060974121,0.0926552861928939,0.0663924440741539,292.1950988769531,297.1499938964844,293.1499938964844,0.1387782543897628,-3160.05126953125,304.08258056640625,0.6288227438926697,0.2030239105224609,0.1949580758810043,292.6798095703125,297.1499938964844,293.1499938964844,0.0038961505051702,-1496.2978515625,295.4871520996094,0.3565125465393066,0.050000000745058,0.2558685839176178,290.6663818359375,291.1499938964844,258.7563781738281,258.0385131835937,279.1457214355469,292.6784973144531,290.6678161621094,1.0,0.3530011177062988,0.6913173198699951,0.6913173198699951,0.9907545447349548,1.0,-0.7468906044960022,0.298015147447586,0.4488754868507385,0.1137741953134536,0.0,0.0,0.4243865013122558,170.2141571044922,146.0,-15.607275009155272,-8695.1884765625,239.91754150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3717041015625,305.7264709472656,278.1499938964844,0.0,18000.0,316.8299865722656,35372.921875,36000.0,0.0,0.0,0.1242185160517692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4504946768283844,0.4505039155483246,-9.240123290510384e-06,0.0,0.0001260660064872,0.0,0.0,41.05315780639648,0.0,0.0,0.0,0.4412567913532257,4.0,0.0,1.0
456360,292.0732421875,297.1499938964844,293.1499938964844,0.0162744279950857,-802.8515014648438,303.6596374511719,0.3595914244651794,0.050000000745058,0.0509977266192436,292.2392883300781,297.1499938964844,293.1499938964844,0.0091298911720514,-635.3793334960938,300.42730712890625,0.3595914244651794,0.050000000745058,0.053703062236309,292.1073913574219,297.1499938964844,293.1499938964844,0.0563581436872482,-1174.21484375,304.09893798828125,0.4876837134361267,0.1013305783271789,0.0724419802427291,292.2191467285156,297.1499938964844,293.1499938964844,0.1447332799434662,-3267.4150390625,304.0840148925781,0.6394092440605164,0.2103968560695648,0.2017929404973983,292.6867370605469,297.1499938964844,293.1499938964844,0.0039313309825956,-1508.386474609375,295.56036376953125,0.3595914244651794,0.050000000745058,0.2547442018985748,290.6790771484375,291.1499938964844,258.75732421875,258.0360412597656,279.1449890136719,292.68536376953125,290.68634033203125,1.0,0.3485128581523895,0.691008985042572,0.691008985042572,0.99079167842865,1.0,-0.760450005531311,0.3035416305065155,0.4569083750247955,0.1163255721330642,0.0,0.0,0.4546177983283996,164.34231567382812,134.0,26.04372787475586,-8916.71875,237.5606842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7731628417969,305.540283203125,278.1499938964844,0.0,18000.0,316.8299865722656,35268.16796875,36000.0,0.0,0.0,0.1437378972768783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.506290078163147,0.506299614906311,-9.534142918710131e-06,0.0,0.0001458756887586,0.0,0.0,48.46889114379883,0.0,0.0,0.0,0.4569355547428131,4.0,0.0,1.0
456420,292.082763671875,297.1499938964844,293.1499938964844,0.0169840417802333,-812.28173828125,303.9620056152344,0.3651525676250458,0.050000000745058,0.0506192445755004,292.24444580078125,297.1499938964844,293.1499938964844,0.0094045959413051,-645.236328125,300.70318603515625,0.3651525676250458,0.050000000745058,0.0533045046031475,292.1494445800781,297.1499938964844,293.1499938964844,0.0675469115376472,-1325.798828125,304.0947570800781,0.5167019963264465,0.1153364181518554,0.0821229293942451,292.25909423828125,297.1499938964844,293.1499938964844,0.1542062610387802,-3435.588623046875,304.0870056152344,0.6579159498214722,0.2224205881357193,0.2129262089729309,292.6993408203125,297.1499938964844,293.1499938964844,0.003981155809015,-1523.839599609375,295.6961364746094,0.3651525676250458,0.050000000745058,0.2528536021709442,290.727294921875,291.1499938964844,258.758544921875,258.031494140625,279.1446228027344,292.6979064941406,290.73846435546875,1.0,0.3407653272151947,0.6905249357223511,0.6905249357223511,0.9908548593521118,1.0,-0.782228946685791,0.3124282360076904,0.4698007106781006,0.1204873770475387,0.0,0.0,0.4990329444408417,154.463134765625,134.0,77.3510971069336,-9275.392578125,232.71212768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0611572265625,305.3529663085937,278.1499938964844,0.0,18000.0,316.8299865722656,35181.92578125,36000.0,0.0,0.0,0.1761752218008041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6000240445137024,0.6000341773033142,-1.0142648534383625e-05,0.0,0.0001787954533938,0.0,0.0,63.012298583984375,0.0,0.0,0.0,0.4859388470649719,4.0,0.0,1.0
456480,292.0845031738281,297.1499938964844,293.1499938964844,0.0171077940613031,-813.7493286132812,304.0146789550781,0.3661799728870392,0.050000000745058,0.0505529306828975,292.24542236328125,297.1499938964844,293.1499938964844,0.0094519229605793,-646.8168334960938,300.7518615722656,0.3661799728870392,0.050000000745058,0.0532346703112125,292.15679931640625,297.1499938964844,293.1499938964844,0.0693785399198532,-1351.2113037109375,304.09442138671875,0.5219468474388123,0.1177250668406486,0.0837684199213981,292.2660217285156,297.1499938964844,293.1499938964844,0.1557976752519607,-3463.54150390625,304.08758544921875,0.6612713932991028,0.2244765907526016,0.2148277908563614,292.70166015625,297.1499938964844,293.1499938964844,0.0039890320040285,-1526.08935546875,295.7208251953125,0.3661799728870392,0.050000000745058,0.252522349357605,290.7380676269531,291.1499938964844,258.7587280273437,258.0306396484375,279.1446228027344,292.7001953125,290.7499694824219,1.0,0.3393813669681549,0.6904438138008118,0.6904438138008118,0.9908660054206848,1.0,-0.7859250903129578,0.3139381110668182,0.4719869494438171,0.1212000548839569,0.0,0.0,0.505936861038208,152.73146057128906,122.0,85.26451873779297,-9338.7666015625,231.75543212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9754943847656,305.3404235839844,278.1499938964844,0.0,18000.0,316.8299865722656,35178.44921875,36000.0,0.0,0.0,0.1817179471254348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6161046624183655,0.6161149144172668,-1.0260616363666486e-05,0.0,0.0001844206126406,0.0,0.0,65.79753112792969,0.0,0.0,0.0,0.4911097288131714,4.0,0.0,1.0
456540,292.1010437011719,297.1499938964844,293.1499938964844,0.0226702019572258,-933.4071655273438,304.1370544433594,0.4041142463684082,0.0643894076347351,0.0580938272178173,292.25244140625,297.1499938964844,293.1499938964844,0.0097490400075912,-655.719970703125,301.07623291015625,0.3738208711147308,0.050000000745058,0.0527479536831378,292.205078125,297.1499938964844,293.1499938964844,0.0806838646531105,-1510.96240234375,304.0941772460937,0.5578978657722473,0.1330959498882293,0.0943216234445571,292.31121826171875,297.1499938964844,293.1499938964844,0.1657435745000839,-3636.231689453125,304.0918273925781,0.6846893429756165,0.237707033753395,0.2270301580429077,292.7174987792969,297.1499938964844,293.1499938964844,0.0040317075327038,-1536.37158203125,295.891845703125,0.3738208711147308,0.050000000745058,0.2502135634422302,290.8284912109375,291.1499938964844,258.75946044921875,258.02447509765625,279.1392822265625,292.71600341796875,290.8433837890625,1.0,0.3301814496517181,0.6892492771148682,0.6892492771148682,0.990940272808075,1.0,-0.8189244270324707,0.3275049328804016,0.4914195239543915,0.1271637380123138,0.0,0.0,0.5430686473846436,140.73193359375,110.0,124.10843658447266,-9833.751953125,227.23590087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.67919921875,305.37664794921875,278.1499938964844,0.0,18000.0,316.3500061035156,35252.97265625,36000.0,0.0,0.0,0.2120432704687118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7126050591468811,0.7126160860061646,-1.105609135265695e-05,0.0,0.0002151969674741,0.0,0.0,84.56095123291016,0.0,0.0,0.0,0.5233668684959412,4.0,0.0,1.0
456600,292.1010437011719,297.1499938964844,293.1499938964844,0.0226702019572258,-933.4071655273438,304.1370544433594,0.4041142463684082,0.0643894076347351,0.0580938272178173,292.25244140625,297.1499938964844,293.1499938964844,0.0097490400075912,-655.719970703125,301.07623291015625,0.3738208711147308,0.050000000745058,0.0527479536831378,292.205078125,297.1499938964844,293.1499938964844,0.0806838646531105,-1510.96240234375,304.0941772460937,0.5578978657722473,0.1330959498882293,0.0943216234445571,292.31121826171875,297.1499938964844,293.1499938964844,0.1657435745000839,-3636.231689453125,304.0918273925781,0.6846893429756165,0.237707033753395,0.2270301580429077,292.7174987792969,297.1499938964844,293.1499938964844,0.0040317075327038,-1536.37158203125,295.891845703125,0.3738208711147308,0.050000000745058,0.2502135634422302,290.8284912109375,291.1499938964844,258.75946044921875,258.02447509765625,279.1392822265625,292.71600341796875,290.8433837890625,1.0,0.3301814496517181,0.6892492771148682,0.6892492771148682,0.990940272808075,1.0,-0.8189244270324707,0.3275049328804016,0.4914195239543915,0.1271637380123138,0.0,0.0,0.5430686473846436,140.73193359375,110.0,124.10843658447266,-9833.751953125,227.23590087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.67919921875,305.37664794921875,278.1499938964844,0.0,18000.0,316.3500061035156,35252.97265625,36000.0,0.0,0.0,0.2120432704687118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7126050591468811,0.7126160860061646,-1.105609135265695e-05,0.0,0.0002151969674741,0.0,0.0,84.56095123291016,0.0,0.0,0.0,0.5233668684959412,4.0,0.0,1.0
456660,292.14813232421875,297.1499938964844,293.1499938964844,0.0369538180530071,-1184.538330078125,304.1178894042969,0.4691957235336303,0.0814575552940368,0.074276864528656,292.2602233886719,297.1499938964844,293.1499938964844,0.0100436536595225,-664.0784301757812,301.3904113769531,0.3825957775115967,0.050000000745058,0.0522501803934574,292.2519226074219,297.1499938964844,293.1499938964844,0.0909688770771026,-1659.195556640625,304.0956726074219,0.5922501087188721,0.1475401818752288,0.1042047888040542,292.354736328125,297.1499938964844,293.1499938964844,0.1750976741313934,-3796.55615234375,304.0956115722656,0.7089365720748901,0.2501300275325775,0.2384414970874786,292.7350158691406,297.1499938964844,293.1499938964844,0.0040620053187012,-1542.5703125,296.046875,0.3825957775115967,0.050000000745058,0.2478523552417755,290.9120178222656,291.1499938964844,258.75946044921875,258.0174865722656,279.1315002441406,292.7334289550781,290.9230651855469,1.0,0.3211632668972015,0.6869485974311829,0.6869485974311829,0.9911198616027832,1.0,-0.8604740500450134,0.3445715308189392,0.5159025192260742,0.134324699640274,0.0,0.0,0.5689310431480408,128.54562377929688,98.0,114.07018280029295,-10384.70703125,224.3374481201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6808776855469,305.5206604003906,278.1499938964844,0.0,18000.0,316.3500061035156,35392.41796875,36000.0,0.0,0.0,0.2428074777126312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7858863472938538,0.7858981490135193,-1.1754455044865608e-05,0.0,0.000246418727329,0.0,0.0,101.36680603027344,0.0,0.0,0.0,0.5494540333747864,4.0,0.0,1.0
456720,292.14813232421875,297.1499938964844,293.1499938964844,0.0369538180530071,-1184.538330078125,304.1178894042969,0.4691957235336303,0.0814575552940368,0.074276864528656,292.2602233886719,297.1499938964844,293.1499938964844,0.0100436536595225,-664.0784301757812,301.3904113769531,0.3825957775115967,0.050000000745058,0.0522501803934574,292.2519226074219,297.1499938964844,293.1499938964844,0.0909688770771026,-1659.195556640625,304.0956726074219,0.5922501087188721,0.1475401818752288,0.1042047888040542,292.354736328125,297.1499938964844,293.1499938964844,0.1750976741313934,-3796.55615234375,304.0956115722656,0.7089365720748901,0.2501300275325775,0.2384414970874786,292.7350158691406,297.1499938964844,293.1499938964844,0.0040620053187012,-1542.5703125,296.046875,0.3825957775115967,0.050000000745058,0.2478523552417755,290.9120178222656,291.1499938964844,258.75946044921875,258.0174865722656,279.1315002441406,292.7334289550781,290.9230651855469,1.0,0.3211632668972015,0.6869485974311829,0.6869485974311829,0.9911198616027832,1.0,-0.8604740500450134,0.3445715308189392,0.5159025192260742,0.134324699640274,0.0,0.0,0.5689310431480408,128.54562377929688,98.0,114.07018280029295,-10384.70703125,224.3374481201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6808776855469,305.5206604003906,278.1499938964844,0.0,18000.0,316.3500061035156,35392.41796875,36000.0,0.0,0.0,0.2428074777126312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7858863472938538,0.7858981490135193,-1.1754455044865608e-05,0.0,0.000246418727329,0.0,0.0,101.36680603027344,0.0,0.0,0.0,0.5494540333747864,4.0,0.0,1.0
456780,292.2032775878906,297.1499938964844,293.1499938964844,0.048780657351017,-1377.6827392578125,304.1091003417969,0.5084354877471924,0.0956649184226989,0.0870248526334762,292.2688293457031,297.1499938964844,293.1499938964844,0.0103373676538467,-671.6487426757812,301.6965637207031,0.391933262348175,0.050000000745058,0.0517735183238983,292.2974548339844,297.1499938964844,293.1499938964844,0.1003970652818679,-1794.6884765625,304.0980834960937,0.6217183470726013,0.1610599607229232,0.113456018269062,292.39666748046875,297.1499938964844,293.1499938964844,0.1836678981781005,-3941.322265625,304.0994567871094,0.7309933304786682,0.2617775797843933,0.2491351813077926,292.7543334960937,297.1499938964844,293.1499938964844,0.0040845172479748,-1545.4674072265625,296.19171142578125,0.391933262348175,0.050000000745058,0.2455912828445434,290.9994201660156,291.1499938964844,258.75860595703125,258.0095520019531,279.1287536621094,292.752685546875,291.01318359375,1.0,0.3119807541370392,0.6846637725830078,0.6846637725830078,0.9912993907928468,1.0,-0.8964267373085022,0.359332799911499,0.5370939373970032,0.1404847353696823,0.0,0.0,0.5834492444992065,116.84929656982422,86.0,128.29580688476562,-10924.982421875,219.0902862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.98046875,305.8608703613281,278.1499938964844,0.0,18000.0,316.3500061035156,35598.30859375,36000.0,0.0,0.0,0.2699762880802154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8368881940841675,0.8369004726409912,-1.2303603398322592e-05,0.0,0.0002739916089922,0.0,0.0,114.62728118896484,0.0,0.0,0.0,0.5682528018951416,4.0,0.0,1.0
456840,292.2032775878906,297.1499938964844,293.1499938964844,0.048780657351017,-1377.6827392578125,304.1091003417969,0.5084354877471924,0.0956649184226989,0.0870248526334762,292.2688293457031,297.1499938964844,293.1499938964844,0.0103373676538467,-671.6487426757812,301.6965637207031,0.391933262348175,0.050000000745058,0.0517735183238983,292.2974548339844,297.1499938964844,293.1499938964844,0.1003970652818679,-1794.6884765625,304.0980834960937,0.6217183470726013,0.1610599607229232,0.113456018269062,292.39666748046875,297.1499938964844,293.1499938964844,0.1836678981781005,-3941.322265625,304.0994567871094,0.7309933304786682,0.2617775797843933,0.2491351813077926,292.7543334960937,297.1499938964844,293.1499938964844,0.0040845172479748,-1545.4674072265625,296.19171142578125,0.391933262348175,0.050000000745058,0.2455912828445434,290.9994201660156,291.1499938964844,258.75860595703125,258.0095520019531,279.1287536621094,292.752685546875,291.01318359375,1.0,0.3119807541370392,0.6846637725830078,0.6846637725830078,0.9912993907928468,1.0,-0.8964267373085022,0.359332799911499,0.5370939373970032,0.1404847353696823,0.0,0.0,0.5834492444992065,116.84929656982422,86.0,128.29580688476562,-10924.982421875,219.0902862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.98046875,305.8608703613281,278.1499938964844,0.0,18000.0,316.3500061035156,35598.30859375,36000.0,0.0,0.0,0.2699762880802154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8368881940841675,0.8369004726409912,-1.2303603398322592e-05,0.0,0.0002739916089922,0.0,0.0,114.62728118896484,0.0,0.0,0.0,0.5682528018951416,4.0,0.0,1.0
456900,292.2305603027344,297.1499938964844,293.1499938964844,0.0540132671594619,-1464.5982666015625,304.1070251464844,0.5271017551422119,0.1022989898920059,0.0928913131356239,292.2734680175781,297.1499938964844,293.1499938964844,0.010477103292942,-674.79052734375,301.8475036621094,0.396455705165863,0.050000000745058,0.051539309322834,292.3197021484375,297.1499938964844,293.1499938964844,0.104801133275032,-1857.0614013671875,304.0995178222656,0.6346675157546997,0.1674883961677551,0.1178473457694053,292.4170227050781,297.1499938964844,293.1499938964844,0.1875806152820587,-4006.6103515625,304.1015319824219,0.7419288754463196,0.2673215270042419,0.2542166113853454,292.764404296875,297.1499938964844,293.1499938964844,0.0040909620001912,-1544.76123046875,296.26446533203125,0.396455705165863,0.050000000745058,0.2444802969694137,291.0504455566406,291.1499938964844,258.7578125,258.0052490234375,279.1282043457031,292.76275634765625,291.0646057128906,1.0,0.3072936236858368,0.6835291981697083,0.6835291981697083,0.9913891553878784,1.0,-0.9132224321365356,0.366233080625534,0.5469893217086792,0.1433435678482055,0.0,0.0,0.5849878191947937,111.09683990478516,86.0,136.00567626953125,-11181.046875,215.8348846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2230224609375,306.0752258300781,278.1499938964844,0.0,18000.0,315.8699951171875,35761.140625,36000.0,0.0,0.0,0.2772546708583832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8484970927238464,0.8485095500946045,-1.2459238860174082e-05,0.0,0.0002813782484736,0.0,0.0,118.0174560546875,0.0,0.0,0.0,0.5726944208145142,4.0,0.0,1.0
456960,292.25732421875,297.1499938964844,293.1499938964844,0.0588978752493858,-1547.1912841796875,304.10595703125,0.5464592576026917,0.1086876988410949,0.098522312939167,292.2782287597656,297.1499938964844,293.1499938964844,0.0106155173853039,-677.7568359375,301.99615478515625,0.4009256064891815,0.050000000745058,0.0513071604073047,292.3415832519531,297.1499938964844,293.1499938964844,0.1090487688779831,-1916.6300048828125,304.1009826660156,0.6479536890983582,0.1737116277217865,0.1220921874046325,292.4369506835937,297.1499938964844,293.1499938964844,0.1913214325904846,-4068.68115234375,304.1035461425781,0.753395140171051,0.2726903259754181,0.2591301500797272,292.7745666503906,297.1499938964844,293.1499938964844,0.0040951315313577,-1543.2359619140625,296.33514404296875,0.4009256064891815,0.050000000745058,0.2433790862560272,291.1019592285156,291.1499938964844,258.7567749023437,258.00067138671875,279.1279602050781,292.77294921875,291.11505126953125,1.0,0.3025286793708801,0.6824105381965637,0.6824105381965637,0.9915818572044371,1.0,-0.9293725490570068,0.3728703260421753,0.5565022230148315,0.1460791081190109,0.0,0.0,0.5830215811729431,105.3919906616211,74.0,135.32186889648438,-11407.3583984375,212.20291137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4773254394531,306.2724914550781,278.1499938964844,0.0,18000.0,315.8699951171875,35936.3828125,36000.0,0.0,0.0,0.2877551913261413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8499945402145386,0.8500070571899414,-1.2514315130829344e-05,0.0,0.0002920349361374,0.0,0.0,118.72863006591795,0.0,0.0,0.0,0.5734066367149353,4.0,0.0,1.0
457020,292.3014831542969,297.1499938964844,293.1499938964844,0.0665877237915992,-1680.599365234375,304.10565185546875,0.5791324377059937,0.1190412119030952,0.1076219379901886,292.2866516113281,297.1499938964844,293.1499938964844,0.0108592454344034,-683.1400756835938,302.2417297363281,0.4089362621307373,0.050000000745058,0.0509165301918983,292.37774658203125,297.1499938964844,293.1499938964844,0.1160615533590316,-2013.9918212890625,304.1032409667969,0.672329843044281,0.1838539689779281,0.1289951205253601,292.4698486328125,297.1499938964844,293.1499938964844,0.1975405067205429,-4171.5625,304.1064147949219,0.7745236158370972,0.2814419269561767,0.2671213150024414,292.7918701171875,297.1499938964844,293.1499938964844,0.0041003334335982,-1540.753662109375,296.4425964355469,0.4089362621307373,0.050000000745058,0.2415260970592498,291.1762390136719,291.1499938964844,258.75445556640625,257.99224853515625,279.1280212402344,292.790283203125,291.1862487792969,1.0,0.2942224442958832,0.6805440187454224,0.6805440187454224,0.9919095039367676,1.0,-0.95547753572464,0.3836061060428619,0.5718713998794556,0.1504759788513183,0.0,0.0,0.5741822719573975,95.78560638427734,74.0,118.04823303222656,-11759.505859375,205.2183074951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0025939941406,306.6363220214844,278.1499938964844,0.0,18000.0,315.8699951171875,36180.00390625,36000.0,0.0,0.0,0.3033744692802429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8338189721107483,0.8338313698768616,-1.2404015251377132e-05,0.0,0.0003078865120187,0.0,0.0,114.81050872802734,0.0,0.0,0.0,0.5676808953285217,4.0,0.0,1.0
457080,292.30908203125,297.1499938964844,293.1499938964844,0.0678732022643089,-1703.301025390625,304.1057434082031,0.5847044587135315,0.1208050847053527,0.1091694608330726,292.2881774902344,297.1499938964844,293.1499938964844,0.0109036043286323,-684.1373291015625,302.2841796875,0.4104624986648559,0.050000000745058,0.050848115235567,292.3840026855469,297.1499938964844,293.1499938964844,0.1172731518745422,-2030.6947021484373,304.1036071777344,0.676855206489563,0.185588851571083,0.1301740407943725,292.4754943847656,297.1499938964844,293.1499938964844,0.1986202746629715,-4189.38427734375,304.1068420410156,0.7784756422042847,0.2829389572143554,0.2684860229492187,292.7948913574219,297.1499938964844,293.1499938964844,0.0041012107394635,-1540.39404296875,296.46002197265625,0.4104624986648559,0.050000000745058,0.2412015795707702,291.1876220703125,291.1499938964844,258.75396728515625,257.9906616210937,279.1280822753906,292.7933349609375,291.1972045898437,1.0,0.2927282154560089,0.6802197098731995,0.6802197098731995,0.9919673204421996,1.0,-0.9599162340164183,0.3854323327541351,0.5744839310646057,0.1512205004692077,0.0,0.0,0.5720221996307373,94.1023406982422,62.0,114.3039779663086,-11817.849609375,203.88624572753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.106201171875,306.7041931152344,278.1499938964844,0.0,18000.0,315.8699951171875,36213.94140625,36000.0,0.0,0.0,0.3058258295059204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8290956020355225,0.8291079998016357,-1.2363993846520316e-05,0.0,0.00031037433655,0.0,0.0,113.62279510498048,0.0,0.0,0.0,0.5659767389297485,4.0,0.0,1.0
457140,292.3583068847656,297.1499938964844,293.1499938964844,0.0760040953755378,-1849.29931640625,304.1069641113281,0.6192910671234131,0.1321249008178711,0.1190826818346977,292.2983093261719,297.1499938964844,293.1499938964844,0.0112092979252338,-691.1319580078125,302.5617980957031,0.4221740365028381,0.050000000745058,0.050395231693983,292.4245300292969,297.1499938964844,293.1499938964844,0.1251995265483856,-2139.1904296875,304.1058349609375,0.7082223892211914,0.1967747211456298,0.1377620100975036,292.5121459960937,297.1499938964844,293.1499938964844,0.2057377696037292,-4306.61474609375,304.1093444824219,0.8064693212509155,0.2925896942615509,0.2772673070430755,292.8147277832031,297.1499938964844,293.1499938964844,0.0041059297509491,-1538.335205078125,296.56494140625,0.4221740365028381,0.050000000745058,0.2390532791614532,291.2507019042969,291.1499938964844,258.75,257.9794921875,279.1285400390625,292.8132629394531,291.2569274902344,1.0,0.2825114727020263,0.6780967712402344,0.6780967712402344,0.9923527836799622,1.0,-0.988339364528656,0.3971299231052398,0.5912094116210938,0.1559674888849258,0.0,0.0,0.5541020631790161,82.95271301269531,50.0,84.29788970947266,-12173.044921875,194.28396606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8614807128906,307.169921875,278.1499938964844,0.0,18000.0,315.3900146484375,36384.38671875,36000.0,0.0,0.0,0.3150412440299988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7866910099983215,0.7867029905319214,-1.1986471690761393e-05,0.0,0.0003197268233634,0.0,0.0,103.16127014160156,0.0,0.0,0.0,0.550769567489624,4.0,0.0,1.0
457200,292.3583068847656,297.1499938964844,293.1499938964844,0.0760040953755378,-1849.29931640625,304.1069641113281,0.6192910671234131,0.1321249008178711,0.1190826818346977,292.2983093261719,297.1499938964844,293.1499938964844,0.0112092979252338,-691.1319580078125,302.5617980957031,0.4221740365028381,0.050000000745058,0.050395231693983,292.4245300292969,297.1499938964844,293.1499938964844,0.1251995265483856,-2139.1904296875,304.1058349609375,0.7082223892211914,0.1967747211456298,0.1377620100975036,292.5121459960937,297.1499938964844,293.1499938964844,0.2057377696037292,-4306.61474609375,304.1093444824219,0.8064693212509155,0.2925896942615509,0.2772673070430755,292.8147277832031,297.1499938964844,293.1499938964844,0.0041059297509491,-1538.335205078125,296.56494140625,0.4221740365028381,0.050000000745058,0.2390532791614532,291.2507019042969,291.1499938964844,258.75,257.9794921875,279.1285400390625,292.8132629394531,291.2569274902344,1.0,0.2825114727020263,0.6780967712402344,0.6780967712402344,0.9923527836799622,1.0,-0.988339364528656,0.3971299231052398,0.5912094116210938,0.1559674888849258,0.0,0.0,0.5541020631790161,82.95271301269531,50.0,84.29788970947266,-12173.044921875,194.28396606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8614807128906,307.169921875,278.1499938964844,0.0,18000.0,315.3900146484375,36384.38671875,36000.0,0.0,0.0,0.3150412440299988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7866910099983215,0.7867029905319214,-1.1986471690761393e-05,0.0,0.0003197268233634,0.0,0.0,103.16127014160156,0.0,0.0,0.0,0.550769567489624,4.0,0.0,1.0
457260,292.4049377441406,297.1499938964844,293.1499938964844,0.0836037546396255,-1989.0079345703125,304.108642578125,0.6509857773780823,0.1427232176065445,0.1283359080553054,292.3083801269531,297.1499938964844,293.1499938964844,0.0115478299558162,-699.4680786132812,302.8300476074219,0.4379085004329681,0.050000000745058,0.0499482080340385,292.4630432128906,297.1499938964844,293.1499938964844,0.1330485343933105,-2245.60888671875,304.1074523925781,0.7385780811309814,0.2073370665311813,0.144906461238861,292.5469055175781,297.1499938964844,293.1499938964844,0.2129872739315033,-4425.9677734375,304.1107788085937,0.8353413939476013,0.3016977608203888,0.2855291366577148,292.833740234375,297.1499938964844,293.1499938964844,0.0041115921922028,-1538.5545654296875,296.6452941894531,0.4379085004329681,0.050000000745058,0.2369327992200851,291.2804870605469,291.1499938964844,258.7434387207031,257.9647216796875,279.1286926269531,292.8323974609375,291.281494140625,1.0,0.2718156278133392,0.6759775876998901,0.6759775876998901,0.9927434921264648,1.0,-1.014855146408081,0.4080429375171661,0.6068122386932373,0.160302385687828,0.0,0.0,0.5342106819152832,71.93577575683594,38.0,36.45767593383789,-12444.96875,183.5357818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6102600097656,307.5729675292969,278.1499938964844,0.0,18000.0,315.3900146484375,36424.98828125,36000.0,0.0,0.0,0.3241742551326751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7353164553642273,0.735327959060669,-1.1520831321831793e-05,0.0,0.0003289956366643,0.0,0.0,91.2320327758789,0.0,0.0,0.0,0.5327686667442322,4.0,0.0,1.0
457320,292.4049377441406,297.1499938964844,293.1499938964844,0.0836037546396255,-1989.0079345703125,304.108642578125,0.6509857773780823,0.1427232176065445,0.1283359080553054,292.3083801269531,297.1499938964844,293.1499938964844,0.0115478299558162,-699.4680786132812,302.8300476074219,0.4379085004329681,0.050000000745058,0.0499482080340385,292.4630432128906,297.1499938964844,293.1499938964844,0.1330485343933105,-2245.60888671875,304.1074523925781,0.7385780811309814,0.2073370665311813,0.144906461238861,292.5469055175781,297.1499938964844,293.1499938964844,0.2129872739315033,-4425.9677734375,304.1107788085937,0.8353413939476013,0.3016977608203888,0.2855291366577148,292.833740234375,297.1499938964844,293.1499938964844,0.0041115921922028,-1538.5545654296875,296.6452941894531,0.4379085004329681,0.050000000745058,0.2369327992200851,291.2804870605469,291.1499938964844,258.7434387207031,257.9647216796875,279.1286926269531,292.8323974609375,291.281494140625,1.0,0.2718156278133392,0.6759775876998901,0.6759775876998901,0.9927434921264648,1.0,-1.014855146408081,0.4080429375171661,0.6068122386932373,0.160302385687828,0.0,0.0,0.5342106819152832,71.93577575683594,38.0,36.45767593383789,-12444.96875,183.5357818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6102600097656,307.5729675292969,278.1499938964844,0.0,18000.0,315.3900146484375,36424.98828125,36000.0,0.0,0.0,0.3241742551326751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7353164553642273,0.735327959060669,-1.1520831321831793e-05,0.0,0.0003289956366643,0.0,0.0,91.2320327758789,0.0,0.0,0.0,0.5327686667442322,4.0,0.0,1.0
457380,292.4490051269531,297.1499938964844,293.1499938964844,0.090841494500637,-2123.83642578125,304.1103820800781,0.6886057257652283,0.1526578813791275,0.1369847655296325,292.31817626953125,297.1499938964844,293.1499938964844,0.0119241029024124,-709.10302734375,303.0916442871094,0.4597479104995727,0.050000000745058,0.0495072342455387,292.4996032714844,297.1499938964844,293.1499938964844,0.1408773511648178,-2350.81689453125,304.10858154296875,0.7733356356620789,0.2173279523849487,0.1516464352607727,292.5798034667969,297.1499938964844,293.1499938964844,0.2204103767871856,-4547.962890625,304.1114807128906,0.8692628145217896,0.3103050291538238,0.2933143675327301,292.8517150878906,297.1499938964844,293.1499938964844,0.0041205645538866,-1541.6829833984375,296.7032165527344,0.4597479104995727,0.050000000745058,0.2348410040140152,291.2784423828125,291.1499938964844,258.73309326171875,257.9441833496094,279.1283569335937,292.8504943847656,291.27740478515625,1.0,0.2605730593204498,0.6737963557243347,0.6737963557243347,0.9931342601776124,1.0,-1.0396300554275513,0.4182160794734955,0.6214139461517334,0.1642281711101532,0.0,0.0,0.5170463919639587,61.056732177734375,26.0,0.789392352104187,-12703.796875,171.7786102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3790283203125,307.9894714355469,278.1499938964844,0.0,18000.0,315.3900146484375,36357.0234375,36000.0,0.0,0.0,0.3300605714321136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6904374957084656,0.6904486417770386,-1.1116904715890996e-05,0.0,0.0003349695180077,0.0,0.0,81.53096008300781,0.0,0.0,0.0,0.5173346996307373,4.0,0.0,1.0
457440,292.4490051269531,297.1499938964844,293.1499938964844,0.090841494500637,-2123.83642578125,304.1103820800781,0.6886057257652283,0.1526578813791275,0.1369847655296325,292.31817626953125,297.1499938964844,293.1499938964844,0.0119241029024124,-709.10302734375,303.0916442871094,0.4597479104995727,0.050000000745058,0.0495072342455387,292.4996032714844,297.1499938964844,293.1499938964844,0.1408773511648178,-2350.81689453125,304.10858154296875,0.7733356356620789,0.2173279523849487,0.1516464352607727,292.5798034667969,297.1499938964844,293.1499938964844,0.2204103767871856,-4547.962890625,304.1114807128906,0.8692628145217896,0.3103050291538238,0.2933143675327301,292.8517150878906,297.1499938964844,293.1499938964844,0.0041205645538866,-1541.6829833984375,296.7032165527344,0.4597479104995727,0.050000000745058,0.2348410040140152,291.2784423828125,291.1499938964844,258.73309326171875,257.9441833496094,279.1283569335937,292.8504943847656,291.27740478515625,1.0,0.2605730593204498,0.6737963557243347,0.6737963557243347,0.9931342601776124,1.0,-1.0396300554275513,0.4182160794734955,0.6214139461517334,0.1642281711101532,0.0,0.0,0.5170463919639587,61.056732177734375,26.0,0.789392352104187,-12703.796875,171.7786102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3790283203125,307.9894714355469,278.1499938964844,0.0,18000.0,315.3900146484375,36357.0234375,36000.0,0.0,0.0,0.3300605714321136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6904374957084656,0.6904486417770386,-1.1116904715890996e-05,0.0,0.0003349695180077,0.0,0.0,81.53096008300781,0.0,0.0,0.0,0.5173346996307373,4.0,0.0,1.0
457500,292.4701232910156,297.1499938964844,293.1499938964844,0.0943193212151527,-2188.756103515625,304.1112365722656,0.7096105217933655,0.1573882550001144,0.1410955637693405,292.3229675292969,297.1499938964844,293.1499938964844,0.0121214818209409,-714.0579833984375,303.2211608886719,0.4723239839076996,0.050000000745058,0.0492893420159816,292.51715087890625,297.1499938964844,293.1499938964844,0.1447236090898513,-2402.090576171875,304.109130859375,0.7937688231468201,0.2221210598945617,0.1548742651939392,292.5955810546875,297.1499938964844,293.1499938964844,0.224079743027687,-4608.00146484375,304.11181640625,0.8895543813705444,0.3144299685955047,0.2970382571220398,292.8603210449219,297.1499938964844,293.1499938964844,0.0041250302456319,-1543.4991455078125,296.72821044921875,0.4723239839076996,0.050000000745058,0.2338074147701263,291.2726135253906,291.1499938964844,258.7265625,257.9319152832031,279.128173828125,292.8591003417969,291.2710266113281,1.0,0.2547222971916199,0.672692596912384,0.672692596912384,0.993329644203186,1.0,-1.0514057874679563,0.4230359494686126,0.6283698678016663,0.1660667210817337,0.0,0.0,0.5094454288482666,55.67771911621094,26.0,-10.127437591552734,-12828.8388671875,165.57228088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7563781738281,308.1956481933594,278.1499938964844,0.0,18000.0,314.9100036621094,36320.234375,36000.0,0.0,0.0,0.3271254897117615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6711055636405945,0.6711164712905884,-1.09487491499749e-05,0.0,0.0003319907991681,0.0,0.0,77.58349609375,0.0,0.0,0.0,0.5107957720756531,4.0,0.0,1.0
457560,292.4906921386719,297.1499938964844,293.1499938964844,0.0977230668067932,-2252.16845703125,304.1120910644531,0.7301279306411743,0.1619655489921569,0.1450694650411605,292.32769775390625,297.1499938964844,293.1499938964844,0.01232585683465,-719.1221923828125,303.3500061035156,0.4834908246994018,0.050000000745058,0.0490736551582813,292.5342102050781,297.1499938964844,293.1499938964844,0.1485326439142227,-2452.6181640625,304.109619140625,0.8158242106437683,0.2267850637435913,0.158012181520462,292.61090087890625,297.1499938964844,293.1499938964844,0.2277301847934723,-4667.572265625,304.11212158203125,0.91285502910614,0.3184405565261841,0.3006549775600433,292.8686218261719,297.1499938964844,293.1499938964844,0.0041292514652013,-1545.4091796875,296.75079345703125,0.4834908246994018,0.050000000745058,0.2327842861413955,291.26385498046875,291.1499938964844,258.7192077636719,257.9183959960937,279.1280822753906,292.86749267578125,291.2611694335937,1.0,0.2487014979124069,0.6715887188911438,0.6715887188911438,0.993537425994873,1.0,-1.0627959966659546,0.4276848435401916,0.6351111531257629,0.1678390800952911,0.0,0.0,0.5027093291282654,50.35148620605469,25.0,-22.05883407592773,-12935.19921875,159.1881866455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08331298828125,308.36285400390625,278.1499938964844,0.0,18000.0,314.9100036621094,36282.50390625,36000.0,0.0,0.0,0.3278297781944275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6538819074630737,0.6538926959037781,-1.0801634743984325e-05,0.0,0.0003327055601403,0.0,0.0,74.17829895019531,0.0,0.0,0.0,0.5050349235534668,4.0,0.0,1.0
457620,292.5244140625,297.1499938964844,293.1499938964844,0.1034611761569976,-2358.439208984375,304.1133117675781,0.7627976536750793,0.169389009475708,0.1515863090753555,292.3355712890625,297.1499938964844,293.1499938964844,0.0127287069335579,-729.3681640625,303.5674133300781,0.4990326464176178,0.050000000745058,0.0487917028367519,292.562255859375,297.1499938964844,293.1499938964844,0.1550447940826416,-2538.52685546875,304.1102294921875,0.8487933278083801,0.2344142198562622,0.1632008403539657,292.6360778808594,297.1499938964844,293.1499938964844,0.2340473681688308,-4770.42578125,304.1123352050781,0.9533360600471495,0.324993371963501,0.3066391348838806,292.8822021484375,297.1499938964844,293.1499938964844,0.004144228529185,-1552.0931396484375,296.7810974121094,0.4990326464176178,0.050000000745058,0.2314468324184417,291.2377014160156,291.1499938964844,258.70489501953125,257.8926696777344,279.1278076171875,292.881103515625,291.2340087890625,1.0,0.2414108514785766,0.6696836948394775,0.6696836948394775,0.993890643119812,1.0,-1.08208429813385,0.4355311393737793,0.6465531587600708,0.1708714365959167,0.0,0.0,0.4946971535682678,43.44485855102539,25.0,-38.8589096069336,-13127.181640625,151.90345764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5892333984375,308.63006591796875,278.1499938964844,0.0,18000.0,314.9100036621094,36195.484375,36000.0,0.0,0.0,0.3281045258045196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6318548321723938,0.6318654417991638,-1.0609976925479714e-05,0.0,0.000332984374836,0.0,0.0,69.93170166015625,0.0,0.0,0.0,0.4977158606052398,4.0,0.0,1.0
