time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
457680,292.5302124023437,297.1499938964844,293.1499938964844,0.1044535785913467,-2376.694580078125,304.113525390625,0.7686944007873535,0.1706502735614776,0.1526994109153747,292.3369445800781,297.1499938964844,293.1499938964844,0.0128046702593564,-731.271240234375,303.6056213378906,0.5017170906066895,0.050000000745058,0.0487492568790912,292.56707763671875,297.1499938964844,293.1499938964844,0.1561781167984008,-2553.39697265625,304.1103515625,0.8546450138092041,0.2357195764780044,0.1640932410955429,292.6404113769531,297.1499938964844,293.1499938964844,0.2351475059986114,-4788.26953125,304.11236572265625,0.959857940673828,0.3261134326457977,0.3076682686805725,292.884521484375,297.1499938964844,293.1499938964844,0.0041474546305835,-1553.4925537109375,296.7860717773437,0.5017170906066895,0.050000000745058,0.2312454879283905,291.2327880859375,291.1499938964844,258.7021484375,257.8878173828125,279.1277770996094,292.8834533691406,291.2292175292969,1.0,0.2403238415718078,0.6693485379219055,0.6693485379219055,0.9939529299736024,1.0,-1.085434079170227,0.4368890225887298,0.6485450863838196,0.1714056730270385,0.0,0.0,0.493654191493988,42.41108322143555,25.0,-39.91137313842773,-13163.0712890625,150.9119873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6713562011719,308.67578125,278.1499938964844,0.0,18000.0,314.9100036621094,36180.08984375,36000.0,0.0,0.0,0.3280484974384308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6290000081062317,0.6290105581283569,-1.0584637493593618e-05,0.0,0.0003329275350552,0.0,0.0,69.3890151977539,0.0,0.0,0.0,0.4967612326145172,4.0,0.0,1.0
457740,292.56787109375,297.1499938964844,293.1499938964844,0.1108722239732742,-2493.832275390625,304.114990234375,0.8072890043258667,0.178710862994194,0.1598494052886963,292.3461303710937,297.1499938964844,293.1499938964844,0.0133425090461969,-744.3126831054688,303.8595275878906,0.5195785760879517,0.050000000745058,0.0485141389071941,292.5984191894531,297.1499938964844,293.1499938964844,0.1635465174913406,-2649.435791015625,304.1112976074219,0.8936012387275696,0.2441305071115493,0.1698723137378692,292.66851806640625,297.1499938964844,293.1499938964844,0.2422679215669632,-4903.15576171875,304.1130676269531,0.9949243664741516,0.333320677280426,0.3143298029899597,292.8995361328125,297.1499938964844,293.1499938964844,0.0041709849610924,-1563.3521728515625,296.8195495605469,0.5195785760879517,0.050000000745058,0.2301301956176757,291.20361328125,291.1499938964844,258.68218994140625,257.85284423828125,279.1279602050781,292.8985290527344,291.20074462890625,1.0,0.2346853762865066,0.6671472787857056,0.6671472787857056,0.9943684935569764,1.0,-1.107327222824097,0.4457266330718994,0.661600649356842,0.1749853044748306,0.0,0.0,0.4885247647762298,36.7304573059082,25.0,-39.617637634277344,-13402.455078125,146.27122497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1551818847656,308.95166015625,278.1499938964844,0.0,18000.0,314.42999267578125,36102.21875,36000.0,0.0,0.0,0.3223519325256347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6150383949279785,0.615048885345459,-1.0461555575602688e-05,0.0,0.0003271462337579,0.0,0.0,66.77457427978516,0.0,0.0,0.0,0.4921020269393921,4.0,0.0,1.0
457800,292.56787109375,297.1499938964844,293.1499938964844,0.1108722239732742,-2493.832275390625,304.114990234375,0.8072890043258667,0.178710862994194,0.1598494052886963,292.3461303710937,297.1499938964844,293.1499938964844,0.0133425090461969,-744.3126831054688,303.8595275878906,0.5195785760879517,0.050000000745058,0.0485141389071941,292.5984191894531,297.1499938964844,293.1499938964844,0.1635465174913406,-2649.435791015625,304.1112976074219,0.8936012387275696,0.2441305071115493,0.1698723137378692,292.66851806640625,297.1499938964844,293.1499938964844,0.2422679215669632,-4903.15576171875,304.1130676269531,0.9949243664741516,0.333320677280426,0.3143298029899597,292.8995361328125,297.1499938964844,293.1499938964844,0.0041709849610924,-1563.3521728515625,296.8195495605469,0.5195785760879517,0.050000000745058,0.2301301956176757,291.20361328125,291.1499938964844,258.68218994140625,257.85284423828125,279.1279602050781,292.8985290527344,291.20074462890625,1.0,0.2346853762865066,0.6671472787857056,0.6671472787857056,0.9943684935569764,1.0,-1.107327222824097,0.4457266330718994,0.661600649356842,0.1749853044748306,0.0,0.0,0.4885247647762298,36.7304573059082,25.0,-39.617637634277344,-13402.455078125,146.27122497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1551818847656,308.95166015625,278.1499938964844,0.0,18000.0,314.42999267578125,36102.21875,36000.0,0.0,0.0,0.3223519325256347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6150383949279785,0.615048885345459,-1.0461555575602688e-05,0.0,0.0003271462337579,0.0,0.0,66.77457427978516,0.0,0.0,0.0,0.4921020269393921,4.0,0.0,1.0
457860,292.6036682128906,297.1499938964844,293.1499938964844,0.1168535947799682,-2601.358642578125,304.11669921875,0.8326708078384399,0.1862000972032547,0.1665886044502258,292.3551025390625,297.1499938964844,293.1499938964844,0.0139438230544328,-757.8857421875,304.1119689941406,0.5309080481529236,0.050000000745058,0.0483981445431709,292.628173828125,297.1499938964844,293.1499938964844,0.1704414188861847,-2738.1162109375,304.1127319335937,0.922718584537506,0.2520687282085418,0.1754007041454315,292.68194580078125,297.1499938964844,293.1499938964844,0.233132466673851,-4747.31201171875,304.1412353515625,0.9990000128746032,0.3427254259586334,0.3034224808216095,292.9134826660156,297.1499938964844,293.1499938964844,0.0042019952088594,-1574.8289794921875,296.8604736328125,0.5309080481529236,0.050000000745058,0.2295799553394317,291.1913146972656,291.1499938964844,258.65966796875,257.81402587890625,279.1358337402344,292.91259765625,291.1931457519531,1.0,0.2304839342832565,0.6660982370376587,0.6660982370376587,0.9948148727416992,1.0,-1.1081697940826416,0.4457786977291107,0.6623910665512085,0.1746844947338104,0.0,0.0,0.4843762218952179,33.80206298828125,25.0,-7.632783889770508,-13461.6259765625,140.977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4580383300781,309.1575927734375,278.1499938964844,0.0,18000.0,314.42999267578125,36071.703125,36000.0,0.0,0.0,0.3197849094867706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6067144274711609,0.6067248582839966,-1.039289782056585e-05,0.0,0.0003245410334784,0.0,0.0,65.26911163330078,0.0,0.0,0.0,0.4892978966236114,4.0,0.0,1.0
457920,292.6036682128906,297.1499938964844,293.1499938964844,0.1168535947799682,-2601.358642578125,304.11669921875,0.8326708078384399,0.1862000972032547,0.1665886044502258,292.3551025390625,297.1499938964844,293.1499938964844,0.0139438230544328,-757.8857421875,304.1119689941406,0.5309080481529236,0.050000000745058,0.0483981445431709,292.628173828125,297.1499938964844,293.1499938964844,0.1704414188861847,-2738.1162109375,304.1127319335937,0.922718584537506,0.2520687282085418,0.1754007041454315,292.68194580078125,297.1499938964844,293.1499938964844,0.233132466673851,-4747.31201171875,304.1412353515625,0.9990000128746032,0.3427254259586334,0.3034224808216095,292.9134826660156,297.1499938964844,293.1499938964844,0.0042019952088594,-1574.8289794921875,296.8604736328125,0.5309080481529236,0.050000000745058,0.2295799553394317,291.1913146972656,291.1499938964844,258.65966796875,257.81402587890625,279.1358337402344,292.91259765625,291.1931457519531,1.0,0.2304839342832565,0.6660982370376587,0.6660982370376587,0.9948148727416992,1.0,-1.1081697940826416,0.4457786977291107,0.6623910665512085,0.1746844947338104,0.0,0.0,0.4843762218952179,33.80206298828125,25.0,-7.632783889770508,-13461.6259765625,140.977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4580383300781,309.1575927734375,278.1499938964844,0.0,18000.0,314.42999267578125,36071.703125,36000.0,0.0,0.0,0.3197849094867706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6067144274711609,0.6067248582839966,-1.039289782056585e-05,0.0,0.0003245410334784,0.0,0.0,65.26911163330078,0.0,0.0,0.0,0.4892978966236114,4.0,0.0,1.0
457980,292.6378173828125,297.1499938964844,293.1499938964844,0.1223199889063835,-2698.323974609375,304.1186828613281,0.8574748635292053,0.1931131035089492,0.1728191524744033,292.36962890625,297.1499938964844,293.1499938964844,0.0196948051452636,-911.33740234375,304.13818359375,0.5860584378242493,0.0646255686879158,0.0583024509251117,292.6565856933594,297.1499938964844,293.1499938964844,0.1767973750829696,-2818.91650390625,304.1145324707031,0.9530031681060792,0.2595237791538238,0.1806010156869888,292.6675720214844,297.1499938964844,293.1499938964844,0.2183982729911804,-4499.740234375,304.1686096191406,0.9990000128746032,0.3574472665786743,0.2870727181434631,292.9259948730469,297.1499938964844,293.1499938964844,0.0042270924896001,-1583.4105224609375,296.9105224609375,0.542658805847168,0.050000000745058,0.2290967255830764,291.1966552734375,291.1499938964844,258.6348876953125,257.7717590332031,279.1376342773437,292.9252014160156,291.19415283203125,1.0,0.2274022400379181,0.6650233268737793,0.6650233268737793,0.9952613115310668,1.0,-1.1135684251785278,0.4478242993354797,0.6657441258430481,0.1752624958753585,0.0,0.0,0.4773300588130951,31.2874755859375,43.0,-12.405472755432127,-13478.3154296875,137.65936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6982727050781,309.25518798828125,278.1499938964844,0.0,18000.0,314.42999267578125,36111.14453125,36000.0,0.0,0.0,0.3167690336704254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5914139151573181,0.5914241671562195,-1.0290496902598534e-05,0.0,0.0003214803000446,0.0,0.0,62.6802978515625,0.0,0.0,0.0,0.4845253229141235,4.0,0.0,1.0
458040,292.6378173828125,297.1499938964844,293.1499938964844,0.1223199889063835,-2698.323974609375,304.1186828613281,0.8574748635292053,0.1931131035089492,0.1728191524744033,292.36962890625,297.1499938964844,293.1499938964844,0.0196948051452636,-911.33740234375,304.13818359375,0.5860584378242493,0.0646255686879158,0.0583024509251117,292.6565856933594,297.1499938964844,293.1499938964844,0.1767973750829696,-2818.91650390625,304.1145324707031,0.9530031681060792,0.2595237791538238,0.1806010156869888,292.6675720214844,297.1499938964844,293.1499938964844,0.2183982729911804,-4499.740234375,304.1686096191406,0.9990000128746032,0.3574472665786743,0.2870727181434631,292.9259948730469,297.1499938964844,293.1499938964844,0.0042270924896001,-1583.4105224609375,296.9105224609375,0.542658805847168,0.050000000745058,0.2290967255830764,291.1966552734375,291.1499938964844,258.6348876953125,257.7717590332031,279.1376342773437,292.9252014160156,291.19415283203125,1.0,0.2274022400379181,0.6650233268737793,0.6650233268737793,0.9952613115310668,1.0,-1.1135684251785278,0.4478242993354797,0.6657441258430481,0.1752624958753585,0.0,0.0,0.4773300588130951,31.2874755859375,43.0,-12.405472755432127,-13478.3154296875,137.65936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6982727050781,309.25518798828125,278.1499938964844,0.0,18000.0,314.42999267578125,36111.14453125,36000.0,0.0,0.0,0.3167690336704254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5914139151573181,0.5914241671562195,-1.0290496902598534e-05,0.0,0.0003214803000446,0.0,0.0,62.6802978515625,0.0,0.0,0.0,0.4845253229141235,4.0,0.0,1.0
458100,292.654296875,297.1499938964844,293.1499938964844,0.1251545697450637,-2748.614013671875,304.11920166015625,0.8641748428344727,0.1963668167591095,0.1757905632257461,292.3843994140625,297.1499938964844,293.1499938964844,0.0248829517513513,-1023.1947631835938,304.13092041015625,0.6130062341690063,0.0716135799884796,0.0653887242078781,292.6703186035156,297.1499938964844,293.1499938964844,0.180187314748764,-2862.11279296875,304.11480712890625,0.9599395394325256,0.2630819082260132,0.1831121444702148,292.6561279296875,297.1499938964844,293.1499938964844,0.2168918699026107,-4475.92236328125,304.167724609375,0.9990000128746032,0.365807443857193,0.2852016389369964,292.9318542480469,297.1499938964844,293.1499938964844,0.0042459452524781,-1591.089599609375,296.9242858886719,0.5440787076950073,0.050000000745058,0.2290428727865219,291.1800537109375,291.1499938964844,258.6217346191406,257.7494812011719,279.1344909667969,292.9310913085937,291.17486572265625,1.0,0.229234293103218,0.6640180945396423,0.6640180945396423,0.9954845309257508,1.0,-1.126335859298706,0.4530165791511535,0.6733192801475525,0.1775912493467331,0.0,0.0,0.4769234955310821,31.16509246826172,43.0,-36.74554443359375,-13567.689453125,140.8323516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7888488769531,309.2721862792969,278.1499938964844,0.0,18000.0,313.95001220703125,36065.59375,36000.0,0.0,0.0,0.310431033372879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5874310731887817,0.5874413251876831,-1.0251684216200374e-05,0.0,0.0003150480333715,0.0,0.0,61.95132827758789,0.0,0.0,0.0,0.4832549095153808,4.0,0.0,1.0
458160,292.67041015625,297.1499938964844,293.1499938964844,0.1280896514654159,-2800.7041015625,304.1194763183594,0.8650494813919067,0.1994788646697998,0.1786677688360214,292.40185546875,297.1499938964844,293.1499938964844,0.0300860367715358,-1123.135498046875,304.1249084472656,0.6287251710891724,0.077886588871479,0.071678414940834,292.6837158203125,297.1499938964844,293.1499938964844,0.1837663799524307,-2907.775146484375,304.1146850585937,0.9599812626838684,0.2665234506130218,0.1855669319629669,292.65045166015625,297.1499938964844,293.1499938964844,0.2207684069871902,-4543.005859375,304.1573486328125,0.9990000128746032,0.3731892108917236,0.2889890670776367,292.93768310546875,297.1499938964844,293.1499938964844,0.0042695361189544,-1601.3355712890625,296.9290466308594,0.5412193536758423,0.050000000745058,0.2291512191295623,291.1488342285156,291.1499938964844,258.6081237792969,257.7265319824219,279.1303405761719,292.9369201660156,291.1405334472656,1.0,0.2329329550266266,0.6627261638641357,0.6627261638641357,0.9956406354904176,1.0,-1.1449567079544067,0.4605807960033417,0.6843759417533875,0.1812471598386764,0.0,0.0,0.4800395965576172,31.99254035949707,61.0,-69.48078155517578,-13708.66015625,147.5215301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.804443359375,309.24609375,278.1499938964844,0.0,18000.0,313.95001220703125,35984.09765625,36000.0,0.0,0.0,0.3085705637931824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5893470048904419,0.5893572568893433,-1.0246944839309435e-05,0.0,0.0003131598932668,0.0,0.0,62.17633438110352,0.0,0.0,0.0,0.4838051497936249,4.0,0.0,1.0
458220,292.6972045898437,297.1499938964844,293.1499938964844,0.1331591159105301,-2890.41748046875,304.11968994140625,0.8564879894256592,0.2044292688369751,0.1833219528198242,292.4341125488281,297.1499938964844,293.1499938964844,0.0390058793127536,-1280.7060546875,304.1170654296875,0.6426957249641418,0.0875234082341194,0.0812483355402946,292.7059936523437,297.1499938964844,293.1499938964844,0.190075471997261,-2988.07470703125,304.1141662597656,0.948143184185028,0.2720917463302612,0.1895961165428161,292.66082763671875,297.1499938964844,293.1499938964844,0.2372274696826934,-4820.4599609375,304.1268005371094,0.9990000128746032,0.3819081783294678,0.3055923581123352,292.9481201171875,297.1499938964844,293.1499938964844,0.004318187944591,-1623.00830078125,296.9214782714844,0.5294358134269714,0.050000000745058,0.22964408993721,291.0738830566406,291.1499938964844,258.5840759277344,257.68609619140625,279.1221008300781,292.94732666015625,291.0647888183594,1.0,0.243029311299324,0.6598910689353943,0.6598910689353943,0.9959061145782472,1.0,-1.1873801946640017,0.4778157472610473,0.7095644474029541,0.1898410767316818,0.0,0.0,0.4943341910839081,35.21132278442383,61.0,-106.08545684814452,-14111.1728515625,166.15985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7049255371094,309.1861572265625,278.1499938964844,0.0,18000.0,313.95001220703125,35782.4765625,36000.0,0.0,0.0,0.3067837655544281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6114947199821472,0.6115050911903381,-1.036285175359808e-05,0.0,0.0003113465500064,0.0,0.0,65.74617767333984,0.0,0.0,0.0,0.4906486570835113,4.0,0.0,1.0
458280,292.70184326171875,297.1499938964844,293.1499938964844,0.134033665060997,-2905.820068359375,304.1197509765625,0.853973388671875,0.2052552103996276,0.184109479188919,292.4399719238281,297.1499938964844,293.1499938964844,0.0405172705650329,-1306.927001953125,304.11602783203125,0.6439472436904907,0.0891193002462387,0.0828329846262931,292.7098693847656,297.1499938964844,293.1499938964844,0.1911753267049789,-3002.007080078125,304.1141357421875,0.9447170495986938,0.2730339765548706,0.1902860403060913,292.6656188964844,297.1499938964844,293.1499938964844,0.2412628382444381,-4887.58740234375,304.12030029296875,0.9990000128746032,0.382846862077713,0.3096855580806732,292.9501037597656,297.1499938964844,293.1499938964844,0.0043271100148558,-1626.96337890625,296.9193725585937,0.5267192125320435,0.050000000745058,0.2297698706388473,291.0604553222656,291.1499938964844,258.5797424316406,257.6788024902344,279.1205749511719,292.94927978515625,291.0515441894531,1.0,0.2452535778284073,0.6593064069747925,0.6593064069747925,0.9959529042243958,1.0,-1.196118712425232,0.4813666641712188,0.7147520184516907,0.1916272789239883,0.0,0.0,0.4977824687957763,36.00690841674805,79.0,-108.9681167602539,-14200.4072265625,170.4161834716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6693420410156,309.1716003417969,278.1499938964844,0.0,18000.0,313.95001220703125,35746.2734375,36000.0,0.0,0.0,0.3066975176334381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6177819967269897,0.6177923679351807,-1.0401597137388308e-05,0.0,0.0003112589765805,0.0,0.0,66.81258392333984,0.0,0.0,0.0,0.4926261305809021,4.0,0.0,1.0
458340,292.7325744628906,297.1499938964844,293.1499938964844,0.1396641582250595,-3004.453125,304.1204528808594,0.8327503800392151,0.210380271077156,0.189082846045494,292.4795227050781,297.1499938964844,293.1499938964844,0.0500572361052036,-1473.3436279296875,304.111572265625,0.6455362439155579,0.0990864783525466,0.0927883684635162,292.7355041503906,297.1499938964844,293.1499938964844,0.1983459144830703,-3092.348388671875,304.1141357421875,0.914961278438568,0.2789871990680694,0.1947082728147506,292.7205810546875,297.1499938964844,293.1499938964844,0.2757113873958587,-5450.22607421875,304.0726623535156,0.9990000128746032,0.3840620815753937,0.3442875444889068,292.96484375,297.1499938964844,293.1499938964844,0.0043867947533726,-1653.3843994140625,296.8997802734375,0.5065743327140808,0.050000000745058,0.2309003472328186,290.9727783203125,291.1499938964844,258.54998779296875,257.6290283203125,279.1103210449219,292.9638977050781,290.9646301269531,1.0,0.2629365026950836,0.6548190712928772,0.6548190712928772,0.996265172958374,1.0,-1.2622307538986206,0.5082337856292725,0.7539969682693481,0.2052255868911743,0.0,0.0,0.5273014903068542,43.01390075683594,82.0,-117.26134490966795,-14893.4677734375,206.5316925048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2843017578125,309.014892578125,278.1499938964844,0.0,18000.0,313.4700012207031,35499.640625,36000.0,0.0,0.0,0.3035597801208496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6764484643936157,0.6764592528343201,-1.0806893442349974e-05,0.0,0.0003080745809711,0.0,0.0,77.50827026367188,0.0,0.0,0.0,0.5116731524467468,4.0,0.0,1.0
458400,292.7325744628906,297.1499938964844,293.1499938964844,0.1396641582250595,-3004.453125,304.1204528808594,0.8327503800392151,0.210380271077156,0.189082846045494,292.4795227050781,297.1499938964844,293.1499938964844,0.0500572361052036,-1473.3436279296875,304.111572265625,0.6455362439155579,0.0990864783525466,0.0927883684635162,292.7355041503906,297.1499938964844,293.1499938964844,0.1983459144830703,-3092.348388671875,304.1141357421875,0.914961278438568,0.2789871990680694,0.1947082728147506,292.7205810546875,297.1499938964844,293.1499938964844,0.2757113873958587,-5450.22607421875,304.0726623535156,0.9990000128746032,0.3840620815753937,0.3442875444889068,292.96484375,297.1499938964844,293.1499938964844,0.0043867947533726,-1653.3843994140625,296.8997802734375,0.5065743327140808,0.050000000745058,0.2309003472328186,290.9727783203125,291.1499938964844,258.54998779296875,257.6290283203125,279.1103210449219,292.9638977050781,290.9646301269531,1.0,0.2629365026950836,0.6548190712928772,0.6548190712928772,0.996265172958374,1.0,-1.2622307538986206,0.5082337856292725,0.7539969682693481,0.2052255868911743,0.0,0.0,0.5273014903068542,43.01390075683594,82.0,-117.26134490966795,-14893.4677734375,206.5316925048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2843017578125,309.014892578125,278.1499938964844,0.0,18000.0,313.4700012207031,35499.640625,36000.0,0.0,0.0,0.3035597801208496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6764484643936157,0.6764592528343201,-1.0806893442349974e-05,0.0,0.0003080745809711,0.0,0.0,77.50827026367188,0.0,0.0,0.0,0.5116731524467468,4.0,0.0,1.0
458460,292.7624206542969,297.1499938964844,293.1499938964844,0.1446574032306671,-3090.806884765625,304.1220397949219,0.8110746741294861,0.2149028778076172,0.1935478895902633,292.51922607421875,297.1499938964844,293.1499938964844,0.0584708079695701,-1623.8570556640625,304.1104431152344,0.6424529552459717,0.1080281808972358,0.101776547729969,292.760498046875,297.1499938964844,293.1499938964844,0.2048319429159164,-3172.994384765625,304.1153564453125,0.8875096440315247,0.2844207286834717,0.1987951695919037,292.7962951660156,297.1499938964844,293.1499938964844,0.2944411635398865,-5741.32421875,304.0701904296875,0.984613597393036,0.3795581758022308,0.3608936071395874,292.9820556640625,297.1499938964844,293.1499938964844,0.0044428533874452,-1677.216552734375,296.8793640136719,0.4885242581367492,0.050000000745058,0.2323173731565475,290.9052429199219,291.1499938964844,258.51922607421875,257.57763671875,279.1138610839844,292.9810485839844,290.90460205078125,1.0,0.2780704796314239,0.6511669158935547,0.6511669158935547,0.9971789717674256,1.0,-1.3050158023834229,0.5252227187156677,0.7797930240631104,0.2139893621206283,0.0,0.0,0.5651755928993225,51.246681213378906,85.0,-71.55615997314453,-15448.4970703125,239.9361114501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5946655273437,308.7580871582031,278.1499938964844,0.0,18000.0,313.4700012207031,35234.1953125,36000.0,0.0,0.0,0.308521568775177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7650446891784668,0.7650561928749084,-1.1522385648277124e-05,0.0,0.0003131101548206,0.0,0.0,96.17086029052734,0.0,0.0,0.0,0.5420209169387817,4.0,0.0,1.0
458520,292.7624206542969,297.1499938964844,293.1499938964844,0.1446574032306671,-3090.806884765625,304.1220397949219,0.8110746741294861,0.2149028778076172,0.1935478895902633,292.51922607421875,297.1499938964844,293.1499938964844,0.0584708079695701,-1623.8570556640625,304.1104431152344,0.6424529552459717,0.1080281808972358,0.101776547729969,292.760498046875,297.1499938964844,293.1499938964844,0.2048319429159164,-3172.994384765625,304.1153564453125,0.8875096440315247,0.2844207286834717,0.1987951695919037,292.7962951660156,297.1499938964844,293.1499938964844,0.2944411635398865,-5741.32421875,304.0701904296875,0.984613597393036,0.3795581758022308,0.3608936071395874,292.9820556640625,297.1499938964844,293.1499938964844,0.0044428533874452,-1677.216552734375,296.8793640136719,0.4885242581367492,0.050000000745058,0.2323173731565475,290.9052429199219,291.1499938964844,258.51922607421875,257.57763671875,279.1138610839844,292.9810485839844,290.90460205078125,1.0,0.2780704796314239,0.6511669158935547,0.6511669158935547,0.9971789717674256,1.0,-1.3050158023834229,0.5252227187156677,0.7797930240631104,0.2139893621206283,0.0,0.0,0.5651755928993225,51.246681213378906,85.0,-71.55615997314453,-15448.4970703125,239.9361114501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5946655273437,308.7580871582031,278.1499938964844,0.0,18000.0,313.4700012207031,35234.1953125,36000.0,0.0,0.0,0.308521568775177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7650446891784668,0.7650561928749084,-1.1522385648277124e-05,0.0,0.0003131101548206,0.0,0.0,96.17086029052734,0.0,0.0,0.0,0.5420209169387817,4.0,0.0,1.0
458580,292.7915954589844,297.1499938964844,293.1499938964844,0.1482432782649994,-3151.0087890625,304.1253662109375,0.7911074161529541,0.21880903840065,0.1974968016147613,292.55877685546875,297.1499938964844,293.1499938964844,0.065432496368885,-1751.1890869140625,304.112060546875,0.6389750242233276,0.115990899503231,0.1098701953887939,292.7850341796875,297.1499938964844,293.1499938964844,0.2095440328121185,-3229.867919921875,304.1190185546875,0.8653260469436646,0.2893156707286834,0.2025369703769683,292.8394470214844,297.1499938964844,293.1499938964844,0.2945598661899566,-5733.6865234375,304.0960693359375,0.9546812176704408,0.3797197341918945,0.360164076089859,293.0003967285156,297.1499938964844,293.1499938964844,0.0044762636534869,-1688.2325439453125,296.8949584960937,0.4719993770122528,0.050000000745058,0.2338272780179977,290.919921875,291.1499938964844,258.4877319335937,257.52508544921875,279.1220703125,292.9993896484375,290.9201354980469,1.0,0.2903785705566406,0.6488332152366638,0.6488332152366638,0.9980928301811218,1.0,-1.324825882911682,0.5328180193901062,0.7920078635215759,0.2177497595548629,0.0,0.0,0.5948666930198669,59.62344741821289,88.0,-9.38288402557373,-15726.150390625,266.3965148925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85626220703125,308.43023681640625,278.1499938964844,0.0,18000.0,313.4700012207031,35264.76171875,36000.0,0.0,0.0,0.3168972730636596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8505083918571472,0.8505207896232605,-1.2367734598228708e-05,0.0,0.0003216104523744,0.0,0.0,117.69734191894533,0.0,0.0,0.0,0.5732719302177429,4.0,0.0,1.0
458640,292.7915954589844,297.1499938964844,293.1499938964844,0.1482432782649994,-3151.0087890625,304.1253662109375,0.7911074161529541,0.21880903840065,0.1974968016147613,292.55877685546875,297.1499938964844,293.1499938964844,0.065432496368885,-1751.1890869140625,304.112060546875,0.6389750242233276,0.115990899503231,0.1098701953887939,292.7850341796875,297.1499938964844,293.1499938964844,0.2095440328121185,-3229.867919921875,304.1190185546875,0.8653260469436646,0.2893156707286834,0.2025369703769683,292.8394470214844,297.1499938964844,293.1499938964844,0.2945598661899566,-5733.6865234375,304.0960693359375,0.9546812176704408,0.3797197341918945,0.360164076089859,293.0003967285156,297.1499938964844,293.1499938964844,0.0044762636534869,-1688.2325439453125,296.8949584960937,0.4719993770122528,0.050000000745058,0.2338272780179977,290.919921875,291.1499938964844,258.4877319335937,257.52508544921875,279.1220703125,292.9993896484375,290.9201354980469,1.0,0.2903785705566406,0.6488332152366638,0.6488332152366638,0.9980928301811218,1.0,-1.324825882911682,0.5328180193901062,0.7920078635215759,0.2177497595548629,0.0,0.0,0.5948666930198669,59.62344741821289,88.0,-9.38288402557373,-15726.150390625,266.3965148925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85626220703125,308.43023681640625,278.1499938964844,0.0,18000.0,313.4700012207031,35264.76171875,36000.0,0.0,0.0,0.3168972730636596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8505083918571472,0.8505207896232605,-1.2367734598228708e-05,0.0,0.0003216104523744,0.0,0.0,117.69734191894533,0.0,0.0,0.0,0.5732719302177429,4.0,0.0,1.0
458700,292.8057861328125,297.1499938964844,293.1499938964844,0.1499477475881576,-3179.6796875,304.1267395019531,0.7839424014091492,0.2205622494220733,0.199254110455513,292.57843017578125,297.1499938964844,293.1499938964844,0.068588837981224,-1810.1646728515625,304.1132202148437,0.6384724378585815,0.1196197643876075,0.1135492771863937,292.7969970703125,297.1499938964844,293.1499938964844,0.2118653953075409,-3257.963134765625,304.12042236328125,0.8576551675796509,0.2915891110897064,0.2042575776576995,292.85400390625,297.1499938964844,293.1499938964844,0.295928806066513,-5751.98828125,304.10333251953125,0.9431434273719788,0.3807918131351471,0.3610824644565582,293.009521484375,297.1499938964844,293.1499938964844,0.0044901524670422,-1693.281494140625,296.8958740234375,0.4642315804958343,0.050000000745058,0.2344772070646286,290.9188842773437,291.1499938964844,258.4718322753906,257.49853515625,279.1246643066406,293.0085144042969,290.9186706542969,1.0,0.2957768440246582,0.6477620601654053,0.6477620601654053,0.9985496997833252,1.0,-1.3352996110916138,0.5368976593017578,0.798401951789856,0.219801440834999,0.0,0.0,0.610367476940155,63.262474060058594,88.0,-5.91042423248291,-15849.91015625,278.8843688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.510009765625,308.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,35229.7421875,35640.0,0.0,0.0,0.3187406957149505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8926616311073303,0.8926743865013123,-1.2806021914002486e-05,0.0,0.0003234812757,0.0,0.0,129.45997619628906,0.0,0.0,0.0,0.5843749046325684,4.0,0.0,1.0
458760,292.819580078125,297.1499938964844,293.1499938964844,0.1516007781028747,-3207.502685546875,304.1279602050781,0.7779956459999084,0.2222083061933517,0.2008978426456451,292.597900390625,297.1499938964844,293.1499938964844,0.0715553611516952,-1866.2525634765625,304.114501953125,0.6383651494979858,0.1230348870158195,0.1170085668563842,292.80865478515625,297.1499938964844,293.1499938964844,0.2141642719507217,-3285.80810546875,304.1216125488281,0.8513910174369812,0.293770968914032,0.2059014588594436,292.86639404296875,297.1499938964844,293.1499938964844,0.2976605892181396,-5776.60107421875,304.108642578125,0.9333899021148682,0.3821081817150116,0.3623364865779876,293.0184631347656,297.1499938964844,293.1499938964844,0.0045025628060102,-1698.0582275390625,296.8935546875,0.4567849338054657,0.050000000745058,0.2350758910179138,290.9140319824219,291.1499938964844,258.4558410644531,257.47186279296875,279.1265869140625,293.0174865722656,290.9126892089844,1.0,0.3007572591304779,0.6467403769493103,0.6467403769493103,0.998839795589447,1.0,-1.3456227779388428,0.5409336686134338,0.8046891689300537,0.221846655011177,0.0,0.0,0.6265340447425842,66.62732696533203,91.0,-11.60707187652588,-15948.58203125,290.860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1614074707031,308.0712585449219,278.1499938964844,0.0,18000.0,313.1499938964844,34862.26171875,35640.0,0.0,0.0,0.323857307434082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9332786798477172,0.9332918524742126,-1.31732786030625e-05,0.0,0.0003286740102339,0.0,0.0,140.97189331054688,0.0,0.0,0.0,0.6040920615196228,4.0,0.0,1.0
458820,292.8421325683594,297.1499938964844,293.1499938964844,0.1541448980569839,-3250.07470703125,304.1300048828125,0.7698922157287598,0.2247941046953201,0.2034700065851211,292.6305236816406,297.1499938964844,293.1499938964844,0.0761239901185035,-1953.5625,304.1170349121094,0.6386778354644775,0.1283753663301468,0.1224215105175972,292.8277282714844,297.1499938964844,293.1499938964844,0.2177929580211639,-3329.51318359375,304.1236877441406,0.843004047870636,0.2972908020019531,0.2085436135530471,292.8846130371094,297.1499938964844,293.1499938964844,0.3006756603717804,-5820.13623046875,304.115478515625,0.9200547933578492,0.3845487236976623,0.3647677898406982,293.033203125,297.1499938964844,293.1499938964844,0.0045209545642137,-1704.900146484375,296.8890991210937,0.4466282427310943,0.050000000745058,0.2359984368085861,290.9092102050781,291.1499938964844,258.4286499023437,257.4263610839844,279.1291198730469,293.03228759765625,290.90948486328125,1.0,0.3084014356136322,0.6451163291931152,0.6451163291931152,0.9993329048156738,1.0,-1.3624064922332764,0.5475019216537476,0.814904510974884,0.2251946479082107,0.0,0.0,0.6543461680412292,71.83021545410156,91.0,-4.100162506103516,-16157.724609375,310.0680847167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6214904785156,307.8096618652344,278.1499938964844,0.0,18000.0,313.1499938964844,34722.71484375,35640.0,0.0,0.0,0.3335590362548828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0143992900848389,1.0144134759902954,-1.410115510225296e-05,0.0,0.0003385200107004,0.0,0.0,167.57940673828125,0.0,0.0,0.0,0.6364999413490295,4.0,0.0,1.0
458880,292.8459777832031,297.1499938964844,293.1499938964844,0.1545540690422058,-3256.880859375,304.1304016113281,0.76866614818573,0.2252249717712402,0.2038976848125457,292.63623046875,297.1499938964844,293.1499938964844,0.0768656432628631,-1967.8182373046875,304.11749267578125,0.6387635469436646,0.1292532980442047,0.1233147457242012,292.8309936523437,297.1499938964844,293.1499938964844,0.2183872461318969,-3336.631103515625,304.1240539550781,0.8417490720748901,0.2978875041007995,0.2089909017086029,292.8876037597656,297.1499938964844,293.1499938964844,0.3011791706085205,-5827.41650390625,304.1164855957031,0.918055295944214,0.3849847018718719,0.3652087450027466,293.0357666015625,297.1499938964844,293.1499938964844,0.0045234099961817,-1705.75537109375,296.8887023925781,0.445097804069519,0.050000000745058,0.2361505180597305,290.9096069335937,291.1499938964844,258.423828125,257.4183654785156,279.1294860839844,293.03485107421875,290.9100036621094,1.0,0.3096542954444885,0.6448439955711365,0.6448439955711365,0.9994198679924012,1.0,-1.3652410507202148,0.5486108660697937,0.8166301250457764,0.2257618308067321,0.0,0.0,0.6591000556945801,72.689453125,79.0,-2.35364842414856,-16193.7783203125,313.3090209960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5345153808594,307.7679748535156,278.1499938964844,0.0,18000.0,313.1499938964844,34712.14453125,35640.0,0.0,0.0,0.3353739082813263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0288501977920532,1.0288643836975098,-1.427806455467362e-05,0.0,0.0003403618757147,0.0,0.0,172.7201385498047,0.0,0.0,0.0,0.6424136161804199,4.0,0.0,1.0
458940,292.87042236328125,297.1499938964844,293.1499938964844,0.156919315457344,-3295.9453125,304.13299560546875,0.7702707052230835,0.2279689460992813,0.2064374089241027,292.6728820800781,297.1499938964844,293.1499938964844,0.0813089311122894,-2053.5849609375,304.1209411621094,0.6464161276817322,0.1348329037427902,0.1287400722503662,292.8518981933594,297.1499938964844,293.1499938964844,0.22193343937397,-3378.824462890625,304.1268005371094,0.8435757160186768,0.3017260730266571,0.2117278277873993,292.9061584472656,297.1499938964844,293.1499938964844,0.3041521310806274,-5870.18603515625,304.1226806640625,0.9185261726379396,0.3878661394119262,0.3679580688476562,293.05224609375,297.1499938964844,293.1499938964844,0.0045196209102869,-1703.9207763671875,296.8869934082031,0.44373419880867,0.050000000745058,0.2362887561321258,290.91778564453125,291.1499938964844,258.3920593261719,257.36505126953125,279.1322021484375,293.0513916015625,290.9190979003906,1.0,0.3120149672031402,0.6432039737701416,0.6432039737701416,1.0,1.0,-1.3815560340881348,0.5549451112747192,0.8266109228134155,0.2290172725915908,0.0,0.0,0.6896362900733948,73.7037124633789,67.0,10.942001342773438,-16417.30078125,322.9543762207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0278015136719,307.5336608886719,278.1499938964844,0.0,18000.0,313.1499938964844,34685.0390625,34560.0,0.0,0.0,0.3479644656181335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1241029500961304,1.1241185665130615,-1.551724926684983e-05,0.0,0.0003531397087499,0.0,0.0,209.71206665039065,0.0,0.0,0.0,0.6672694683074951,4.0,0.0,1.0
459000,292.87042236328125,297.1499938964844,293.1499938964844,0.156919315457344,-3295.9453125,304.13299560546875,0.7702707052230835,0.2279689460992813,0.2064374089241027,292.6728820800781,297.1499938964844,293.1499938964844,0.0813089311122894,-2053.5849609375,304.1209411621094,0.6464161276817322,0.1348329037427902,0.1287400722503662,292.8518981933594,297.1499938964844,293.1499938964844,0.22193343937397,-3378.824462890625,304.1268005371094,0.8435757160186768,0.3017260730266571,0.2117278277873993,292.9061584472656,297.1499938964844,293.1499938964844,0.3041521310806274,-5870.18603515625,304.1226806640625,0.9185261726379396,0.3878661394119262,0.3679580688476562,293.05224609375,297.1499938964844,293.1499938964844,0.0045196209102869,-1703.9207763671875,296.8869934082031,0.44373419880867,0.050000000745058,0.2362887561321258,290.91778564453125,291.1499938964844,258.3920593261719,257.36505126953125,279.1322021484375,293.0513916015625,290.9190979003906,1.0,0.3120149672031402,0.6432039737701416,0.6432039737701416,1.0,1.0,-1.3815560340881348,0.5549451112747192,0.8266109228134155,0.2290172725915908,0.0,0.0,0.6896362900733948,73.7037124633789,67.0,10.942001342773438,-16417.30078125,322.9543762207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0278015136719,307.5336608886719,278.1499938964844,0.0,18000.0,313.1499938964844,34685.0390625,34560.0,0.0,0.0,0.3479644656181335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1241029500961304,1.1241185665130615,-1.551724926684983e-05,0.0,0.0003531397087499,0.0,0.0,209.71206665039065,0.0,0.0,0.0,0.6672694683074951,4.0,0.0,1.0
459060,292.8927917480469,297.1499938964844,293.1499938964844,0.1590323895215988,-3330.822998046875,304.1351318359375,0.7801124453544617,0.2305123209953308,0.2086431086063385,292.7064819335937,297.1499938964844,293.1499938964844,0.085337333381176,-2132.003173828125,304.1239013671875,0.6605251431465149,0.1400985568761825,0.1336617469787597,292.87127685546875,297.1499938964844,293.1499938964844,0.2252144366502761,-3417.822509765625,304.12908935546875,0.8540509939193726,0.3053453266620636,0.2141912430524826,292.9228820800781,297.1499938964844,293.1499938964844,0.306942880153656,-5910.79541015625,304.12713623046875,0.9306257963180542,0.390649139881134,0.3704770505428314,293.0677185058594,297.1499938964844,293.1499938964844,0.0044997259974479,-1696.6524658203125,296.8794860839844,0.4497714042663574,0.050000000745058,0.2356960624456405,290.9208374023437,291.1499938964844,258.3607788085937,257.3123474121094,279.1343078613281,293.0669250488281,290.923095703125,1.0,0.310040533542633,0.641741156578064,0.641741156578064,1.0,1.0,-1.395382523536682,0.5602862238883972,0.8350962996482849,0.2317730784416198,0.0,0.0,0.7201666235923767,70.77762603759766,55.0,14.332181930541992,-16599.73046875,322.2814636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.675048828125,307.3701171875,278.1499938964844,0.0,18000.0,313.1499938964844,33648.20703125,34560.0,0.0,0.0,0.3607343435287475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2014364004135132,1.2014528512954712,-1.6374859114876017e-05,0.0,0.0003660994989331,0.0,0.0,241.32847595214844,0.0,0.0,0.0,0.7127493023872375,4.0,0.0,1.0
459120,292.8927917480469,297.1499938964844,293.1499938964844,0.1590323895215988,-3330.822998046875,304.1351318359375,0.7801124453544617,0.2305123209953308,0.2086431086063385,292.7064819335937,297.1499938964844,293.1499938964844,0.085337333381176,-2132.003173828125,304.1239013671875,0.6605251431465149,0.1400985568761825,0.1336617469787597,292.87127685546875,297.1499938964844,293.1499938964844,0.2252144366502761,-3417.822509765625,304.12908935546875,0.8540509939193726,0.3053453266620636,0.2141912430524826,292.9228820800781,297.1499938964844,293.1499938964844,0.306942880153656,-5910.79541015625,304.12713623046875,0.9306257963180542,0.390649139881134,0.3704770505428314,293.0677185058594,297.1499938964844,293.1499938964844,0.0044997259974479,-1696.6524658203125,296.8794860839844,0.4497714042663574,0.050000000745058,0.2356960624456405,290.9208374023437,291.1499938964844,258.3607788085937,257.3123474121094,279.1343078613281,293.0669250488281,290.923095703125,1.0,0.310040533542633,0.641741156578064,0.641741156578064,1.0,1.0,-1.395382523536682,0.5602862238883972,0.8350962996482849,0.2317730784416198,0.0,0.0,0.7201666235923767,70.77762603759766,55.0,14.332181930541992,-16599.73046875,322.2814636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.675048828125,307.3701171875,278.1499938964844,0.0,18000.0,313.1499938964844,33648.20703125,34560.0,0.0,0.0,0.3607343435287475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2014364004135132,1.2014528512954712,-1.6374859114876017e-05,0.0,0.0003660994989331,0.0,0.0,241.32847595214844,0.0,0.0,0.0,0.7127493023872375,4.0,0.0,1.0
459180,292.9134826660156,297.1499938964844,293.1499938964844,0.1604312807321548,-3353.0654296875,304.13775634765625,0.7968827486038208,0.2328296601772308,0.2105599790811538,292.7373046875,297.1499938964844,293.1499938964844,0.0888037607073783,-2199.20703125,304.1268005371094,0.6808372139930725,0.1450810730457306,0.1382160782814026,292.8893127441406,297.1499938964844,293.1499938964844,0.2275750637054443,-3445.074951171875,304.1321105957031,0.8721618056297302,0.3087510168552398,0.2164307087659835,292.938232421875,297.1499938964844,293.1499938964844,0.3086015284061432,-5933.52197265625,304.1319580078125,0.951753795146942,0.3932864069938659,0.3727666139602661,293.082275390625,297.1499938964844,293.1499938964844,0.0044622006826102,-1681.14794921875,296.8866577148437,0.4624040424823761,0.050000000745058,0.2346173822879791,290.9556579589844,291.1499938964844,258.3302917480469,257.2607116699219,279.1360778808594,293.08154296875,290.9591979980469,1.0,0.3049608469009399,0.6404384970664978,0.6404384970664978,1.0,1.0,-1.407293677330017,0.5648572444915771,0.8424363732337952,0.2341418713331222,0.0,0.0,0.7439043521881104,65.22708129882812,43.0,42.09376525878906,-16822.34765625,314.40802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4549560546875,307.3165588378906,278.1499938964844,0.0,18000.0,313.1499938964844,33746.50390625,34560.0,0.0,0.0,0.3733203709125519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2818022966384888,1.2818198204040527,-1.760896157065872e-05,0.0,0.0003788727044593,0.0,0.0,281.1032409667969,0.0,0.0,0.0,0.748088538646698,4.0,0.0,1.0
459240,292.9134826660156,297.1499938964844,293.1499938964844,0.1604312807321548,-3353.0654296875,304.13775634765625,0.7968827486038208,0.2328296601772308,0.2105599790811538,292.7373046875,297.1499938964844,293.1499938964844,0.0888037607073783,-2199.20703125,304.1268005371094,0.6808372139930725,0.1450810730457306,0.1382160782814026,292.8893127441406,297.1499938964844,293.1499938964844,0.2275750637054443,-3445.074951171875,304.1321105957031,0.8721618056297302,0.3087510168552398,0.2164307087659835,292.938232421875,297.1499938964844,293.1499938964844,0.3086015284061432,-5933.52197265625,304.1319580078125,0.951753795146942,0.3932864069938659,0.3727666139602661,293.082275390625,297.1499938964844,293.1499938964844,0.0044622006826102,-1681.14794921875,296.8866577148437,0.4624040424823761,0.050000000745058,0.2346173822879791,290.9556579589844,291.1499938964844,258.3302917480469,257.2607116699219,279.1360778808594,293.08154296875,290.9591979980469,1.0,0.3049608469009399,0.6404384970664978,0.6404384970664978,1.0,1.0,-1.407293677330017,0.5648572444915771,0.8424363732337952,0.2341418713331222,0.0,0.0,0.7439043521881104,65.22708129882812,43.0,42.09376525878906,-16822.34765625,314.40802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4549560546875,307.3165588378906,278.1499938964844,0.0,18000.0,313.1499938964844,33746.50390625,34560.0,0.0,0.0,0.3733203709125519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2818022966384888,1.2818198204040527,-1.760896157065872e-05,0.0,0.0003788727044593,0.0,0.0,281.1032409667969,0.0,0.0,0.0,0.748088538646698,4.0,0.0,1.0
459300,292.92340087890625,297.1499938964844,293.1499938964844,0.1609646677970886,-3361.3525390625,304.1390075683594,0.8078084588050842,0.2338801473379135,0.2114018052816391,292.7518615722656,297.1499938964844,293.1499938964844,0.0903869941830635,-2229.8515625,304.1281433105469,0.6933704614639282,0.1474490910768509,0.1403548270463943,292.8978576660156,297.1499938964844,293.1499938964844,0.2285737544298172,-3456.47021484375,304.133544921875,0.8842871189117432,0.3103742003440857,0.2174744457006454,292.94549560546875,297.1499938964844,293.1499938964844,0.3092221617698669,-5941.7646484375,304.1341247558594,0.9648212194442748,0.3945446610450744,0.3738279640674591,293.0892333984375,297.1499938964844,293.1499938964844,0.0044392575509846,-1671.6949462890625,296.8912658691406,0.4705652594566345,0.050000000745058,0.2339489609003067,290.97674560546875,291.1499938964844,258.31549072265625,257.2354431152344,279.1368713378906,293.0885009765625,290.9806823730469,1.0,0.3015327751636505,0.6398435235023499,0.6398435235023499,1.0,1.0,-1.4125967025756836,0.566881537437439,0.8457151651382446,0.2351947873830795,0.0,0.0,0.7533502578735352,61.7523193359375,43.0,51.27740478515625,-16926.53515625,308.4395446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3941955566406,307.31597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,33837.3671875,33480.0,0.0,0.0,0.3793840110301971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.31480872631073,1.3148268461227417,-1.8149952666135505e-05,0.0,0.0003850265638902,0.0,0.0,298.8829345703125,0.0,0.0,0.0,0.7478395700454712,4.0,0.0,1.0
459360,292.9330444335937,297.1499938964844,293.1499938964844,0.1615268886089325,-3370.30615234375,304.1399841308594,0.8199032545089722,0.2348585426807403,0.2121642082929611,292.76593017578125,297.1499938964844,293.1499938964844,0.0919491276144981,-2260.226318359375,304.1292724609375,0.7075002193450928,0.1497307270765304,0.1423989087343216,292.9060974121094,297.1499938964844,293.1499938964844,0.2296578288078308,-3469.0732421875,304.1345520019531,0.8986912369728088,0.3119466006755829,0.2184720486402511,292.9524841308594,297.1499938964844,293.1499938964844,0.3099798858165741,-5952.4609375,304.1356201171875,0.9788761138916016,0.3957641124725342,0.3748382925987243,293.095947265625,297.1499938964844,293.1499938964844,0.0044145956635475,-1662.1212158203125,296.8914794921875,0.4787079095840454,0.050000000745058,0.2332159578800201,290.990966796875,291.1499938964844,258.3009948730469,257.2105712890625,279.1376342773437,293.09527587890625,290.992919921875,1.0,0.2976206839084625,0.6392841339111328,0.6392841339111328,1.0,1.0,-1.4174965620040894,0.5687450766563416,0.8487515449523926,0.2361664474010467,0.0,0.0,0.7624247074127197,57.92617416381836,31.0,42.13425827026367,-16984.498046875,301.3961486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3720092773437,307.3099670410156,278.1499938964844,0.0,18000.0,313.1499938964844,33040.67578125,33480.0,0.0,0.0,0.3851458132266998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3261265754699707,1.326144814491272,-1.8151285985368304e-05,0.0,0.0003908740472979,0.0,0.0,302.9117126464844,0.0,0.0,0.0,0.7655549049377441,4.0,0.0,1.0
