time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
459420,292.9486999511719,297.1499938964844,293.1499938964844,0.1621143221855163,-3379.045654296875,304.14190673828125,0.8433272242546082,0.2363834828138351,0.2133157849311828,292.7887268066406,297.1499938964844,293.1499938964844,0.0943126901984214,-2305.809814453125,304.1312561035156,0.7323079109191895,0.1534248143434524,0.145681232213974,292.9194641113281,297.1499938964844,293.1499938964844,0.2310570180416107,-3484.851318359375,304.1366577148437,0.930002212524414,0.3145147860050201,0.2200831472873687,292.9632263183594,297.1499938964844,293.1499938964844,0.3076423108577728,-5912.25634765625,304.14453125,0.9990000128746032,0.3978548347949981,0.3731078505516052,293.1069030761719,297.1499938964844,293.1499938964844,0.0043724556453526,-1644.7645263671875,296.8977966308594,0.492922693490982,0.050000000745058,0.2319291234016418,291.0283508300781,291.1499938964844,258.2771911621094,257.1694641113281,279.1408996582031,293.1062927246094,291.0335693359375,1.0,0.2899273335933685,0.6386274695396423,0.6386274695396423,1.0,1.0,-1.4211807250976562,0.5699365735054016,0.8512441515922546,0.2370056211948394,0.0,0.0,0.7736359238624573,51.1298713684082,31.0,64.13777923583984,-17135.322265625,286.5765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4003295898437,307.39874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,33025.49609375,33480.0,0.0,0.0,0.394281804561615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3649616241455078,1.3649804592132568,-1.8782480765366927e-05,0.0,0.0004001458873972,0.0,0.0,324.7742004394531,0.0,0.0,0.0,0.7828174233436584,4.0,0.0,1.0
459480,292.9513244628906,297.1499938964844,293.1499938964844,0.1621702015399933,-3379.72998046875,304.14227294921875,0.8466578125953674,0.2366427779197693,0.2135199308395385,292.79254150390625,297.1499938964844,293.1499938964844,0.0946970507502555,-2313.149658203125,304.131591796875,0.7357888221740723,0.1540617942810058,0.1462555229663849,292.92169189453125,297.1499938964844,293.1499938964844,0.2312383204698562,-3486.793212890625,304.1370849609375,0.9346126914024352,0.314962238073349,0.2203709483146667,292.96337890625,297.1499938964844,293.1499938964844,0.3033608496189117,-5844.08447265625,304.15313720703125,0.9990000128746032,0.3985339105129242,0.3688713312149048,293.1087341308594,297.1499938964844,293.1499938964844,0.0043659484945237,-1641.836181640625,296.9006652832031,0.4948050379753113,0.050000000745058,0.2317718416452407,291.03814697265625,291.1499938964844,258.2731018066406,257.162353515625,279.1430358886719,293.1081237792969,291.0444641113281,1.0,0.2883355021476745,0.6387210488319397,0.6387210488319397,1.0,1.0,-1.4171549081802368,0.5682266354560852,0.8489282727241516,0.2360973060131073,0.0,0.0,0.7746618986129761,50.22072219848633,25.0,73.68108367919922,-17125.474609375,282.6588439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.415283203125,307.4268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,33057.3515625,33480.0,0.0,0.0,0.3957767188549042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3701040744781494,1.3701229095458984,-1.887509279185906e-05,0.0,0.0004016630700789,0.0,0.0,327.8480224609375,0.0,0.0,0.0,0.785114049911499,4.0,0.0,1.0
459540,292.9686889648437,297.1499938964844,293.1499938964844,0.1618071794509887,-3371.187255859375,304.1454467773437,0.8693814277648926,0.2381586730480194,0.214763730764389,292.8174133300781,297.1499938964844,293.1499938964844,0.0967641770839691,-2351.5673828125,304.1343078613281,0.7595515251159668,0.1580712795257568,0.1499366164207458,292.9363708496094,297.1499938964844,293.1499938964844,0.2314577996730804,-3487.12451171875,304.1410522460937,0.9637030959129332,0.3177728354930877,0.2222251892089843,292.9397277832031,297.1499938964844,293.1499938964844,0.2752149105072021,-5394.13134765625,304.19854736328125,0.9990000128746032,0.4079777598381042,0.3422180116176605,293.1202087402344,297.1499938964844,293.1499938964844,0.0043155383318662,-1617.2694091796875,296.9438171386719,0.5076444149017334,0.050000000745058,0.2308241724967956,291.1478881835937,291.1499938964844,258.2469787597656,257.1164855957031,279.153076171875,293.11962890625,291.1587829589844,1.0,0.2787226736545563,0.6395739316940308,0.6395739316940308,1.0,1.0,-1.3921585083007812,0.557671070098877,0.8344874978065491,0.2306881099939346,0.0,0.0,0.7681450843811035,44.73662185668945,43.0,141.29763793945312,-17054.3203125,259.1292724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6204833984375,307.6600952148437,278.1499938964844,0.0,18000.0,313.1499938964844,33526.53125,32400.0,0.0,0.0,0.4043104350566864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3767277002334597,1.3767467737197876,-1.9091679860139266e-05,0.0,0.0004103236715309,0.0,0.0,333.0458068847656,0.0,0.0,0.0,0.7727243900299072,4.0,0.0,1.0
459600,292.9686889648437,297.1499938964844,293.1499938964844,0.1618071794509887,-3371.187255859375,304.1454467773437,0.8693814277648926,0.2381586730480194,0.214763730764389,292.8174133300781,297.1499938964844,293.1499938964844,0.0967641770839691,-2351.5673828125,304.1343078613281,0.7595515251159668,0.1580712795257568,0.1499366164207458,292.9363708496094,297.1499938964844,293.1499938964844,0.2314577996730804,-3487.12451171875,304.1410522460937,0.9637030959129332,0.3177728354930877,0.2222251892089843,292.9397277832031,297.1499938964844,293.1499938964844,0.2752149105072021,-5394.13134765625,304.19854736328125,0.9990000128746032,0.4079777598381042,0.3422180116176605,293.1202087402344,297.1499938964844,293.1499938964844,0.0043155383318662,-1617.2694091796875,296.9438171386719,0.5076444149017334,0.050000000745058,0.2308241724967956,291.1478881835937,291.1499938964844,258.2469787597656,257.1164855957031,279.153076171875,293.11962890625,291.1587829589844,1.0,0.2787226736545563,0.6395739316940308,0.6395739316940308,1.0,1.0,-1.3921585083007812,0.557671070098877,0.8344874978065491,0.2306881099939346,0.0,0.0,0.7681450843811035,44.73662185668945,43.0,141.29763793945312,-17054.3203125,259.1292724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6204833984375,307.6600952148437,278.1499938964844,0.0,18000.0,313.1499938964844,33526.53125,32400.0,0.0,0.0,0.4043104350566864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3767277002334597,1.3767467737197876,-1.9091679860139266e-05,0.0,0.0004103236715309,0.0,0.0,333.0458068847656,0.0,0.0,0.0,0.7727243900299072,4.0,0.0,1.0
459660,292.98565673828125,297.1499938964844,293.1499938964844,0.1616530269384384,-3366.921142578125,304.14715576171875,0.875385582447052,0.2393108010292053,0.2158442437648773,292.8414001464844,297.1499938964844,293.1499938964844,0.0988345146179199,-2390.490966796875,304.13604736328125,0.7692301869392395,0.1616370379924774,0.1533797234296798,292.9506225585937,297.1499938964844,293.1499938964844,0.2320729792118072,-3493.029541015625,304.1429138183594,0.9712001085281372,0.3202958703041076,0.2240026295185089,292.90582275390625,297.1499938964844,293.1499938964844,0.2675184309482574,-5275.37109375,304.19390869140625,0.9990000128746032,0.4202189147472381,0.336985170841217,293.1302185058594,297.1499938964844,293.1499938964844,0.0042794658802449,-1599.6470947265625,296.9738464355469,0.5104277729988098,0.050000000745058,0.230646476149559,291.2334289550781,291.1499938964844,258.222900390625,257.07342529296875,279.1496276855469,293.1297302246094,291.2387084960937,1.0,0.2785362899303436,0.639441192150116,0.639441192150116,1.0,1.0,-1.3932082653045654,0.5581108331680298,0.8350974321365356,0.2308427840471267,0.0,0.0,0.7505645155906677,43.80315780639648,61.0,109.97367095947266,-17092.328125,257.3463439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9743347167969,307.8749389648437,278.1499938964844,0.0,18000.0,313.1499938964844,32940.796875,32400.0,0.0,0.0,0.4102071821689605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.317258358001709,1.3172763586044312,-1.798634730221238e-05,0.0,0.0004163081466685,0.0,0.0,297.7948303222656,0.0,0.0,0.0,0.7583955526351929,4.0,0.0,1.0
459720,292.98565673828125,297.1499938964844,293.1499938964844,0.1616530269384384,-3366.921142578125,304.14715576171875,0.875385582447052,0.2393108010292053,0.2158442437648773,292.8414001464844,297.1499938964844,293.1499938964844,0.0988345146179199,-2390.490966796875,304.13604736328125,0.7692301869392395,0.1616370379924774,0.1533797234296798,292.9506225585937,297.1499938964844,293.1499938964844,0.2320729792118072,-3493.029541015625,304.1429138183594,0.9712001085281372,0.3202958703041076,0.2240026295185089,292.90582275390625,297.1499938964844,293.1499938964844,0.2675184309482574,-5275.37109375,304.19390869140625,0.9990000128746032,0.4202189147472381,0.336985170841217,293.1302185058594,297.1499938964844,293.1499938964844,0.0042794658802449,-1599.6470947265625,296.9738464355469,0.5104277729988098,0.050000000745058,0.230646476149559,291.2334289550781,291.1499938964844,258.222900390625,257.07342529296875,279.1496276855469,293.1297302246094,291.2387084960937,1.0,0.2785362899303436,0.639441192150116,0.639441192150116,1.0,1.0,-1.3932082653045654,0.5581108331680298,0.8350974321365356,0.2308427840471267,0.0,0.0,0.7505645155906677,43.80315780639648,61.0,109.97367095947266,-17092.328125,257.3463439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9743347167969,307.8749389648437,278.1499938964844,0.0,18000.0,313.1499938964844,32940.796875,32400.0,0.0,0.0,0.4102071821689605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.317258358001709,1.3172763586044312,-1.798634730221238e-05,0.0,0.0004163081466685,0.0,0.0,297.7948303222656,0.0,0.0,0.0,0.7583955526351929,4.0,0.0,1.0
459780,293.0020751953125,297.1499938964844,293.1499938964844,0.1621011346578598,-3373.898193359375,304.1473388671875,0.8646621704101562,0.2401410043239593,0.2167577445507049,292.86444091796875,297.1499938964844,293.1499938964844,0.1011416167020797,-2434.83447265625,304.1368103027344,0.7639931440353394,0.1647814065217971,0.1565543115139007,292.9642028808594,297.1499938964844,293.1499938964844,0.2336826175451278,-3511.986572265625,304.1425476074219,0.9604005813598632,0.3225911557674408,0.2257134914398193,292.90216064453125,297.1499938964844,293.1499938964844,0.2792226374149322,-5469.1572265625,304.15924072265625,0.9990000128746032,0.4272259473800659,0.3510705828666687,293.1395874023437,297.1499938964844,293.1499938964844,0.0042647351510822,-1592.8985595703125,296.97174072265625,0.5031511187553406,0.050000000745058,0.2311307489871978,291.2637939453125,291.1499938964844,258.2012023925781,257.03350830078125,279.1405334472656,293.1390991210937,291.2635803222656,1.0,0.2856044471263885,0.6380608081817627,0.6380608081817627,1.0,1.0,-1.417649745941162,0.5681523084640503,0.8494974374771118,0.2360236644744873,0.0,0.0,0.7326725721359253,46.807594299316406,79.0,43.83583450317383,-17325.41015625,274.6421813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3494567871094,308.0726928710937,278.1499938964844,0.0,18000.0,313.1499938964844,32976.37890625,32400.0,0.0,0.0,0.4143994152545929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.262770175933838,1.2627873420715332,-1.7140717318397947e-05,0.0,0.0004205627192277,0.0,0.0,269.3480834960937,0.0,0.0,0.0,0.7340514659881592,4.0,0.0,1.0
459840,293.0020751953125,297.1499938964844,293.1499938964844,0.1621011346578598,-3373.898193359375,304.1473388671875,0.8646621704101562,0.2401410043239593,0.2167577445507049,292.86444091796875,297.1499938964844,293.1499938964844,0.1011416167020797,-2434.83447265625,304.1368103027344,0.7639931440353394,0.1647814065217971,0.1565543115139007,292.9642028808594,297.1499938964844,293.1499938964844,0.2336826175451278,-3511.986572265625,304.1425476074219,0.9604005813598632,0.3225911557674408,0.2257134914398193,292.90216064453125,297.1499938964844,293.1499938964844,0.2792226374149322,-5469.1572265625,304.15924072265625,0.9990000128746032,0.4272259473800659,0.3510705828666687,293.1395874023437,297.1499938964844,293.1499938964844,0.0042647351510822,-1592.8985595703125,296.97174072265625,0.5031511187553406,0.050000000745058,0.2311307489871978,291.2637939453125,291.1499938964844,258.2012023925781,257.03350830078125,279.1405334472656,293.1390991210937,291.2635803222656,1.0,0.2856044471263885,0.6380608081817627,0.6380608081817627,1.0,1.0,-1.417649745941162,0.5681523084640503,0.8494974374771118,0.2360236644744873,0.0,0.0,0.7326725721359253,46.807594299316406,79.0,43.83583450317383,-17325.41015625,274.6421813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3494567871094,308.0726928710937,278.1499938964844,0.0,18000.0,313.1499938964844,32976.37890625,32400.0,0.0,0.0,0.4143994152545929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.262770175933838,1.2627873420715332,-1.7140717318397947e-05,0.0,0.0004205627192277,0.0,0.0,269.3480834960937,0.0,0.0,0.0,0.7340514659881592,4.0,0.0,1.0
459900,293.0101623535156,297.1499938964844,293.1499938964844,0.1626058220863342,-3382.55517578125,304.1468811035156,0.8551172614097595,0.2404302805662155,0.2171466052532196,292.87567138671875,297.1499938964844,293.1499938964844,0.102424032986164,-2459.847412109375,304.1368713378906,0.7574539184570312,0.1661902368068695,0.1580346077680587,292.9707946777344,297.1499938964844,293.1499938964844,0.2349507063627243,-3527.448974609375,304.1415710449219,0.9494784474372864,0.3236503005027771,0.2265417873859405,292.9147644042969,297.1499938964844,293.1499938964844,0.2911028861999511,-5661.0859375,304.13592529296875,0.9990000128746032,0.4278956651687622,0.3637575209140777,293.1444702148437,297.1499938964844,293.1499938964844,0.0042643211781978,-1593.430908203125,296.9553527832031,0.4971224367618561,0.050000000745058,0.2315839678049087,291.2546081542969,291.1499938964844,258.1913452148437,257.0149230957031,279.1353454589844,293.1439819335937,291.2518310546875,1.0,0.2913717031478882,0.6369403600692749,0.6369403600692749,1.0,1.0,-1.4366580247879028,0.5759415030479431,0.8607165217399597,0.2400192022323608,0.0,0.0,0.7265381217002869,49.55897521972656,79.0,3.6809744834899902,-17489.4609375,289.4793395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5196228027344,308.1488647460937,278.1499938964844,0.0,18000.0,313.1499938964844,32904.41015625,31320.0,0.0,0.0,0.4161246120929718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2392295598983765,1.2392462491989136,-1.6766778571764007e-05,0.0,0.0004223135765641,0.0,0.0,257.474853515625,0.0,0.0,0.0,0.7086876034736633,4.0,0.0,1.0
459960,293.0181579589844,297.1499938964844,293.1499938964844,0.1634249687194824,-3396.955078125,304.1459655761719,0.8439589142799377,0.2406300753355026,0.2174834012985229,292.8868103027344,297.1499938964844,293.1499938964844,0.1038748547434806,-2488.4990234375,304.1366271972656,0.7492846846580505,0.1674831956624984,0.159435898065567,292.977294921875,297.1499938964844,293.1499938964844,0.2367196381092071,-3549.343994140625,304.139892578125,0.9356087446212769,0.3246449530124664,0.2273470312356948,292.93701171875,297.1499938964844,293.1499938964844,0.3067465424537658,-5910.625,304.1100158691406,0.9990000128746032,0.4265190660953522,0.3795021176338196,293.1496887207031,297.1499938964844,293.1499938964844,0.0042681042104959,-1596.9613037109375,296.9235534667969,0.4901337921619415,0.050000000745058,0.2321688383817672,291.2209777832031,291.1499938964844,258.18218994140625,256.99725341796875,279.1302795410156,293.149169921875,291.2136535644531,1.0,0.2983759939670563,0.6355710625648499,0.6355710625648499,1.0,1.0,-1.459310531616211,0.5852121114730835,0.8740983605384827,0.2447537779808044,0.0,0.0,0.7249671220779419,53.08332061767578,82.0,-53.39560317993164,-17636.49609375,308.2347717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6756286621094,308.1846618652344,278.1499938964844,0.0,18000.0,313.1499938964844,31857.015625,31320.0,0.0,0.0,0.417666345834732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2067385911941528,1.2067545652389526,-1.6047319149947725e-05,0.0,0.0004238782566972,0.0,0.0,239.3704071044922,0.0,0.0,0.0,0.7068746089935303,4.0,0.0,1.0
460020,293.0314636230469,297.1499938964844,293.1499938964844,0.1645792573690414,-3417.148681640625,304.14520263671875,0.8291327357292175,0.2407972067594528,0.2178684473037719,292.9052429199219,297.1499938964844,293.1499938964844,0.1061081141233444,-2532.350830078125,304.13671875,0.7387148141860962,0.1694467067718505,0.1615612059831619,292.98797607421875,297.1499938964844,293.1499938964844,0.2395171374082565,-3583.6376953125,304.1380920410156,0.916639506816864,0.3262156844139099,0.2286087274551391,292.98876953125,297.1499938964844,293.1499938964844,0.3288972973823547,-6254.22802734375,304.0844116210937,0.9989737272262572,0.420729398727417,0.4005217254161834,293.1593322753906,297.1499938964844,293.1499938964844,0.0042759249918162,-1603.07177734375,296.8656616210937,0.4803668260574341,0.050000000745058,0.2330593317747116,291.1646423339844,291.1499938964844,258.1683349609375,256.9695739746094,279.1278381347656,293.1587829589844,291.16119384765625,1.0,0.3078618347644806,0.6334940195083618,0.6334940195083618,1.0,1.0,-1.490396499633789,0.5977653861045837,0.8926311135292053,0.2512931823730469,0.0,0.0,0.728033721446991,58.406883239746094,82.0,-67.97045135498047,-17965.580078125,336.009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.87945556640625,308.3099975585937,278.1499938964844,0.0,18000.0,313.1499938964844,31370.89453125,31320.0,0.0,0.0,0.4202723205089569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.202762484550476,1.2027783393859863,-1.5879206330282614e-05,0.0,0.0004265229799784,0.0,0.0,236.33026123046875,0.0,0.0,0.0,0.7046887874603271,4.0,0.0,1.0
460080,293.0337219238281,297.1499938964844,293.1499938964844,0.1647237539291381,-3419.63037109375,304.14520263671875,0.8252807855606079,0.2408137023448944,0.2179364562034607,292.90838623046875,297.1499938964844,293.1499938964844,0.1064600050449371,-2539.180908203125,304.1368103027344,0.7357345223426819,0.1697733253240585,0.1619287580251693,292.9897766113281,297.1499938964844,293.1499938964844,0.2399324476718902,-3588.65234375,304.13800048828125,0.9116857647895812,0.3264859020709991,0.228835791349411,292.9976501464844,297.1499938964844,293.1499938964844,0.3283240795135498,-6244.8310546875,304.08935546875,0.9947437644004822,0.4196398854255676,0.3996883332729339,293.1611022949219,297.1499938964844,293.1499938964844,0.0042781881056725,-1604.22265625,296.8573608398437,0.4776464700698852,0.050000000745058,0.2333109527826309,291.15887451171875,291.1499938964844,258.1661376953125,256.96502685546875,279.13006591796875,293.1605224609375,291.1562805175781,1.0,0.309302270412445,0.633404552936554,0.633404552936554,1.0,1.0,-1.490264058113098,0.5976178050041199,0.8926462531089783,0.2513194382190704,0.0,0.0,0.7285696864128113,59.75163650512695,85.0,-61.82528305053711,-17982.55078125,339.4090881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9085388183594,308.337890625,278.1499938964844,0.0,18000.0,313.1499938964844,31332.44921875,31320.0,0.0,0.0,0.4207343459129333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2036641836166382,1.2036800384521484,-1.588368832017295e-05,0.0,0.0004269919008947,0.0,0.0,236.65122985839844,0.0,0.0,0.0,0.7050313353538513,4.0,0.0,1.0
460140,293.04901123046875,297.1499938964844,293.1499938964844,0.1647766381502151,-3419.926513671875,304.1467590332031,0.8047932982444763,0.2406598031520843,0.2181764096021652,292.9293212890625,297.1499938964844,293.1499938964844,0.1081415712833404,-2570.922607421875,304.138427734375,0.7209069132804871,0.1716511994600296,0.1641185879707336,293.001953125,297.1499938964844,293.1499938964844,0.2414987534284591,-3606.671875,304.1394348144531,0.8886504769325256,0.328076422214508,0.2302200347185135,293.0343322753906,297.1499938964844,293.1499938964844,0.3248094022274017,-6181.44775390625,304.1149597167969,0.9691025614738464,0.41599902510643,0.3953091502189636,293.1731262207031,297.1499938964844,293.1499938964844,0.0042755496688187,-1602.6168212890625,296.82720947265625,0.46075040102005,0.050000000745058,0.2347445338964462,291.17138671875,291.1499938964844,258.1534118652344,256.937255859375,279.1390380859375,293.17254638671875,291.1734924316406,1.0,0.3177917897701263,0.632807731628418,0.632807731628418,1.0,1.0,-1.4913045167922974,0.5977513194084167,0.8935531973838806,0.2513188123703003,0.0,0.0,0.7255103588104248,67.42545318603516,88.0,3.7907793521881104,-18088.41796875,359.3865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1028747558594,308.50885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,31385.224609375,30240.0,0.0,0.0,0.4233661890029907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2026692628860474,1.2026852369308472,-1.588108716532588e-05,0.0,0.0004296628758311,0.0,0.0,236.3226623535156,0.0,0.0,0.0,0.6892611980438232,4.0,0.0,1.0
460200,293.04901123046875,297.1499938964844,293.1499938964844,0.1647766381502151,-3419.926513671875,304.1467590332031,0.8047932982444763,0.2406598031520843,0.2181764096021652,292.9293212890625,297.1499938964844,293.1499938964844,0.1081415712833404,-2570.922607421875,304.138427734375,0.7209069132804871,0.1716511994600296,0.1641185879707336,293.001953125,297.1499938964844,293.1499938964844,0.2414987534284591,-3606.671875,304.1394348144531,0.8886504769325256,0.328076422214508,0.2302200347185135,293.0343322753906,297.1499938964844,293.1499938964844,0.3248094022274017,-6181.44775390625,304.1149597167969,0.9691025614738464,0.41599902510643,0.3953091502189636,293.1731262207031,297.1499938964844,293.1499938964844,0.0042755496688187,-1602.6168212890625,296.82720947265625,0.46075040102005,0.050000000745058,0.2347445338964462,291.17138671875,291.1499938964844,258.1534118652344,256.937255859375,279.1390380859375,293.17254638671875,291.1734924316406,1.0,0.3177917897701263,0.632807731628418,0.632807731628418,1.0,1.0,-1.4913045167922974,0.5977513194084167,0.8935531973838806,0.2513188123703003,0.0,0.0,0.7255103588104248,67.42545318603516,88.0,3.7907793521881104,-18088.41796875,359.3865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1028747558594,308.50885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,31385.224609375,30240.0,0.0,0.0,0.4233661890029907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2026692628860474,1.2026852369308472,-1.588108716532588e-05,0.0,0.0004296628758311,0.0,0.0,236.3226623535156,0.0,0.0,0.0,0.6892611980438232,4.0,0.0,1.0
460260,293.0640563964844,297.1499938964844,293.1499938964844,0.1646818369626999,-3418.103759765625,304.14801025390625,0.789486825466156,0.2401686608791351,0.218032494187355,292.9498291015625,297.1499938964844,293.1499938964844,0.1095601692795753,-2597.80517578125,304.1399230957031,0.7104008197784424,0.1730798333883285,0.1658104062080383,293.01385498046875,297.1499938964844,293.1499938964844,0.2430627942085266,-3624.961181640625,304.140380859375,0.8735392093658447,0.3294120728969574,0.231363907456398,293.05230712890625,297.1499938964844,293.1499938964844,0.3245604038238525,-6172.89697265625,304.1268615722656,0.949782133102417,0.4152607321739197,0.3943928182125091,293.1849060058594,297.1499938964844,293.1499938964844,0.0042636846192181,-1598.61669921875,296.7865600585937,0.4476905167102813,0.050000000745058,0.2358895093202591,291.1713256835937,291.1499938964844,258.144287109375,256.9143981933594,279.1438903808594,293.1843566894531,291.1726379394531,1.0,0.3247669339179992,0.6324629187583923,0.6324629187583923,1.0,1.0,-1.4948101043701172,0.599098801612854,0.8957112431526184,0.2520319521427154,0.0,0.0,0.7226500511169434,73.603515625,91.0,4.546755313873291,-18120.333984375,376.83795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3171081542969,308.6282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,30406.462890625,30240.0,0.0,0.0,0.4249836206436157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1738170385360718,1.1738322973251345,-1.5243367670336738e-05,0.0,0.0004313043609727,0.0,0.0,220.9439697265625,0.0,0.0,0.0,0.6887730956077576,4.0,0.0,1.0
460320,293.0640563964844,297.1499938964844,293.1499938964844,0.1646818369626999,-3418.103759765625,304.14801025390625,0.789486825466156,0.2401686608791351,0.218032494187355,292.9498291015625,297.1499938964844,293.1499938964844,0.1095601692795753,-2597.80517578125,304.1399230957031,0.7104008197784424,0.1730798333883285,0.1658104062080383,293.01385498046875,297.1499938964844,293.1499938964844,0.2430627942085266,-3624.961181640625,304.140380859375,0.8735392093658447,0.3294120728969574,0.231363907456398,293.05230712890625,297.1499938964844,293.1499938964844,0.3245604038238525,-6172.89697265625,304.1268615722656,0.949782133102417,0.4152607321739197,0.3943928182125091,293.1849060058594,297.1499938964844,293.1499938964844,0.0042636846192181,-1598.61669921875,296.7865600585937,0.4476905167102813,0.050000000745058,0.2358895093202591,291.1713256835937,291.1499938964844,258.144287109375,256.9143981933594,279.1438903808594,293.1843566894531,291.1726379394531,1.0,0.3247669339179992,0.6324629187583923,0.6324629187583923,1.0,1.0,-1.4948101043701172,0.599098801612854,0.8957112431526184,0.2520319521427154,0.0,0.0,0.7226500511169434,73.603515625,91.0,4.546755313873291,-18120.333984375,376.83795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3171081542969,308.6282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,30406.462890625,30240.0,0.0,0.0,0.4249836206436157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1738170385360718,1.1738322973251345,-1.5243367670336738e-05,0.0,0.0004313043609727,0.0,0.0,220.9439697265625,0.0,0.0,0.0,0.6887730956077576,4.0,0.0,1.0
460380,293.07843017578125,297.1499938964844,293.1499938964844,0.1640713959932327,-3407.341796875,304.1496887207031,0.7775691747665405,0.2394311279058456,0.2176205962896347,292.9696350097656,297.1499938964844,293.1499938964844,0.1104776710271835,-2614.722900390625,304.1417541503906,0.7017648816108704,0.1741346269845962,0.1670992821455001,293.0250549316406,297.1499938964844,293.1499938964844,0.2440423816442489,-3635.9443359375,304.1419372558594,0.8624151349067688,0.3305901288986206,0.2323602139949798,293.06414794921875,297.1499938964844,293.1499938964844,0.3246026039123535,-6170.20068359375,304.1343994140625,0.9346876740455629,0.4153328835964203,0.3945426642894745,293.1957702636719,297.1499938964844,293.1499938964844,0.004244424868375,-1590.8837890625,296.7546691894531,0.4383831322193146,0.050000000745058,0.23686183989048,291.1893310546875,291.1499938964844,258.1390686035156,256.8968200683594,279.14703369140625,293.1952514648437,291.1905517578125,1.0,0.3306564092636108,0.6323314905166626,0.6323314905166626,1.0,1.0,-1.4984062910079956,0.6005976796150208,0.8978086709976196,0.2528663277626037,0.0,0.0,0.7161788940429688,78.86175537109375,94.0,18.13790512084961,-18192.88671875,392.0704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51812744140625,308.7641906738281,278.1499938964844,0.0,18000.0,313.1499938964844,30426.36328125,30240.0,0.0,0.0,0.4258965253829956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1579906940460205,1.158005714416504,-1.502376835560426e-05,0.0,0.0004322308232076,0.0,0.0,214.10748291015625,0.0,0.0,0.0,0.6816481947898865,4.0,0.0,1.0
460440,293.07843017578125,297.1499938964844,293.1499938964844,0.1640713959932327,-3407.341796875,304.1496887207031,0.7775691747665405,0.2394311279058456,0.2176205962896347,292.9696350097656,297.1499938964844,293.1499938964844,0.1104776710271835,-2614.722900390625,304.1417541503906,0.7017648816108704,0.1741346269845962,0.1670992821455001,293.0250549316406,297.1499938964844,293.1499938964844,0.2440423816442489,-3635.9443359375,304.1419372558594,0.8624151349067688,0.3305901288986206,0.2323602139949798,293.06414794921875,297.1499938964844,293.1499938964844,0.3246026039123535,-6170.20068359375,304.1343994140625,0.9346876740455629,0.4153328835964203,0.3945426642894745,293.1957702636719,297.1499938964844,293.1499938964844,0.004244424868375,-1590.8837890625,296.7546691894531,0.4383831322193146,0.050000000745058,0.23686183989048,291.1893310546875,291.1499938964844,258.1390686035156,256.8968200683594,279.14703369140625,293.1952514648437,291.1905517578125,1.0,0.3306564092636108,0.6323314905166626,0.6323314905166626,1.0,1.0,-1.4984062910079956,0.6005976796150208,0.8978086709976196,0.2528663277626037,0.0,0.0,0.7161788940429688,78.86175537109375,94.0,18.13790512084961,-18192.88671875,392.0704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51812744140625,308.7641906738281,278.1499938964844,0.0,18000.0,313.1499938964844,30426.36328125,30240.0,0.0,0.0,0.4258965253829956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1579906940460205,1.158005714416504,-1.502376835560426e-05,0.0,0.0004322308232076,0.0,0.0,214.10748291015625,0.0,0.0,0.0,0.6816481947898865,4.0,0.0,1.0
460500,293.0853271484375,297.1499938964844,293.1499938964844,0.163721889257431,-3401.299560546875,304.1503601074219,0.7724363803863525,0.2389790266752243,0.2173289209604263,292.9792175292969,297.1499938964844,293.1499938964844,0.1108528822660446,-2621.637939453125,304.142578125,0.6980082988739014,0.1745398640632629,0.1676123440265655,293.0303649902344,297.1499938964844,293.1499938964844,0.2445285022258758,-3641.4697265625,304.1425170898437,0.8578095436096191,0.3311322033405304,0.2328163236379623,293.06903076171875,297.1499938964844,293.1499938964844,0.3247557878494262,-6171.3671875,304.1369323730469,0.928266942501068,0.4154562950134277,0.3947326242923736,293.2008056640625,297.1499938964844,293.1499938964844,0.0042338776402175,-1586.8443603515625,296.7369384765625,0.4346230924129486,0.050000000745058,0.2373033016920089,291.1957702636719,291.1499938964844,258.1380310058594,256.8901672363281,279.14825439453125,293.2003173828125,291.1966552734375,1.0,0.3332884609699249,0.6323390007019043,0.6323390007019043,1.0,1.0,-1.499977946281433,0.6012865304946899,0.8986913561820984,0.2532615959644317,0.0,0.0,0.712471604347229,81.24796295166016,94.0,17.279150009155273,-18215.263671875,398.9748229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6135559082031,308.8218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,30448.181640625,29160.0,0.0,0.0,0.4261084198951721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1478737592697144,1.1478886604309082,-1.4887041288602632e-05,0.0,0.0004324458714108,0.0,0.0,209.8414764404297,0.0,0.0,0.0,0.6622198820114136,4.0,0.0,1.0
460560,293.0920715332031,297.1499938964844,293.1499938964844,0.1635502725839615,-3398.576171875,304.1506042480469,0.7677118182182312,0.2384756356477737,0.2169852703809738,292.988525390625,297.1499938964844,293.1499938964844,0.1113199666142463,-2630.610107421875,304.14306640625,0.6945289969444275,0.1748749315738678,0.1680511087179184,293.0354309082031,297.1499938964844,293.1499938964844,0.2453236877918243,-3651.005615234375,304.1424255371094,0.8536720275878906,0.3316491246223449,0.233249619603157,293.07354736328125,297.1499938964844,293.1499938964844,0.3253567218780517,-6180.01318359375,304.13818359375,0.922453999519348,0.4155985713005066,0.39494588971138,293.20556640625,297.1499938964844,293.1499938964844,0.004223589785397,-1583.8443603515625,296.7105712890625,0.4312979578971863,0.050000000745058,0.2377218157052993,291.18731689453125,291.1499938964844,258.1380615234375,256.8849792480469,279.1493835449219,293.2051086425781,291.18505859375,1.0,0.3357523083686828,0.6323911547660828,0.6323911547660828,1.0,1.0,-1.501370906829834,0.601921021938324,0.89944988489151,0.2536329925060272,0.0,0.0,0.71065753698349,83.50830841064453,97.0,-8.355576515197754,-18172.857421875,405.4776306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71563720703125,308.8445739746094,278.1499938964844,0.0,18000.0,313.1499938964844,29543.99609375,29160.0,0.0,0.0,0.42605921626091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1216955184936523,1.1217098236083984,-1.4321773051051425e-05,0.0,0.0004323959583416,0.0,0.0,196.8873748779297,0.0,0.0,0.0,0.663106381893158,4.0,0.0,1.0
460620,293.1031188964844,297.1499938964844,293.1499938964844,0.1629243046045303,-3387.9970703125,304.1515197753906,0.7604177594184875,0.2375037968158722,0.2162884026765823,293.0037536621094,297.1499938964844,293.1499938964844,0.1118317916989326,-2640.156494140625,304.14422607421875,0.6891005635261536,0.1752930879592895,0.1686411947011947,293.0436096191406,297.1499938964844,293.1499938964844,0.2462794184684753,-3662.12451171875,304.1430053710937,0.847480297088623,0.3324746787548065,0.2339423596858978,293.0805053710937,297.1499938964844,293.1499938964844,0.3259089291095733,-6187.23876953125,304.1407165527344,0.9137807488441468,0.4158458113670349,0.3953200876712799,293.2130126953125,297.1499938964844,293.1499938964844,0.0042083756998181,-1578.5616455078125,296.6727294921875,0.426423043012619,0.050000000745058,0.2383904606103897,291.1854553222656,291.1499938964844,258.1407775878906,256.8797302246094,279.15106201171875,293.2126159667969,291.18634033203125,1.0,0.3396170139312744,0.6325783133506775,0.6325783133506775,1.0,1.0,-1.503326654434204,0.6028715372085571,0.900455117225647,0.2542060315608978,0.0,0.0,0.707095205783844,87.11437225341797,97.0,2.637470960617065,-18223.056640625,415.7338562011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8769836425781,308.9534912109375,278.1499938964844,0.0,18000.0,313.1499938964844,29334.751953125,29160.0,0.0,0.0,0.4256407618522644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1098241806030271,1.1098382472991943,-1.411358516634209e-05,0.0,0.0004319712752476,0.0,0.0,191.6412048339844,0.0,0.0,0.0,0.657477080821991,4.0,0.0,1.0
460680,293.1050109863281,297.1499938964844,293.1499938964844,0.1627771854400634,-3385.489013671875,304.1517028808594,0.7592099905014038,0.2373166978359222,0.2161504179239273,293.00634765625,297.1499938964844,293.1499938964844,0.1118902713060379,-2641.207763671875,304.1444396972656,0.6881930828094482,0.17534701526165,0.1687253266572952,293.04498291015625,297.1499938964844,293.1499938964844,0.2464057207107544,-3663.55615234375,304.1431579589844,0.8464779257774353,0.3326122760772705,0.2340584546327591,293.0816650390625,297.1499938964844,293.1499938964844,0.325954794883728,-6187.71923828125,304.1411437988281,0.9123923778533936,0.4158863127231598,0.3953836858272552,293.2142639160156,297.1499938964844,293.1499938964844,0.0042048259638249,-1577.228759765625,296.6670837402344,0.4256468415260315,0.050000000745058,0.2385036498308181,291.18701171875,291.1499938964844,258.1416015625,256.8792724609375,279.1513366699219,293.2138671875,291.18780517578125,1.0,0.3402611911296844,0.632624626159668,0.632624626159668,1.0,1.0,-1.5036137104034424,0.6030208468437195,0.9005928039550781,0.2542986869812011,0.0,0.0,0.7061627507209778,87.72393798828125,85.0,4.252172470092773,-18228.642578125,417.4468383789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90289306640625,308.9696960449219,278.1499938964844,0.0,18000.0,313.1499938964844,29333.8359375,29160.0,0.0,0.0,0.4255362153053283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1074159145355225,1.1074299812316897,-1.408095340593718e-05,0.0,0.0004318651626817,0.0,0.0,190.68296813964844,0.0,0.0,0.0,0.6564024686813354,4.0,0.0,1.0
460740,293.1171264648437,297.1499938964844,293.1499938964844,0.1615979969501495,-3365.48046875,304.1531066894531,0.7590432167053223,0.2360017150640487,0.2149754017591476,293.0230407714844,297.1499938964844,293.1499938964844,0.1120588034391403,-2644.039306640625,304.14599609375,0.6897439360618591,0.1756011992692947,0.1689844280481338,293.0536804199219,297.1499938964844,293.1499938964844,0.2470932751893997,-3671.29296875,304.144287109375,0.848483145236969,0.3335089683532715,0.2346694767475128,293.0888671875,297.1499938964844,293.1499938964844,0.3261153995990753,-6188.9228515625,304.143798828125,0.9142377972602844,0.4161556959152221,0.3956109583377838,293.2220153808594,297.1499938964844,293.1499938964844,0.0041655451059341,-1562.8382568359375,296.6279296875,0.4265318810939789,0.050000000745058,0.238374724984169,291.1946716308594,291.1499938964844,258.1499938964844,256.8801574707031,279.1537780761719,293.2216491699219,291.1951904296875,1.0,0.3390612006187439,0.63312166929245,0.63312166929245,1.0,1.0,-1.5033674240112305,0.6031590700149536,0.9002082943916321,0.254495769739151,0.0,0.0,0.6996598243713379,87.03150939941406,73.0,8.019811630249023,-18234.19140625,415.542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0631103515625,309.0643615722656,278.1499938964844,0.0,18000.0,313.1499938964844,29349.513671875,28080.0,0.0,0.0,0.4245943427085876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.089597463607788,1.089611291885376,-1.3846777619619388e-05,0.0,0.0004309092764742,0.0,0.0,183.75241088867188,0.0,0.0,0.0,0.6336385011672974,4.0,0.0,1.0
460800,293.1171264648437,297.1499938964844,293.1499938964844,0.1615979969501495,-3365.48046875,304.1531066894531,0.7590432167053223,0.2360017150640487,0.2149754017591476,293.0230407714844,297.1499938964844,293.1499938964844,0.1120588034391403,-2644.039306640625,304.14599609375,0.6897439360618591,0.1756011992692947,0.1689844280481338,293.0536804199219,297.1499938964844,293.1499938964844,0.2470932751893997,-3671.29296875,304.144287109375,0.848483145236969,0.3335089683532715,0.2346694767475128,293.0888671875,297.1499938964844,293.1499938964844,0.3261153995990753,-6188.9228515625,304.143798828125,0.9142377972602844,0.4161556959152221,0.3956109583377838,293.2220153808594,297.1499938964844,293.1499938964844,0.0041655451059341,-1562.8382568359375,296.6279296875,0.4265318810939789,0.050000000745058,0.238374724984169,291.1946716308594,291.1499938964844,258.1499938964844,256.8801574707031,279.1537780761719,293.2216491699219,291.1951904296875,1.0,0.3390612006187439,0.63312166929245,0.63312166929245,1.0,1.0,-1.5033674240112305,0.6031590700149536,0.9002082943916321,0.254495769739151,0.0,0.0,0.6996598243713379,87.03150939941406,73.0,8.019811630249023,-18234.19140625,415.542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0631103515625,309.0643615722656,278.1499938964844,0.0,18000.0,313.1499938964844,29349.513671875,28080.0,0.0,0.0,0.4245943427085876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.089597463607788,1.089611291885376,-1.3846777619619388e-05,0.0,0.0004309092764742,0.0,0.0,183.75241088867188,0.0,0.0,0.0,0.6336385011672974,4.0,0.0,1.0
460860,293.1292419433594,297.1499938964844,293.1499938964844,0.1604428440332412,-3346.33935546875,304.1540222167969,0.7649701237678528,0.2343782037496566,0.2134601771831512,293.0394287109375,297.1499938964844,293.1499938964844,0.1121242418885231,-2645.357421875,304.1472473144531,0.6970770359039307,0.1754967868328094,0.1688329428434372,293.06219482421875,297.1499938964844,293.1499938964844,0.2480575740337371,-3682.7646484375,304.1446228027344,0.8574463129043579,0.3342266380786896,0.2350910902023315,293.0959167480469,297.1499938964844,293.1499938964844,0.3267049491405487,-6197.5166015625,304.1449279785156,0.9250926971435548,0.4162755012512207,0.3956120312213897,293.2296142578125,297.1499938964844,293.1499938964844,0.0041164350695908,-1546.244140625,296.5722351074219,0.4324136674404144,0.050000000745058,0.2375781834125518,291.17779541015625,291.1499938964844,258.1630249023437,256.88653564453125,279.156494140625,293.2292175292969,291.17840576171875,1.0,0.3341995179653168,0.633903980255127,0.633903980255127,1.0,1.0,-1.5009188652038574,0.6024767756462097,0.8984420895576477,0.254285454750061,0.0,0.0,0.6972009539604187,82.73372650146484,61.0,-7.441932201385498,-18167.166015625,403.25921630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22662353515625,309.1290588378906,278.1499938964844,0.0,18000.0,313.1499938964844,28255.23828125,28080.0,0.0,0.0,0.4229739904403686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0595107078552246,1.0595238208770752,-1.3206661606091076e-05,0.0,0.0004292648518458,0.0,0.0,170.04209899902344,0.0,0.0,0.0,0.6324759721755981,4.0,0.0,1.0
460920,293.1292419433594,297.1499938964844,293.1499938964844,0.1604428440332412,-3346.33935546875,304.1540222167969,0.7649701237678528,0.2343782037496566,0.2134601771831512,293.0394287109375,297.1499938964844,293.1499938964844,0.1121242418885231,-2645.357421875,304.1472473144531,0.6970770359039307,0.1754967868328094,0.1688329428434372,293.06219482421875,297.1499938964844,293.1499938964844,0.2480575740337371,-3682.7646484375,304.1446228027344,0.8574463129043579,0.3342266380786896,0.2350910902023315,293.0959167480469,297.1499938964844,293.1499938964844,0.3267049491405487,-6197.5166015625,304.1449279785156,0.9250926971435548,0.4162755012512207,0.3956120312213897,293.2296142578125,297.1499938964844,293.1499938964844,0.0041164350695908,-1546.244140625,296.5722351074219,0.4324136674404144,0.050000000745058,0.2375781834125518,291.17779541015625,291.1499938964844,258.1630249023437,256.88653564453125,279.156494140625,293.2292175292969,291.17840576171875,1.0,0.3341995179653168,0.633903980255127,0.633903980255127,1.0,1.0,-1.5009188652038574,0.6024767756462097,0.8984420895576477,0.254285454750061,0.0,0.0,0.6972009539604187,82.73372650146484,61.0,-7.441932201385498,-18167.166015625,403.25921630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22662353515625,309.1290588378906,278.1499938964844,0.0,18000.0,313.1499938964844,28255.23828125,28080.0,0.0,0.0,0.4229739904403686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0595107078552246,1.0595238208770752,-1.3206661606091076e-05,0.0,0.0004292648518458,0.0,0.0,170.04209899902344,0.0,0.0,0.0,0.6324759721755981,4.0,0.0,1.0
460980,293.1419372558594,297.1499938964844,293.1499938964844,0.1584469527006149,-3312.44140625,304.156005859375,0.775556743144989,0.2323309928178787,0.2114686518907547,293.0561828613281,297.1499938964844,293.1499938964844,0.1114545762538909,-2632.1259765625,304.1492919921875,0.7085077166557312,0.1748992204666137,0.1681236624717712,293.07080078125,297.1499938964844,293.1499938964844,0.2480873614549636,-3682.55029296875,304.1463623046875,0.8721197843551636,0.3347038328647613,0.2352721095085144,293.1031799316406,297.1499938964844,293.1499938964844,0.3261555135250091,-6188.0625,304.14752197265625,0.9429641366004944,0.4161764979362488,0.3953097462654114,293.2379455566406,297.1499938964844,293.1499938964844,0.0040519665926694,-1522.3876953125,296.5289001464844,0.4428916275501251,0.050000000745058,0.2363713234663009,291.1900634765625,291.1499938964844,258.1800537109375,256.8969116210937,279.1595458984375,293.237548828125,291.1908874511719,1.0,0.3267077505588531,0.6350122094154358,0.6350122094154358,1.0,1.0,-1.4960832595825195,0.6009095311164856,0.8951736688613892,0.2536413371562958,0.0,0.0,0.6910485029220581,76.2009048461914,49.0,9.376795768737791,-18134.67578125,384.0930786132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36358642578125,309.2156066894531,278.1499938964844,0.0,18000.0,313.1499938964844,28251.56640625,28080.0,0.0,0.0,0.4210158586502075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0446933507919312,1.0447063446044922,-1.301649899687618e-05,0.0,0.0004272775840945,0.0,0.0,164.6800079345703,0.0,0.0,0.0,0.6259005665779114,4.0,0.0,1.0
461040,293.1419372558594,297.1499938964844,293.1499938964844,0.1584469527006149,-3312.44140625,304.156005859375,0.775556743144989,0.2323309928178787,0.2114686518907547,293.0561828613281,297.1499938964844,293.1499938964844,0.1114545762538909,-2632.1259765625,304.1492919921875,0.7085077166557312,0.1748992204666137,0.1681236624717712,293.07080078125,297.1499938964844,293.1499938964844,0.2480873614549636,-3682.55029296875,304.1463623046875,0.8721197843551636,0.3347038328647613,0.2352721095085144,293.1031799316406,297.1499938964844,293.1499938964844,0.3261555135250091,-6188.0625,304.14752197265625,0.9429641366004944,0.4161764979362488,0.3953097462654114,293.2379455566406,297.1499938964844,293.1499938964844,0.0040519665926694,-1522.3876953125,296.5289001464844,0.4428916275501251,0.050000000745058,0.2363713234663009,291.1900634765625,291.1499938964844,258.1800537109375,256.8969116210937,279.1595458984375,293.237548828125,291.1908874511719,1.0,0.3267077505588531,0.6350122094154358,0.6350122094154358,1.0,1.0,-1.4960832595825195,0.6009095311164856,0.8951736688613892,0.2536413371562958,0.0,0.0,0.6910485029220581,76.2009048461914,49.0,9.376795768737791,-18134.67578125,384.0930786132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36358642578125,309.2156066894531,278.1499938964844,0.0,18000.0,313.1499938964844,28251.56640625,28080.0,0.0,0.0,0.4210158586502075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0446933507919312,1.0447063446044922,-1.301649899687618e-05,0.0,0.0004272775840945,0.0,0.0,164.6800079345703,0.0,0.0,0.0,0.6259005665779114,4.0,0.0,1.0
461100,293.1481628417969,297.1499938964844,293.1499938964844,0.1573566347360611,-3293.966796875,304.1568908691406,0.7826910018920898,0.231212168931961,0.2103486359119415,293.064453125,297.1499938964844,293.1499938964844,0.1109980121254921,-2623.228759765625,304.1502380371094,0.7154747843742371,0.1744628399610519,0.1676018089056015,293.07501220703125,297.1499938964844,293.1499938964844,0.2480484098196029,-3681.86474609375,304.1470947265625,0.8817256689071655,0.334880530834198,0.235297679901123,293.106689453125,297.1499938964844,293.1499938964844,0.325834184885025,-6182.7734375,304.1485595703125,0.9540825486183168,0.4160749316215515,0.3950791656970978,293.2423095703125,297.1499938964844,293.1499938964844,0.0040168003179132,-1509.4718017578125,296.5047607421875,0.4501188993453979,0.050000000745058,0.2356595247983932,291.1946716308594,291.1499938964844,258.19000244140625,256.90350341796875,279.1610412597656,293.24188232421875,291.1953125,1.0,0.3222047984600067,0.6356770992279053,0.6356770992279053,1.0,1.0,-1.4930118322372437,0.5998935699462891,0.8931183218955994,0.2532063722610473,0.0,0.0,0.6876021027565002,72.3437728881836,49.0,10.569735527038574,-18101.419921875,372.7244262695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4258117675781,309.2486877441406,278.1499938964844,0.0,18000.0,313.1499938964844,28266.044921875,27000.0,0.0,0.0,0.4199025928974151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0355018377304075,1.0355147123336792,-1.2903666174679527e-05,0.0,0.0004261477442923,0.0,0.0,161.4527587890625,0.0,0.0,0.0,0.6069640517234802,4.0,0.0,1.0
