time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461160,293.1541748046875,297.1499938964844,293.1499938964844,0.1564472913742065,-3278.888671875,304.15728759765625,0.7911860346794128,0.2300511002540588,0.2091743052005767,293.07257080078125,297.1499938964844,293.1499938964844,0.1106340438127517,-2616.42529296875,304.1508483886719,0.7231170535087585,0.1739551424980163,0.1669953316450119,293.0791015625,297.1499938964844,293.1499938964844,0.2483319640159607,-3685.367431640625,304.1470947265625,0.892988383769989,0.3350260555744171,0.2352906614542007,293.1101379394531,297.1499938964844,293.1499938964844,0.3259478509426117,-6184.6630859375,304.1485900878906,0.9662671089172364,0.4159504473209381,0.3948115408420563,293.2467041015625,297.1499938964844,293.1499938964844,0.0039807353168725,-1497.170166015625,296.47052001953125,0.4588996767997741,0.050000000745058,0.2348942309617996,291.1835327148437,291.1499938964844,258.2008972167969,256.9110107421875,279.1624450683594,293.24627685546875,291.1807556152344,1.0,0.3172918260097503,0.6364061832427979,0.6364061832427979,1.0,1.0,-1.4896258115768433,0.5987702012062073,0.8908555507659912,0.2527196705341339,0.0,0.0,0.6862912178039551,68.19532775878906,37.0,-15.924925804138184,-17995.56640625,360.5067443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49627685546875,309.2427062988281,278.1499938964844,0.0,18000.0,313.1499938964844,27354.029296875,27000.0,0.0,0.0,0.4185768663883209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0109446048736572,1.0109570026397705,-1.239224184246268e-05,0.0,0.0004248023033142,0.0,0.0,151.09165954589844,0.0,0.0,0.0,0.6085273027420044,4.0,0.0,1.0
461220,293.1639709472656,297.1499938964844,293.1499938964844,0.1545121967792511,-3246.1806640625,304.15850830078125,0.8091390132904053,0.2279926985502243,0.2070795148611068,293.0858764648437,297.1499938964844,293.1499938964844,0.1096705943346023,-2597.847412109375,304.1522521972656,0.7386118769645691,0.1729479879140854,0.1658004820346832,293.0857849121094,297.1499938964844,293.1499938964844,0.2482647597789764,-3684.32177734375,304.1480712890625,0.9173962473869324,0.3352091610431671,0.2352183163166046,293.1156921386719,297.1499938964844,293.1499938964844,0.3254611492156982,-6176.83056640625,304.1498718261719,0.9883594512939452,0.4156931936740875,0.3942932784557342,293.254150390625,297.1499938964844,293.1499938964844,0.0039204470813274,-1475.31103515625,296.4209289550781,0.4756088852882385,0.050000000745058,0.2334976345300674,291.1823425292969,291.1499938964844,258.22137451171875,256.92578125,279.1646423339844,293.25372314453125,291.1835632324219,1.0,0.3081242442131042,0.6377800107002258,0.6377800107002258,1.0,1.0,-1.4832913875579834,0.5966686606407166,0.8866227269172668,0.2518002688884735,0.0,0.0,0.6831184029579163,60.62214279174805,37.0,2.844777584075928,-17959.076171875,338.26812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6045227050781,309.319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,27149.1328125,27000.0,0.0,0.0,0.41612508893013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0014479160308838,1.0014601945877075,-1.2229852472955828e-05,0.0,0.0004223140713293,0.0,0.0,147.5029296875,0.0,0.0,0.0,0.6039392948150635,4.0,0.0,1.0
461280,293.1656494140625,297.1499938964844,293.1499938964844,0.154132142663002,-3239.71484375,304.1587219238281,0.8126937747001648,0.2276185452938079,0.206697940826416,293.0881652832031,297.1499938964844,293.1499938964844,0.1094650775194168,-2593.854736328125,304.15252685546875,0.7418130040168762,0.1727523505687713,0.1655701249837875,293.0869445800781,297.1499938964844,293.1499938964844,0.248197466135025,-3683.447265625,304.1483154296875,0.9227868914604188,0.335232138633728,0.2351976782083511,293.1166381835937,297.1499938964844,293.1499938964844,0.3253069818019867,-6174.3701171875,304.1501770019531,0.9923006296157836,0.4156404435634613,0.3941932618618011,293.2554931640625,297.1499938964844,293.1499938964844,0.0039086914621293,-1470.93212890625,296.4133605957031,0.4784038364887237,0.050000000745058,0.2332412898540496,291.1845397949219,291.1499938964844,258.2252197265625,256.9286193847656,279.1650085449219,293.25506591796875,291.1856689453125,1.0,0.3064111471176147,0.6380392909049988,0.6380392909049988,1.0,1.0,-1.4821041822433472,0.5962749123573303,0.8858292698860168,0.2516270577907562,0.0,0.0,0.6821531057357788,59.23165130615234,25.0,5.374798774719238,-17948.119140625,334.1934814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6212463378906,309.3289489746094,278.1499938964844,0.0,18000.0,313.1499938964844,27151.626953125,27000.0,0.0,0.0,0.4156794250011444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9992218017578124,0.9992340207099916,-1.2203370715724304e-05,0.0,0.0004218617687001,0.0,0.0,146.7735137939453,0.0,0.0,0.0,0.6029654741287231,4.0,0.0,1.0
461340,293.1762084960937,297.1499938964844,293.1499938964844,0.1514018326997757,-3192.9130859375,304.160400390625,0.8321599364280701,0.2250820100307464,0.2041826695203781,293.1026916503906,297.1499938964844,293.1499938964844,0.1079270541667938,-2563.718017578125,304.1542663574219,0.7607178092002869,0.1713707447052002,0.1640239804983139,293.0941467285156,297.1499938964844,293.1499938964844,0.2474173903465271,-3673.423095703125,304.1502380371094,0.9539883136749268,0.3353652060031891,0.2350953966379165,293.109375,297.1499938964844,293.1499938964844,0.3040933609008789,-5839.4970703125,304.1871643066406,0.9990000128746032,0.4178722202777862,0.3726297318935394,293.2638854980469,297.1499938964844,293.1499938964844,0.0038371908012777,-1443.299072265625,296.371337890625,0.4931331276893616,0.050000000745058,0.2319099009037017,291.2139892578125,291.1499938964844,258.2528381347656,256.9494934082031,279.1761779785156,293.26348876953125,291.2196044921875,1.0,0.2935624718666076,0.6411157846450806,0.6411157846450806,1.0,1.0,-1.4496396780014038,0.5834017395973206,0.8662378787994385,0.2453705072402954,0.0,0.0,0.6723253130912781,51.54287338256836,28.0,48.45524597167969,-17676.16796875,300.0625915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7441101074219,309.43121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,27235.31640625,25920.0,0.0,0.0,0.4123361110687256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9794210195541382,0.979433000087738,-1.1984385309915524e-05,0.0,0.0004184687277302,0.0,0.0,140.52688598632812,0.0,0.0,0.0,0.5794385671615601,4.0,0.0,1.0
461400,293.1762084960937,297.1499938964844,293.1499938964844,0.1514018326997757,-3192.9130859375,304.160400390625,0.8321599364280701,0.2250820100307464,0.2041826695203781,293.1026916503906,297.1499938964844,293.1499938964844,0.1079270541667938,-2563.718017578125,304.1542663574219,0.7607178092002869,0.1713707447052002,0.1640239804983139,293.0941467285156,297.1499938964844,293.1499938964844,0.2474173903465271,-3673.423095703125,304.1502380371094,0.9539883136749268,0.3353652060031891,0.2350953966379165,293.109375,297.1499938964844,293.1499938964844,0.3040933609008789,-5839.4970703125,304.1871643066406,0.9990000128746032,0.4178722202777862,0.3726297318935394,293.2638854980469,297.1499938964844,293.1499938964844,0.0038371908012777,-1443.299072265625,296.371337890625,0.4931331276893616,0.050000000745058,0.2319099009037017,291.2139892578125,291.1499938964844,258.2528381347656,256.9494934082031,279.1761779785156,293.26348876953125,291.2196044921875,1.0,0.2935624718666076,0.6411157846450806,0.6411157846450806,1.0,1.0,-1.4496396780014038,0.5834017395973206,0.8662378787994385,0.2453705072402954,0.0,0.0,0.6723253130912781,51.54287338256836,28.0,48.45524597167969,-17676.16796875,300.0625915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7441101074219,309.43121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,27235.31640625,25920.0,0.0,0.0,0.4123361110687256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9794210195541382,0.979433000087738,-1.1984385309915524e-05,0.0,0.0004184687277302,0.0,0.0,140.52688598632812,0.0,0.0,0.0,0.5794385671615601,4.0,0.0,1.0
461460,293.1864929199219,297.1499938964844,293.1499938964844,0.1486796885728836,-3146.27685546875,304.16143798828125,0.844507098197937,0.2223325222730636,0.2016166746616363,293.1167297363281,297.1499938964844,293.1499938964844,0.1063397154211998,-2532.70703125,304.15545654296875,0.7733754515647888,0.1697209030389785,0.1623733639717102,293.1012878417969,297.1499938964844,293.1499938964844,0.246679738163948,-3664.15185546875,304.1513366699219,0.9733249545097352,0.3353370428085327,0.2349865287542343,293.0710754394531,297.1499938964844,293.1499938964844,0.2823986709117889,-5499.6923828125,304.2101135253906,0.9990000128746032,0.4266392886638641,0.3510973155498504,293.27130126953125,297.1499938964844,293.1499938964844,0.0037715188227593,-1417.9947509765625,296.32916259765625,0.5031378865242004,0.050000000745058,0.231131300330162,291.2430725097656,291.1499938964844,258.283447265625,256.9733581542969,279.1814880371094,293.2709655761719,291.2455444335937,1.0,0.2844869196414947,0.6445915102958679,0.6445915102958679,1.0,1.0,-1.4176537990570068,0.571008563041687,0.846645176410675,0.2391101568937301,0.0,0.0,0.6575494408607483,46.818206787109375,46.0,38.31809997558594,-17274.58984375,274.6600341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96002197265625,309.4963684082031,278.1499938964844,0.0,18000.0,313.1499938964844,26360.791015625,25920.0,0.0,0.0,0.4073894023895263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9245361685752868,0.92454731464386,-1.11520466816728e-05,0.0,0.0004134484624955,0.0,0.0,122.16690826416016,0.0,0.0,0.0,0.5681055188179016,4.0,0.0,1.0
461520,293.1864929199219,297.1499938964844,293.1499938964844,0.1486796885728836,-3146.27685546875,304.16143798828125,0.844507098197937,0.2223325222730636,0.2016166746616363,293.1167297363281,297.1499938964844,293.1499938964844,0.1063397154211998,-2532.70703125,304.15545654296875,0.7733754515647888,0.1697209030389785,0.1623733639717102,293.1012878417969,297.1499938964844,293.1499938964844,0.246679738163948,-3664.15185546875,304.1513366699219,0.9733249545097352,0.3353370428085327,0.2349865287542343,293.0710754394531,297.1499938964844,293.1499938964844,0.2823986709117889,-5499.6923828125,304.2101135253906,0.9990000128746032,0.4266392886638641,0.3510973155498504,293.27130126953125,297.1499938964844,293.1499938964844,0.0037715188227593,-1417.9947509765625,296.32916259765625,0.5031378865242004,0.050000000745058,0.231131300330162,291.2430725097656,291.1499938964844,258.283447265625,256.9733581542969,279.1814880371094,293.2709655761719,291.2455444335937,1.0,0.2844869196414947,0.6445915102958679,0.6445915102958679,1.0,1.0,-1.4176537990570068,0.571008563041687,0.846645176410675,0.2391101568937301,0.0,0.0,0.6575494408607483,46.818206787109375,46.0,38.31809997558594,-17274.58984375,274.6600341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96002197265625,309.4963684082031,278.1499938964844,0.0,18000.0,313.1499938964844,26360.791015625,25920.0,0.0,0.0,0.4073894023895263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9245361685752868,0.92454731464386,-1.11520466816728e-05,0.0,0.0004134484624955,0.0,0.0,122.16690826416016,0.0,0.0,0.0,0.5681055188179016,4.0,0.0,1.0
461580,293.196533203125,297.1499938964844,293.1499938964844,0.1462276130914688,-3104.59130859375,304.1616516113281,0.8411756157875061,0.21937295794487,0.1990118026733398,293.13043212890625,297.1499938964844,293.1499938964844,0.1048774421215057,-2504.477783203125,304.1560363769531,0.7706753611564636,0.1677847057580948,0.1606127023696899,293.1082458496094,297.1499938964844,293.1499938964844,0.2464389652013778,-3661.311767578125,304.1512145996094,0.9733610153198242,0.3351602852344513,0.234889268875122,293.0408020019531,297.1499938964844,293.1499938964844,0.2810739278793335,-5486.447265625,304.1912536621094,0.9990000128746032,0.4348319768905639,0.3509109020233154,293.27764892578125,297.1499938964844,293.1499938964844,0.0037217123899608,-1399.682373046875,296.2740478515625,0.503230094909668,0.050000000745058,0.2311251759529113,291.24981689453125,291.1499938964844,258.3168029785156,257.0000305175781,279.1758117675781,293.2773132324219,291.2471923828125,1.0,0.2843433320522308,0.6469510197639465,0.6469510197639465,1.0,1.0,-1.4120486974716189,0.5696926712989807,0.8423559665679932,0.2385341972112655,0.0,0.0,0.6430287957191467,46.67935562133789,64.0,-0.9419397115707396,-17123.115234375,271.9705505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18572998046875,309.5538635253906,278.1499938964844,0.0,18000.0,313.1499938964844,26315.572265625,25920.0,0.0,0.0,0.4014275372028351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8829587697982788,0.8829694986343384,-1.068546680471627e-05,0.0,0.0004073979216627,0.0,0.0,110.52808380126952,0.0,0.0,0.0,0.5509198307991028,4.0,0.0,1.0
461640,293.196533203125,297.1499938964844,293.1499938964844,0.1462276130914688,-3104.59130859375,304.1616516113281,0.8411756157875061,0.21937295794487,0.1990118026733398,293.13043212890625,297.1499938964844,293.1499938964844,0.1048774421215057,-2504.477783203125,304.1560363769531,0.7706753611564636,0.1677847057580948,0.1606127023696899,293.1082458496094,297.1499938964844,293.1499938964844,0.2464389652013778,-3661.311767578125,304.1512145996094,0.9733610153198242,0.3351602852344513,0.234889268875122,293.0408020019531,297.1499938964844,293.1499938964844,0.2810739278793335,-5486.447265625,304.1912536621094,0.9990000128746032,0.4348319768905639,0.3509109020233154,293.27764892578125,297.1499938964844,293.1499938964844,0.0037217123899608,-1399.682373046875,296.2740478515625,0.503230094909668,0.050000000745058,0.2311251759529113,291.24981689453125,291.1499938964844,258.3168029785156,257.0000305175781,279.1758117675781,293.2773132324219,291.2471923828125,1.0,0.2843433320522308,0.6469510197639465,0.6469510197639465,1.0,1.0,-1.4120486974716189,0.5696926712989807,0.8423559665679932,0.2385341972112655,0.0,0.0,0.6430287957191467,46.67935562133789,64.0,-0.9419397115707396,-17123.115234375,271.9705505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18572998046875,309.5538635253906,278.1499938964844,0.0,18000.0,313.1499938964844,26315.572265625,25920.0,0.0,0.0,0.4014275372028351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8829587697982788,0.8829694986343384,-1.068546680471627e-05,0.0,0.0004073979216627,0.0,0.0,110.52808380126952,0.0,0.0,0.0,0.5509198307991028,4.0,0.0,1.0
461700,293.201416015625,297.1499938964844,293.1499938964844,0.1452902555465698,-3089.087646484375,304.1612548828125,0.8342798352241516,0.2178259640932083,0.1976943910121917,293.1371459960937,297.1499938964844,293.1499938964844,0.1043249294161796,-2494.205322265625,304.15594482421875,0.7641661763191223,0.1667190641164779,0.1596884429454803,293.1116027832031,297.1499938964844,293.1499938964844,0.2468355000019073,-3666.47509765625,304.1502685546875,0.9671339392662048,0.335027813911438,0.2348453998565673,293.038330078125,297.1499938964844,293.1499938964844,0.287687212228775,-5595.794921875,304.1716613769531,0.9990000128746032,0.4367095828056335,0.357854813337326,293.2807006835937,297.1499938964844,293.1499938964844,0.0037045092321932,-1394.55908203125,296.2312316894531,0.499873548746109,0.050000000745058,0.2313713431358337,291.2291259765625,291.1499938964844,258.3344421386719,257.0143127441406,279.17108154296875,293.2803955078125,291.22467041015625,1.0,0.2869743704795837,0.6476535797119141,0.6476535797119141,1.0,1.0,-1.417931318283081,0.5726226568222046,0.8453086614608765,0.2401273697614669,0.0,0.0,0.639771044254303,48.09141540527344,64.0,-32.31389236450195,-17127.6953125,277.85186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2728271484375,309.5635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,26212.42578125,24840.0,0.0,0.0,0.3983936011791229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8688172698020935,0.868827760219574,-1.0511707841942552e-05,0.0,0.0004043188528157,0.0,0.0,106.6075439453125,0.0,0.0,0.0,0.5301223397254944,4.0,0.0,1.0
461760,293.2061767578125,297.1499938964844,293.1499938964844,0.144672155380249,-3079.531494140625,304.1603088378906,0.8249112367630005,0.2162358462810516,0.196366935968399,293.1437072753906,297.1499938964844,293.1499938964844,0.1039818823337555,-2488.4365234375,304.1554870605469,0.755283772945404,0.1655894815921783,0.1587344259023666,293.1148986816406,297.1499938964844,293.1499938964844,0.2478061914443969,-3678.93701171875,304.1484375,0.9572855830192566,0.3348646163940429,0.2348033785820007,293.0455322265625,297.1499938964844,293.1499938964844,0.2987166047096252,-5774.4580078125,304.1476135253906,0.9990000128746032,0.4367226660251617,0.3685990571975708,293.283935546875,297.1499938964844,293.1499938964844,0.0036902364809066,-1391.8665771484375,296.1719665527344,0.4949268102645874,0.050000000745058,0.231761634349823,291.1834716796875,291.1499938964844,258.3526611328125,257.0292053222656,279.1658630371094,293.2835998535156,291.17388916015625,1.0,0.291140615940094,0.6480565667152405,0.6480565667152405,1.0,1.0,-1.4285041093826294,0.5774862766265869,0.8510178327560425,0.2427148073911667,0.0,0.0,0.6418573260307312,50.355201721191406,82.0,-88.41502380371094,-17113.666015625,287.868896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3406677246094,309.5201110839844,278.1499938964844,0.0,18000.0,313.1499938964844,25152.6640625,24840.0,0.0,0.0,0.3953976035118103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8482524752616882,0.8482624888420105,-1.0057616236736068e-05,0.0,0.0004012783174403,0.0,0.0,99.50453186035156,0.0,0.0,0.0,0.5332244038581848,4.0,0.0,1.0
461820,293.21417236328125,297.1499938964844,293.1499938964844,0.1433758735656738,-3058.6025390625,304.1595764160156,0.8042463064193726,0.2134235054254531,0.1940789669752121,293.1547241210937,297.1499938964844,293.1499938964844,0.1031784191727638,-2473.9794921875,304.1552734375,0.7369069457054138,0.1635122597217559,0.1570338755846023,293.1205139160156,297.1499938964844,293.1499938964844,0.249113380908966,-3695.4873046875,304.146728515625,0.9334866404533386,0.3344933688640594,0.2347229868173599,293.0798034667969,297.1499938964844,293.1499938964844,0.324595957994461,-6184.22998046875,304.10406494140625,0.9990000128746032,0.4321400225162506,0.3941185176372528,293.29034423828125,297.1499938964844,293.1499938964844,0.0036744496319442,-1389.468017578125,296.0738220214844,0.4838812053203583,0.050000000745058,0.2327348589897155,291.1169128417969,291.1499938964844,258.3849182128906,257.0558166503906,279.1568908691406,293.2899169921875,291.11187744140625,1.0,0.3012263774871826,0.6481229066848755,0.6481229066848755,1.0,1.0,-1.4554166793823242,0.5894412994384766,0.8659753799438477,0.2489954680204391,0.0,0.0,0.6511660218238831,56.01929473876953,82.0,-91.79244232177734,-17381.796875,313.7377624511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3514099121094,309.5273132324219,278.1499938964844,0.0,18000.0,313.1499938964844,24710.142578125,24840.0,0.0,0.0,0.3911789357662201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8612717986106873,0.8612819314002991,-1.0092695447383448e-05,0.0,0.0003969968820456,0.0,0.0,102.00201416015624,0.0,0.0,0.0,0.5376624464988708,4.0,0.0,1.0
461880,293.215576171875,297.1499938964844,293.1499938964844,0.1431165337562561,-3054.337158203125,304.1595153808594,0.7999953031539917,0.2129114419221878,0.1936694234609604,293.1566772460937,297.1499938964844,293.1499938964844,0.1030087769031524,-2470.84912109375,304.1553039550781,0.7334174513816833,0.1631236225366592,0.1567218452692031,293.1215209960937,297.1499938964844,293.1499938964844,0.2492985874414444,-3697.818603515625,304.14654541015625,0.9286192059516908,0.3344113528728485,0.2347046583890915,293.088623046875,297.1499938964844,293.1499938964844,0.3299760818481445,-6268.2080078125,304.0962829589844,0.9990000128746032,0.4307161569595337,0.3994196653366089,293.2916259765625,297.1499938964844,293.1499938964844,0.0036706249229609,-1388.5614013671875,296.0572814941406,0.4816097617149353,0.050000000745058,0.2329451888799667,291.10760498046875,291.1499938964844,258.3907470703125,257.0606689453125,279.1553955078125,293.29119873046875,291.1023864746094,1.0,0.3033444583415985,0.6480633020401001,0.6480633020401001,1.0,1.0,-1.461143970489502,0.5919552445411682,0.8691887259483337,0.2503087222576141,0.0,0.0,0.6531646251678467,57.24337005615234,85.0,-91.931640625,-17436.169921875,319.402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3368835449219,309.5184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,24671.623046875,24840.0,0.0,0.0,0.3906077742576599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.865007758140564,0.8650178909301758,-1.012314714898821e-05,0.0,0.0003964172210544,0.0,0.0,102.88590240478516,0.0,0.0,0.0,0.539133608341217,4.0,0.0,1.0
461940,293.224365234375,297.1499938964844,293.1499938964844,0.1409160941839218,-3016.966796875,304.1600952148437,0.771063506603241,0.2094678282737732,0.1909375339746475,293.1689453125,297.1499938964844,293.1499938964844,0.1015058532357215,-2442.029541015625,304.1560974121094,0.7087705731391907,0.1604638993740081,0.1545979529619217,293.12799072265625,297.1499938964844,293.1499938964844,0.2497144937515258,-3702.82666015625,304.14715576171875,0.8968546390533447,0.333824872970581,0.2345762401819229,293.1406555175781,297.1499938964844,293.1499938964844,0.3340978324413299,-6323.7685546875,304.1097106933594,0.976574718952179,0.4216423332691192,0.4017500877380371,293.3009948730469,297.1499938964844,293.1499938964844,0.0036476063542068,-1381.4395751953125,295.9645080566406,0.4627276957035064,0.050000000745058,0.2345898598432541,291.0796813964844,291.1499938964844,258.4308166503906,257.0941772460937,279.162841796875,293.3005065917969,291.082763671875,1.0,0.3126789033412933,0.6495781540870667,0.6495781540870667,1.0,1.0,-1.4599586725234983,0.5920445919036865,0.867914080619812,0.2507047653198242,0.0,0.0,0.6657732725143433,66.00482940673828,88.0,-23.74845695495605,-17528.880859375,340.61920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1614074707031,309.4928283691406,278.1499938964844,0.0,18000.0,313.1499938964844,24533.357421875,23760.0,0.0,0.0,0.3879404962062835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8979059457778931,0.8979164361953735,-1.0444062354508787e-05,0.0,0.0003937103028874,0.0,0.0,111.30262756347656,0.0,0.0,0.0,0.5373576283454895,4.0,0.0,1.0
462000,293.224365234375,297.1499938964844,293.1499938964844,0.1409160941839218,-3016.966796875,304.1600952148437,0.771063506603241,0.2094678282737732,0.1909375339746475,293.1689453125,297.1499938964844,293.1499938964844,0.1015058532357215,-2442.029541015625,304.1560974121094,0.7087705731391907,0.1604638993740081,0.1545979529619217,293.12799072265625,297.1499938964844,293.1499938964844,0.2497144937515258,-3702.82666015625,304.14715576171875,0.8968546390533447,0.333824872970581,0.2345762401819229,293.1406555175781,297.1499938964844,293.1499938964844,0.3340978324413299,-6323.7685546875,304.1097106933594,0.976574718952179,0.4216423332691192,0.4017500877380371,293.3009948730469,297.1499938964844,293.1499938964844,0.0036476063542068,-1381.4395751953125,295.9645080566406,0.4627276957035064,0.050000000745058,0.2345898598432541,291.0796813964844,291.1499938964844,258.4308166503906,257.0941772460937,279.162841796875,293.3005065917969,291.082763671875,1.0,0.3126789033412933,0.6495781540870667,0.6495781540870667,1.0,1.0,-1.4599586725234983,0.5920445919036865,0.867914080619812,0.2507047653198242,0.0,0.0,0.6657732725143433,66.00482940673828,88.0,-23.74845695495605,-17528.880859375,340.61920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1614074707031,309.4928283691406,278.1499938964844,0.0,18000.0,313.1499938964844,24533.357421875,23760.0,0.0,0.0,0.3879404962062835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8979059457778931,0.8979164361953735,-1.0444062354508787e-05,0.0,0.0003937103028874,0.0,0.0,111.30262756347656,0.0,0.0,0.0,0.5373576283454895,4.0,0.0,1.0
462060,293.2330322265625,297.1499938964844,293.1499938964844,0.1382572203874588,-2971.150634765625,304.1611633300781,0.7496822476387024,0.2058213502168655,0.1880024224519729,293.1810913085937,297.1499938964844,293.1499938964844,0.0995821058750152,-2404.539306640625,304.15728759765625,0.6875682473182678,0.1575241684913635,0.1521944999694824,293.134765625,297.1499938964844,293.1499938964844,0.2494059205055236,-3698.875732421875,304.14862060546875,0.8752632141113281,0.3330113291740417,0.2342746555805206,293.1617736816406,297.1499938964844,293.1499938964844,0.3305628895759582,-6263.24169921875,304.128662109375,0.9500130414962769,0.4175618588924408,0.3972931802272796,293.31103515625,297.1499938964844,293.1499938964844,0.0036068793851882,-1366.6041259765625,295.8834533691406,0.4461905658245086,0.050000000745058,0.2360379248857498,291.0789794921875,291.1499938964844,258.4725952148437,257.1295166015625,279.1695861816406,293.3105163574219,291.0804748535156,1.0,0.3196556866168976,0.6519089937210083,0.6519089937210083,1.0,1.0,-1.449573993682861,0.5885124206542969,0.8610615730285645,0.2490025162696838,0.0,0.0,0.6751197576522827,73.54370880126953,91.0,-4.764968395233154,-17396.369140625,354.3060913085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9831237792969,309.3785095214844,278.1499938964844,0.0,18000.0,313.1499938964844,23585.1328125,23760.0,0.0,0.0,0.3860366642475128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9034038782119752,0.9034141302108764,-1.0289760211890098e-05,0.0,0.0003917781286872,0.0,0.0,111.04558563232422,0.0,0.0,0.0,0.5511103868484497,4.0,0.0,1.0
462120,293.2330322265625,297.1499938964844,293.1499938964844,0.1382572203874588,-2971.150634765625,304.1611633300781,0.7496822476387024,0.2058213502168655,0.1880024224519729,293.1810913085937,297.1499938964844,293.1499938964844,0.0995821058750152,-2404.539306640625,304.15728759765625,0.6875682473182678,0.1575241684913635,0.1521944999694824,293.134765625,297.1499938964844,293.1499938964844,0.2494059205055236,-3698.875732421875,304.14862060546875,0.8752632141113281,0.3330113291740417,0.2342746555805206,293.1617736816406,297.1499938964844,293.1499938964844,0.3305628895759582,-6263.24169921875,304.128662109375,0.9500130414962769,0.4175618588924408,0.3972931802272796,293.31103515625,297.1499938964844,293.1499938964844,0.0036068793851882,-1366.6041259765625,295.8834533691406,0.4461905658245086,0.050000000745058,0.2360379248857498,291.0789794921875,291.1499938964844,258.4725952148437,257.1295166015625,279.1695861816406,293.3105163574219,291.0804748535156,1.0,0.3196556866168976,0.6519089937210083,0.6519089937210083,1.0,1.0,-1.449573993682861,0.5885124206542969,0.8610615730285645,0.2490025162696838,0.0,0.0,0.6751197576522827,73.54370880126953,91.0,-4.764968395233154,-17396.369140625,354.3060913085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9831237792969,309.3785095214844,278.1499938964844,0.0,18000.0,313.1499938964844,23585.1328125,23760.0,0.0,0.0,0.3860366642475128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9034038782119752,0.9034141302108764,-1.0289760211890098e-05,0.0,0.0003917781286872,0.0,0.0,111.04558563232422,0.0,0.0,0.0,0.5511103868484497,4.0,0.0,1.0
462180,293.2411499023437,297.1499938964844,293.1499938964844,0.1351721286773681,-2917.340576171875,304.1625671386719,0.7340954542160034,0.2020728588104248,0.1848951578140258,293.1927185058594,297.1499938964844,293.1499938964844,0.0972410142421722,-2358.35205078125,304.15875244140625,0.6711604595184326,0.1543759852647781,0.1495111286640167,293.14129638671875,297.1499938964844,293.1499938964844,0.2483745664358139,-3685.9736328125,304.1507873535156,0.8601089715957642,0.3320674300193786,0.2338207215070724,293.171875,297.1499938964844,293.1499938964844,0.3281475603580475,-6222.3466796875,304.1396179199219,0.9299479126930236,0.4152002334594726,0.3950504064559936,293.32080078125,297.1499938964844,293.1499938964844,0.0035572836641222,-1347.249267578125,295.8143615722656,0.4354068040847778,0.050000000745058,0.2372111082077026,291.1013488769531,291.1499938964844,258.51580810546875,257.1664123535156,279.1734619140625,293.3203125,291.1028747558594,1.0,0.325146734714508,0.6544643640518188,0.6544643640518188,1.0,1.0,-1.44079327583313,0.5857565402984619,0.8550366759300232,0.2477659881114959,0.0,0.0,0.6800855994224548,79.64539337158203,94.0,19.876161575317383,-17332.818359375,365.0429382324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8013610839844,309.2960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,23613.853515625,23760.0,0.0,0.0,0.3848885893821716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9197903871536256,0.919800877571106,-1.0477676369191611e-05,0.0,0.0003906129859387,0.0,0.0,115.62481689453124,0.0,0.0,0.0,0.5579187273979187,4.0,0.0,1.0
462240,293.2411499023437,297.1499938964844,293.1499938964844,0.1351721286773681,-2917.340576171875,304.1625671386719,0.7340954542160034,0.2020728588104248,0.1848951578140258,293.1927185058594,297.1499938964844,293.1499938964844,0.0972410142421722,-2358.35205078125,304.15875244140625,0.6711604595184326,0.1543759852647781,0.1495111286640167,293.14129638671875,297.1499938964844,293.1499938964844,0.2483745664358139,-3685.9736328125,304.1507873535156,0.8601089715957642,0.3320674300193786,0.2338207215070724,293.171875,297.1499938964844,293.1499938964844,0.3281475603580475,-6222.3466796875,304.1396179199219,0.9299479126930236,0.4152002334594726,0.3950504064559936,293.32080078125,297.1499938964844,293.1499938964844,0.0035572836641222,-1347.249267578125,295.8143615722656,0.4354068040847778,0.050000000745058,0.2372111082077026,291.1013488769531,291.1499938964844,258.51580810546875,257.1664123535156,279.1734619140625,293.3203125,291.1028747558594,1.0,0.325146734714508,0.6544643640518188,0.6544643640518188,1.0,1.0,-1.44079327583313,0.5857565402984619,0.8550366759300232,0.2477659881114959,0.0,0.0,0.6800855994224548,79.64539337158203,94.0,19.876161575317383,-17332.818359375,365.0429382324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8013610839844,309.2960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,23613.853515625,23760.0,0.0,0.0,0.3848885893821716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9197903871536256,0.919800877571106,-1.0477676369191611e-05,0.0,0.0003906129859387,0.0,0.0,115.62481689453124,0.0,0.0,0.0,0.5579187273979187,4.0,0.0,1.0
462300,293.2449035644531,297.1499938964844,293.1499938964844,0.1336375027894973,-2890.562255859375,304.1630554199219,0.7274946570396423,0.2001781314611435,0.1833055019378662,293.1982727050781,297.1499938964844,293.1499938964844,0.0960401073098182,-2334.67431640625,304.1593322753906,0.664130449295044,0.1527450382709503,0.1480959057807922,293.1444396972656,297.1499938964844,293.1499938964844,0.2478695809841156,-3679.755859375,304.15155029296875,0.8539971709251404,0.331565260887146,0.2335585504770279,293.1753845214844,297.1499938964844,293.1499938964844,0.3272111415863037,-6206.7744140625,304.1431884765625,0.9217242002487184,0.4142352044582367,0.3942013084888458,293.32550048828125,297.1499938964844,293.1499938964844,0.0035304948687553,-1336.9771728515625,295.7772827148437,0.4312705099582672,0.050000000745058,0.2377281337976455,291.109619140625,291.1499938964844,258.53790283203125,257.1853942871094,279.17486572265625,293.3250427246094,291.11090087890625,1.0,0.3274785578250885,0.6558145880699158,0.6558145880699158,1.0,1.0,-1.4364725351333618,0.5844284892082214,0.8520441055297852,0.2471862137317657,0.0,0.0,0.6819397807121277,82.32666778564453,94.0,21.14606285095215,-17289.76171875,369.4879455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7162170410156,309.2496643066406,278.1499938964844,0.0,18000.0,313.1499938964844,23638.404296875,22680.0,0.0,0.0,0.3845245540142059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9254392981529236,0.925449788570404,-1.0546525118115824e-05,0.0,0.0003902435419149,0.0,0.0,117.26290130615234,0.0,0.0,0.0,0.5453535318374634,4.0,0.0,1.0
462360,293.2484741210937,297.1499938964844,293.1499938964844,0.1323129534721374,-2867.773681640625,304.1630859375,0.7213491201400757,0.1982749104499817,0.181699201464653,293.20361328125,297.1499938964844,293.1499938964844,0.0949679166078567,-2313.842041015625,304.1595764160156,0.6576897501945496,0.1510834395885467,0.146641805768013,293.1473999023437,297.1499938964844,293.1499938964844,0.2477553933858871,-3678.590576171875,304.1514587402344,0.8485769629478455,0.3310498297214508,0.2332796901464462,293.1783447265625,297.1499938964844,293.1499938964844,0.3268582224845886,-6200.93310546875,304.14501953125,0.914497137069702,0.4133336246013641,0.3934266567230224,293.3300170898437,297.1499938964844,293.1499938964844,0.0035028106067329,-1327.3336181640625,295.7284240722656,0.4277113080024719,0.050000000745058,0.2382098585367202,291.1000671386719,291.1499938964844,258.56024169921875,257.20465087890625,279.1760559082031,293.3295593261719,291.0970458984375,1.0,0.3295932114124298,0.6572058200836182,0.6572058200836182,1.0,1.0,-1.4321123361587524,0.5830917358398438,0.8490205407142639,0.2466076761484146,0.0,0.0,0.6860045790672302,84.81915283203125,82.0,-10.089211463928224,-17166.6484375,373.4228820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6503601074219,309.161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,22755.77734375,22680.0,0.0,0.0,0.3841196298599243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9142431616783142,0.9142533540725708,-1.0221842785540504e-05,0.0,0.0003898325958289,0.0,0.0,112.46945190429688,0.0,0.0,0.0,0.5523794293403625,4.0,0.0,1.0
462420,293.25396728515625,297.1499938964844,293.1499938964844,0.1296456307172775,-2821.099853515625,304.16387939453125,0.7169581651687622,0.1950535327196121,0.1788214147090912,293.2121276855469,297.1499938964844,293.1499938964844,0.0927756503224372,-2270.638671875,304.1605529785156,0.6528879404067993,0.1482200175523758,0.143965482711792,293.1520690917969,297.1499938964844,293.1499938964844,0.2468563318252563,-3667.643310546875,304.1526184082031,0.8469883799552917,0.3301690816879272,0.2326818853616714,293.1824951171875,297.1499938964844,293.1499938964844,0.3254464566707611,-6178.10791015625,304.14892578125,0.9121670722961426,0.411888837814331,0.3920595347881317,293.3372802734375,297.1499938964844,293.1499938964844,0.0034502239432185,-1307.5357666015625,295.6578369140625,0.4270950555801391,0.050000000745058,0.2382974028587341,291.1041259765625,291.1499938964844,258.5987854003906,257.238037109375,279.1781921386719,293.3368530273437,291.1065368652344,1.0,0.3285131752490997,0.6597261428833008,0.6597261428833008,1.0,1.0,-1.423192262649536,0.5801900625228882,0.8430021405220032,0.2453187257051468,0.0,0.0,0.6914279460906982,85.12718963623047,82.0,14.808191299438477,-17125.140625,369.7825317382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55078125,309.137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,22556.484375,22680.0,0.0,0.0,0.3835852146148681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9276956915855408,0.9277060031890868,-1.0327241398044862e-05,0.0,0.0003892902168445,0.0,0.0,115.8457489013672,0.0,0.0,0.0,0.5575463771820068,4.0,0.0,1.0
462480,293.2548522949219,297.1499938964844,293.1499938964844,0.1291328817605972,-2812.052734375,304.1640625,0.7167146801948547,0.1944896876811981,0.178304061293602,293.2135314941406,297.1499938964844,293.1499938964844,0.0923510938882827,-2262.2197265625,304.1607666015625,0.6525471210479736,0.1477126032114029,0.1434766352176666,293.15283203125,297.1499938964844,293.1499938964844,0.2466169893741607,-3664.700927734375,304.1529235839844,0.8473529815673828,0.3300134837627411,0.2325662672519683,293.1831359863281,297.1499938964844,293.1499938964844,0.3250983655452728,-6172.53955078125,304.149658203125,0.9125826358795166,0.4116405844688415,0.3918132781982422,293.3385009765625,297.1499938964844,293.1499938964844,0.0034387821797281,-1303.0838623046875,295.6476135253906,0.4274406433105469,0.050000000745058,0.2382484376430511,291.1083984375,291.1499938964844,258.6056213378906,257.2439880371094,279.1785583496094,293.33807373046875,291.11083984375,1.0,0.3279891312122345,0.6601880192756653,0.6601880192756653,1.0,1.0,-1.421491265296936,0.5796261429786682,0.841865062713623,0.2450648248195648,0.0,0.0,0.6917293071746826,84.83556365966797,70.0,18.887168884277344,-17112.994140625,368.244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5342102050781,309.131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,22563.80859375,22680.0,0.0,0.0,0.3835157454013824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9292635917663574,0.9292739629745485,-1.0346578164899256e-05,0.0,0.0003892197273671,0.0,0.0,116.30271911621094,0.0,0.0,0.0,0.5581938624382019,4.0,0.0,1.0
462540,293.2601013183594,297.1499938964844,293.1499938964844,0.1257265359163284,-2751.856201171875,304.1650390625,0.7181694507598877,0.1907618641853332,0.1748130321502685,293.2223205566406,297.1499938964844,293.1499938964844,0.0894800871610641,-2205.36962890625,304.1619567871094,0.6530935168266296,0.1443178355693817,0.1401300728321075,293.1575927734375,297.1499938964844,293.1499938964844,0.2450094670057296,-3645.067138671875,304.15460205078125,0.8535341024398804,0.3289758265018463,0.2317400574684143,293.1869812011719,297.1499938964844,293.1499938964844,0.3227852880954742,-6135.96728515625,304.1535949707031,0.9202154278755188,0.4100174307823181,0.3901323080062866,293.346435546875,297.1499938964844,293.1499938964844,0.0033572679385542,-1271.5933837890625,295.5767822265625,0.4324839115142822,0.050000000745058,0.2375731021165847,291.1339111328125,291.1499938964844,258.6517028808594,257.2841796875,279.1808166503906,293.3460388183594,291.1358642578125,1.0,0.3224731087684631,0.6633865237236023,0.6633865237236023,1.0,1.0,-1.4094630479812622,0.5755840539932251,0.8338789939880371,0.2432388067245483,0.0,0.0,0.6920920610427856,81.01885986328125,58.0,29.5566635131836,-17006.1328125,353.24566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4428100585937,309.0899963378906,278.1499938964844,0.0,18000.0,313.1499938964844,22643.671875,21600.0,0.0,0.0,0.383089929819107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9339078068733216,0.9339182376861572,-1.0417184057587292e-05,0.0,0.0003887875936925,0.0,0.0,117.77523803710938,0.0,0.0,0.0,0.5452402234077454,4.0,0.0,1.0
462600,293.2601013183594,297.1499938964844,293.1499938964844,0.1257265359163284,-2751.856201171875,304.1650390625,0.7181694507598877,0.1907618641853332,0.1748130321502685,293.2223205566406,297.1499938964844,293.1499938964844,0.0894800871610641,-2205.36962890625,304.1619567871094,0.6530935168266296,0.1443178355693817,0.1401300728321075,293.1575927734375,297.1499938964844,293.1499938964844,0.2450094670057296,-3645.067138671875,304.15460205078125,0.8535341024398804,0.3289758265018463,0.2317400574684143,293.1869812011719,297.1499938964844,293.1499938964844,0.3227852880954742,-6135.96728515625,304.1535949707031,0.9202154278755188,0.4100174307823181,0.3901323080062866,293.346435546875,297.1499938964844,293.1499938964844,0.0033572679385542,-1271.5933837890625,295.5767822265625,0.4324839115142822,0.050000000745058,0.2375731021165847,291.1339111328125,291.1499938964844,258.6517028808594,257.2841796875,279.1808166503906,293.3460388183594,291.1358642578125,1.0,0.3224731087684631,0.6633865237236023,0.6633865237236023,1.0,1.0,-1.4094630479812622,0.5755840539932251,0.8338789939880371,0.2432388067245483,0.0,0.0,0.6920920610427856,81.01885986328125,58.0,29.5566635131836,-17006.1328125,353.24566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4428100585937,309.0899963378906,278.1499938964844,0.0,18000.0,313.1499938964844,22643.671875,21600.0,0.0,0.0,0.383089929819107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9339078068733216,0.9339182376861572,-1.0417184057587292e-05,0.0,0.0003887875936925,0.0,0.0,117.77523803710938,0.0,0.0,0.0,0.5452402234077454,4.0,0.0,1.0
462660,293.2644348144531,297.1499938964844,293.1499938964844,0.1226464956998825,-2697.71923828125,304.1651611328125,0.7241599559783936,0.1870926022529602,0.1712834388017654,293.2300720214844,297.1499938964844,293.1499938964844,0.0867666974663734,-2152.22119140625,304.1625061035156,0.6579412221908569,0.1409140527248382,0.1366764456033706,293.1617126464844,297.1499938964844,293.1499938964844,0.2439793050289154,-3632.959228515625,304.1548156738281,0.8656913638114929,0.3279458284378052,0.230846881866455,293.19012451171875,297.1499938964844,293.1499938964844,0.3212575912475586,-6112.62353515625,304.1549377441406,0.935510277748108,0.4084458351135254,0.388405978679657,293.35369873046875,297.1499938964844,293.1499938964844,0.0032738889567553,-1240.83984375,295.4840393066406,0.442221999168396,0.050000000745058,0.2364458888769149,291.12725830078125,291.1499938964844,258.6982116699219,257.3249816894531,279.1827392578125,293.35333251953125,291.1290588378906,1.0,0.3142077624797821,0.6667613983154297,0.6667613983154297,1.0,1.0,-1.3965826034545898,0.5711851119995117,0.8253974318504333,0.2412535697221756,0.0,0.0,0.6956076622009277,74.77816772460938,46.0,9.730402946472168,-16826.96875,332.3170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.416748046875,309.04058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,21615.29296875,21600.0,0.0,0.0,0.3822460174560547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9191717505455016,0.919181764125824,-1.001879445539089e-05,0.0,0.0003879311261698,0.0,0.0,111.68573760986328,0.0,0.0,0.0,0.550330638885498,4.0,0.0,1.0
462720,293.2644348144531,297.1499938964844,293.1499938964844,0.1226464956998825,-2697.71923828125,304.1651611328125,0.7241599559783936,0.1870926022529602,0.1712834388017654,293.2300720214844,297.1499938964844,293.1499938964844,0.0867666974663734,-2152.22119140625,304.1625061035156,0.6579412221908569,0.1409140527248382,0.1366764456033706,293.1617126464844,297.1499938964844,293.1499938964844,0.2439793050289154,-3632.959228515625,304.1548156738281,0.8656913638114929,0.3279458284378052,0.230846881866455,293.19012451171875,297.1499938964844,293.1499938964844,0.3212575912475586,-6112.62353515625,304.1549377441406,0.935510277748108,0.4084458351135254,0.388405978679657,293.35369873046875,297.1499938964844,293.1499938964844,0.0032738889567553,-1240.83984375,295.4840393066406,0.442221999168396,0.050000000745058,0.2364458888769149,291.12725830078125,291.1499938964844,258.6982116699219,257.3249816894531,279.1827392578125,293.35333251953125,291.1290588378906,1.0,0.3142077624797821,0.6667613983154297,0.6667613983154297,1.0,1.0,-1.3965826034545898,0.5711851119995117,0.8253974318504333,0.2412535697221756,0.0,0.0,0.6956076622009277,74.77816772460938,46.0,9.730402946472168,-16826.96875,332.3170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.416748046875,309.04058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,21615.29296875,21600.0,0.0,0.0,0.3822460174560547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9191717505455016,0.919181764125824,-1.001879445539089e-05,0.0,0.0003879311261698,0.0,0.0,111.68573760986328,0.0,0.0,0.0,0.550330638885498,4.0,0.0,1.0
462780,293.2680053710937,297.1499938964844,293.1499938964844,0.1191972345113754,-2636.07763671875,304.1658630371094,0.734326958656311,0.183469608426094,0.1677407026290893,293.23687744140625,297.1499938964844,293.1499938964844,0.0837232545018196,-2092.16748046875,304.16339111328125,0.6670699715614319,0.1375036388635635,0.1331551373004913,293.1653747558594,297.1499938964844,293.1499938964844,0.2421254515647888,-3610.3671875,304.1562805175781,0.88401198387146,0.3269055783748626,0.2299062460660934,293.1927490234375,297.1499938964844,293.1499938964844,0.3186733722686767,-6072.35888671875,304.1575927734375,0.9572285413742064,0.4068919122219085,0.3866455852985382,293.3604736328125,297.1499938964844,293.1499938964844,0.0031828321516513,-1205.4952392578125,295.4140930175781,0.4573718905448913,0.050000000745058,0.235025018453598,291.15643310546875,291.1499938964844,258.744873046875,257.3661804199219,279.1844482421875,293.3601379394531,291.1588134765625,1.0,0.3039285540580749,0.6702921986579895,0.6702921986579895,1.0,1.0,-1.3831547498703003,0.5665487051010132,0.8166060447692871,0.2391785979270935,0.0,0.0,0.6928566694259644,66.96408081054688,34.0,31.77113151550293,-16721.2265625,307.795654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41473388671875,309.05792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,21647.19140625,21600.0,0.0,0.0,0.3812114000320434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9172884821891784,0.9172984957695008,-1.0005006515712012e-05,0.0,0.0003868811181746,0.0,0.0,111.22701263427734,0.0,0.0,0.0,0.5493361353874207,4.0,0.0,1.0
462840,293.2680053710937,297.1499938964844,293.1499938964844,0.1191972345113754,-2636.07763671875,304.1658630371094,0.734326958656311,0.183469608426094,0.1677407026290893,293.23687744140625,297.1499938964844,293.1499938964844,0.0837232545018196,-2092.16748046875,304.16339111328125,0.6670699715614319,0.1375036388635635,0.1331551373004913,293.1653747558594,297.1499938964844,293.1499938964844,0.2421254515647888,-3610.3671875,304.1562805175781,0.88401198387146,0.3269055783748626,0.2299062460660934,293.1927490234375,297.1499938964844,293.1499938964844,0.3186733722686767,-6072.35888671875,304.1575927734375,0.9572285413742064,0.4068919122219085,0.3866455852985382,293.3604736328125,297.1499938964844,293.1499938964844,0.0031828321516513,-1205.4952392578125,295.4140930175781,0.4573718905448913,0.050000000745058,0.235025018453598,291.15643310546875,291.1499938964844,258.744873046875,257.3661804199219,279.1844482421875,293.3601379394531,291.1588134765625,1.0,0.3039285540580749,0.6702921986579895,0.6702921986579895,1.0,1.0,-1.3831547498703003,0.5665487051010132,0.8166060447692871,0.2391785979270935,0.0,0.0,0.6928566694259644,66.96408081054688,34.0,31.77113151550293,-16721.2265625,307.795654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41473388671875,309.05792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,21647.19140625,21600.0,0.0,0.0,0.3812114000320434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9172884821891784,0.9172984957695008,-1.0005006515712012e-05,0.0,0.0003868811181746,0.0,0.0,111.22701263427734,0.0,0.0,0.0,0.5493361353874207,4.0,0.0,1.0
