time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
462900,293.2695617675781,297.1499938964844,293.1499938964844,0.1175008341670036,-2605.673828125,304.1660461425781,0.7411990165710449,0.1816712021827697,0.1659668236970901,293.2399597167969,297.1499938964844,293.1499938964844,0.0821988135576248,-2062.224609375,304.1637268066406,0.6734551191329956,0.1357947736978531,0.1313754022121429,293.1670837402344,297.1499938964844,293.1499938964844,0.2412130087614059,-3599.306640625,304.15679931640625,0.8957546949386597,0.3263776302337646,0.2294188439846038,293.1939392089844,297.1499938964844,293.1499938964844,0.3174059391021728,-6052.763671875,304.15850830078125,0.96980220079422,0.4061160087585449,0.3857505917549133,293.3637390136719,297.1499938964844,293.1499938964844,0.0031355754472315,-1187.2576904296875,295.3776550292969,0.4671387076377868,0.050000000745058,0.2342402338981628,291.1693725585937,291.1499938964844,258.7681884765625,257.3868713378906,279.18524169921875,293.3633728027344,291.17144775390625,1.0,0.2981899380683899,0.6721127033233643,0.6721127033233643,1.0,1.0,-1.3762874603271484,0.5641610622406006,0.8121263980865479,0.2381200194358825,0.0,0.0,0.6902613043785095,62.65887069702149,34.0,33.10166549682617,-16653.443359375,294.7025451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4248352050781,309.06353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,21687.8125,20520.0,0.0,0.0,0.3805718123912811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9125815629959106,0.912591516971588,-9.961890100385062e-06,0.0,0.0003862320154439,0.0,0.0,110.0140609741211,0.0,0.0,0.0,0.5323541760444641,4.0,0.0,1.0
462960,293.2709655761719,297.1499938964844,293.1499938964844,0.1160102859139442,-2579.239501953125,304.16583251953125,0.7495872378349304,0.1798814386129379,0.1641931235790252,293.2428894042969,297.1499938964844,293.1499938964844,0.0808080285787582,-2035.2918701171875,304.16375732421875,0.6812811493873596,0.134084865450859,0.1295861601829528,293.1686706542969,297.1499938964844,293.1499938964844,0.2407034784555435,-3593.46240234375,304.1564636230469,0.9097170829772948,0.3258469402790069,0.2289229184389114,293.1950378417969,297.1499938964844,293.1499938964844,0.3166697919368744,-6041.92578125,304.15826416015625,0.9830015897750854,0.4053438901901245,0.3848497867584228,293.3668518066406,297.1499938964844,293.1499938964844,0.0030874852091073,-1169.577880859375,295.3288879394531,0.4765151441097259,0.050000000745058,0.233419582247734,291.1642761230469,291.1499938964844,258.7914428710937,257.40753173828125,279.1859741210937,293.36651611328125,291.1614990234375,1.0,0.2921099960803985,0.6739662885665894,0.6739662885665894,1.0,1.0,-1.3693485260009766,0.5617384314537048,0.8076100945472717,0.2370542734861374,0.0,0.0,0.689586341381073,58.162052154541016,25.0,-0.0695776715874672,-16499.53125,281.255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45611572265625,309.0223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,20834.744140625,20520.0,0.0,0.0,0.3796815276145935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.889305830001831,0.8893153071403503,-9.514286830381025e-06,0.0,0.0003853284870274,0.0,0.0,102.24498748779295,0.0,0.0,0.0,0.5341097116470337,4.0,0.0,1.0
463020,293.27301025390625,297.1499938964844,293.1499938964844,0.1133293583989143,-2531.103271484375,304.16583251953125,0.76495760679245,0.1768626868724823,0.1612231433391571,293.2473449707031,297.1499938964844,293.1499938964844,0.0783160105347633,-1986.87451171875,304.1640319824219,0.6952300667762756,0.1311865150928497,0.1265749186277389,293.1711730957031,297.1499938964844,293.1499938964844,0.2394560873508453,-3578.52099609375,304.1567687988281,0.937016785144806,0.324945867061615,0.2280991822481155,293.1959533691406,297.1499938964844,293.1499938964844,0.3112839460372925,-5956.15234375,304.1659240722656,0.9990000128746032,0.4041849970817566,0.3792771995067596,293.3717956542969,297.1499938964844,293.1499938964844,0.0030158637091517,-1142.4007568359375,295.2548217773437,0.4902339279651642,0.050000000745058,0.2321637719869613,291.16925048828125,291.1499938964844,258.8307800292969,257.442626953125,279.1893615722656,293.3715209960937,291.1721496582031,1.0,0.281852662563324,0.6774328947067261,0.6774328947067261,1.0,1.0,-1.353173851966858,0.5556942224502563,0.7974795699119568,0.2344168275594711,0.0,0.0,0.6875368356704712,51.195796966552734,25.0,21.254749298095703,-16384.552734375,258.47137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5231628417969,309.08868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,20628.46875,20520.0,0.0,0.0,0.3778570294380188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.883224368095398,0.8832337260246277,-9.402178875461686e-06,0.0,0.0003834768722299,0.0,0.0,100.30238342285156,0.0,0.0,0.0,0.5309083461761475,4.0,0.0,1.0
463080,293.2733154296875,297.1499938964844,293.1499938964844,0.1128265187144279,-2521.964599609375,304.1658935546875,0.7669331431388855,0.1763374954462051,0.1607177108526229,293.248046875,297.1499938964844,293.1499938964844,0.0778550803661346,-1977.8748779296875,304.1640930175781,0.6969154477119446,0.130681499838829,0.1260615289211273,293.1715393066406,297.1499938964844,293.1499938964844,0.239149659872055,-3574.763916015625,304.156982421875,0.9407238364219666,0.3247908353805542,0.2279659211635589,293.1944580078125,297.1499938964844,293.1499938964844,0.3070878386497497,-5890.91845703125,304.1731262207031,0.9990000128746032,0.4042987525463104,0.3751747906208038,293.37261962890625,297.1499938964844,293.1499938964844,0.0030036938842386,-1137.57177734375,295.2451477050781,0.4920178055763244,0.050000000745058,0.2320090532302856,291.17498779296875,291.1499938964844,258.83770751953125,257.44879150390625,279.1913452148437,293.372314453125,291.1791687011719,1.0,0.279918223619461,0.6782355308532715,0.6782355308532715,1.0,1.0,-1.3465036153793335,0.5530107021331787,0.7934929132461548,0.2330790758132934,0.0,0.0,0.6863315105438232,50.26139450073242,25.0,31.84458351135254,-16334.62109375,253.7130279541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5374755859375,309.1081237792969,278.1499938964844,0.0,18000.0,313.1499938964844,20634.296875,20520.0,0.0,0.0,0.377485990524292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8815096616744995,0.881519079208374,-9.385122211824635e-06,0.0,0.0003831002686638,0.0,0.0,99.87447357177734,0.0,0.0,0.0,0.5301347970962524,4.0,0.0,1.0
463140,293.2755126953125,297.1499938964844,293.1499938964844,0.1092788726091384,-2456.879638671875,304.16650390625,0.7768352627754211,0.1727660149335861,0.1573754996061325,293.2528076171875,297.1499938964844,293.1499938964844,0.0746206045150756,-1914.69287109375,304.164794921875,0.7047895789146423,0.1272344440221786,0.1226617395877838,293.17437744140625,297.1499938964844,293.1499938964844,0.2365858554840088,-3543.0771484375,304.1589050292969,0.9599762558937072,0.3236697018146515,0.2270851731300354,293.1682434082031,297.1499938964844,293.1499938964844,0.2846115231513977,-5536.5078125,304.2022399902344,0.9990000128746032,0.4084429144859314,0.3536519706249237,293.37762451171875,297.1499938964844,293.1499938964844,0.0029186918400228,-1102.91552734375,295.2002258300781,0.5018912553787231,0.050000000745058,0.2312252670526504,291.24139404296875,291.1499938964844,258.8833312988281,257.4897155761719,279.1988220214844,293.3773803710937,291.2466735839844,1.0,0.269987553358078,0.6835401654243469,0.6835401654243469,1.0,1.0,-1.3105709552764893,0.5388070344924927,0.7717639207839966,0.2261873632669448,0.0,0.0,0.6697494387626648,45.50305938720703,28.0,73.41938018798828,-15999.42578125,229.2263641357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6795654296875,309.203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,20848.546875,19440.0,0.0,0.0,0.3742554485797882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8538947105407715,0.8539038896560669,-9.1425617938512e-06,0.0,0.0003798217221628,0.0,0.0,93.38168334960938,0.0,0.0,0.0,0.5034644603729248,4.0,0.0,1.0
463200,293.2755126953125,297.1499938964844,293.1499938964844,0.1092788726091384,-2456.879638671875,304.16650390625,0.7768352627754211,0.1727660149335861,0.1573754996061325,293.2528076171875,297.1499938964844,293.1499938964844,0.0746206045150756,-1914.69287109375,304.164794921875,0.7047895789146423,0.1272344440221786,0.1226617395877838,293.17437744140625,297.1499938964844,293.1499938964844,0.2365858554840088,-3543.0771484375,304.1589050292969,0.9599762558937072,0.3236697018146515,0.2270851731300354,293.1682434082031,297.1499938964844,293.1499938964844,0.2846115231513977,-5536.5078125,304.2022399902344,0.9990000128746032,0.4084429144859314,0.3536519706249237,293.37762451171875,297.1499938964844,293.1499938964844,0.0029186918400228,-1102.91552734375,295.2002258300781,0.5018912553787231,0.050000000745058,0.2312252670526504,291.24139404296875,291.1499938964844,258.8833312988281,257.4897155761719,279.1988220214844,293.3773803710937,291.2466735839844,1.0,0.269987553358078,0.6835401654243469,0.6835401654243469,1.0,1.0,-1.3105709552764893,0.5388070344924927,0.7717639207839966,0.2261873632669448,0.0,0.0,0.6697494387626648,45.50305938720703,28.0,73.41938018798828,-15999.42578125,229.2263641357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6795654296875,309.203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,20848.546875,19440.0,0.0,0.0,0.3742554485797882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8538947105407715,0.8539038896560669,-9.1425617938512e-06,0.0,0.0003798217221628,0.0,0.0,93.38168334960938,0.0,0.0,0.0,0.5034644603729248,4.0,0.0,1.0
463260,293.2776184082031,297.1499938964844,293.1499938964844,0.106349840760231,-2403.74658203125,304.1658630371094,0.7821906208992004,0.1691621392965316,0.1540446579456329,293.25738525390625,297.1499938964844,293.1499938964844,0.0717703998088836,-1860.365478515625,304.16461181640625,0.7080713510513306,0.1237016320228576,0.1192334443330764,293.1771240234375,297.1499938964844,293.1499938964844,0.2352642863988876,-3527.492919921875,304.1581115722656,0.9721449613571168,0.322495698928833,0.2261958867311477,293.13299560546875,297.1499938964844,293.1499938964844,0.2701709568500519,-5311.26123046875,304.2084350585937,0.9990000128746032,0.4151264727115631,0.3392548263072967,293.38140869140625,297.1499938964844,293.1499938964844,0.0028433192055672,-1074.43115234375,295.11651611328125,0.5092114210128784,0.050000000745058,0.230726957321167,291.2486572265625,291.1499938964844,258.9281005859375,257.53009033203125,279.2007751464844,293.3812255859375,291.2500915527344,1.0,0.2630146145820617,0.6887497305870056,0.6887497305870056,1.0,1.0,-1.2835052013397217,0.5283830761909485,0.7551221251487732,0.2214075922966003,0.0,0.0,0.6556354761123657,42.42445755004883,46.0,25.86650657653809,-15608.2880859375,212.65235900878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9195861816406,309.2435302734375,278.1499938964844,0.0,18000.0,313.1499938964844,19867.861328125,19440.0,0.0,0.0,0.3692761659622192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7973384261131287,0.7973467707633972,-8.3536851889221e-06,0.0,0.000374768365873,0.0,0.0,78.79010009765625,0.0,0.0,0.0,0.4909932017326355,4.0,0.0,1.0
463320,293.2776184082031,297.1499938964844,293.1499938964844,0.106349840760231,-2403.74658203125,304.1658630371094,0.7821906208992004,0.1691621392965316,0.1540446579456329,293.25738525390625,297.1499938964844,293.1499938964844,0.0717703998088836,-1860.365478515625,304.16461181640625,0.7080713510513306,0.1237016320228576,0.1192334443330764,293.1771240234375,297.1499938964844,293.1499938964844,0.2352642863988876,-3527.492919921875,304.1581115722656,0.9721449613571168,0.322495698928833,0.2261958867311477,293.13299560546875,297.1499938964844,293.1499938964844,0.2701709568500519,-5311.26123046875,304.2084350585937,0.9990000128746032,0.4151264727115631,0.3392548263072967,293.38140869140625,297.1499938964844,293.1499938964844,0.0028433192055672,-1074.43115234375,295.11651611328125,0.5092114210128784,0.050000000745058,0.230726957321167,291.2486572265625,291.1499938964844,258.9281005859375,257.53009033203125,279.2007751464844,293.3812255859375,291.2500915527344,1.0,0.2630146145820617,0.6887497305870056,0.6887497305870056,1.0,1.0,-1.2835052013397217,0.5283830761909485,0.7551221251487732,0.2214075922966003,0.0,0.0,0.6556354761123657,42.42445755004883,46.0,25.86650657653809,-15608.2880859375,212.65235900878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9195861816406,309.2435302734375,278.1499938964844,0.0,18000.0,313.1499938964844,19867.861328125,19440.0,0.0,0.0,0.3692761659622192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7973384261131287,0.7973467707633972,-8.3536851889221e-06,0.0,0.000374768365873,0.0,0.0,78.79010009765625,0.0,0.0,0.0,0.4909932017326355,4.0,0.0,1.0
463380,293.2796325683594,297.1499938964844,293.1499938964844,0.1035912260413169,-2353.5244140625,304.1651611328125,0.7727716565132141,0.1655183881521225,0.1508249640464782,293.2618713378906,297.1499938964844,293.1499938964844,0.0689863637089729,-1807.883544921875,304.16436767578125,0.6973509192466736,0.120070144534111,0.1158646568655967,293.1798095703125,297.1499938964844,293.1499938964844,0.2341735959053039,-3514.754150390625,304.1571655273437,0.966395139694214,0.3212666809558868,0.2253813296556472,293.1128234863281,297.1499938964844,293.1499938964844,0.2738479673862457,-5378.0029296875,304.1819763183594,0.9990000128746032,0.4197134971618652,0.3442217111587524,293.3844299316406,297.1499938964844,293.1499938964844,0.0027771817985922,-1049.6363525390625,295.0294494628906,0.506607711315155,0.050000000745058,0.2308971136808395,291.2498779296875,291.1499938964844,258.9717712402344,257.56964111328125,279.19293212890625,293.3842468261719,291.2466125488281,1.0,0.2645060420036316,0.6927134394645691,0.6927134394645691,1.0,1.0,-1.2807708978652954,0.5283025503158569,0.7524684071540833,0.2219130545854568,0.0,0.0,0.6415985226631165,43.29055404663086,64.0,-10.273695945739746,-15491.0576171875,213.5782165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1562805175781,309.30194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,19782.259765625,19440.0,0.0,0.0,0.3633395731449127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7620989680290222,0.7621069550514221,-8.00062025518855e-06,0.0,0.0003687434655148,0.0,0.0,71.34745788574219,0.0,0.0,0.0,0.4762652516365051,4.0,0.0,1.0
463440,293.2796325683594,297.1499938964844,293.1499938964844,0.1035912260413169,-2353.5244140625,304.1651611328125,0.7727716565132141,0.1655183881521225,0.1508249640464782,293.2618713378906,297.1499938964844,293.1499938964844,0.0689863637089729,-1807.883544921875,304.16436767578125,0.6973509192466736,0.120070144534111,0.1158646568655967,293.1798095703125,297.1499938964844,293.1499938964844,0.2341735959053039,-3514.754150390625,304.1571655273437,0.966395139694214,0.3212666809558868,0.2253813296556472,293.1128234863281,297.1499938964844,293.1499938964844,0.2738479673862457,-5378.0029296875,304.1819763183594,0.9990000128746032,0.4197134971618652,0.3442217111587524,293.3844299316406,297.1499938964844,293.1499938964844,0.0027771817985922,-1049.6363525390625,295.0294494628906,0.506607711315155,0.050000000745058,0.2308971136808395,291.2498779296875,291.1499938964844,258.9717712402344,257.56964111328125,279.19293212890625,293.3842468261719,291.2466125488281,1.0,0.2645060420036316,0.6927134394645691,0.6927134394645691,1.0,1.0,-1.2807708978652954,0.5283025503158569,0.7524684071540833,0.2219130545854568,0.0,0.0,0.6415985226631165,43.29055404663086,64.0,-10.273695945739746,-15491.0576171875,213.5782165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1562805175781,309.30194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,19782.259765625,19440.0,0.0,0.0,0.3633395731449127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7620989680290222,0.7621069550514221,-8.00062025518855e-06,0.0,0.0003687434655148,0.0,0.0,71.34745788574219,0.0,0.0,0.0,0.4762652516365051,4.0,0.0,1.0
463500,293.2808532714844,297.1499938964844,293.1499938964844,0.1024385020136833,-2332.861083984375,304.1644897460937,0.7633834481239319,0.1636390537023544,0.1492262929677963,293.2642822265625,297.1499938964844,293.1499938964844,0.06773641705513,-1784.8447265625,304.1640319824219,0.6873565316200256,0.1181820034980773,0.1141752824187278,293.18115234375,297.1499938964844,293.1499938964844,0.2341404408216476,-3514.950439453125,304.1559143066406,0.9572429060935974,0.3206236958503723,0.2249901890754699,293.11578369140625,297.1499938964844,293.1499938964844,0.2824949324131012,-5520.03125,304.160400390625,0.9990000128746032,0.4196098148822784,0.3532384634017944,293.38604736328125,297.1499938964844,293.1499938964844,0.0027487699408084,-1039.9049072265625,294.9682312011719,0.5020928382873535,0.050000000745058,0.2312116771936416,291.2265625,291.1499938964844,258.9931030273437,257.58905029296875,279.1870422363281,293.3858337402344,291.2210388183594,1.0,0.2678262889385223,0.6941255927085876,0.6941255927085876,1.0,1.0,-1.2875514030456543,0.531688392162323,0.7558630108833313,0.223927691578865,0.0,0.0,0.6387656331062317,45.07400894165039,64.0,-42.25747299194336,-15505.0185546875,219.8892974853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2449951171875,309.3081359863281,278.1499938964844,0.0,18000.0,313.1499938964844,19689.177734375,18360.0,0.0,0.0,0.3603464961051941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7501723766326904,0.7501802444458008,-7.870045010349713e-06,0.0,0.00036570589873,0.0,0.0,68.85147094726562,0.0,0.0,0.0,0.4563334584236145,4.0,0.0,1.0
463560,293.2823181152344,297.1499938964844,293.1499938964844,0.1015183329582214,-2316.908935546875,304.1635131835937,0.7520222067832947,0.1616954952478408,0.1476007550954818,293.26690673828125,297.1499938964844,293.1499938964844,0.0666360333561897,-1765.12841796875,304.1634521484375,0.6752185225486755,0.1162186563014984,0.1124493852257728,293.1825561523437,297.1499938964844,293.1499938964844,0.2347174733877182,-3522.9951171875,304.1537780761719,0.944473922252655,0.3199555575847626,0.224604457616806,293.128173828125,297.1499938964844,293.1499938964844,0.2954013645648956,-5728.740234375,304.1349792480469,0.9990000128746032,0.4176210165023803,0.3657876253128052,293.387939453125,297.1499938964844,293.1499938964844,0.0027207350358366,-1031.42431640625,294.88623046875,0.496199369430542,0.050000000745058,0.2316629290580749,291.1758728027344,291.1499938964844,259.0140686035156,257.6081848144531,279.18048095703125,293.3877258300781,291.1632995605469,1.0,0.2726116478443146,0.6951600313186646,0.6951600313186646,1.0,1.0,-1.298667073249817,0.5368973016738892,0.761769711971283,0.226849615573883,0.0,0.0,0.6418183445930481,47.654571533203125,67.0,-106.02649688720705,-15480.1416015625,229.6098480224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31524658203125,309.24517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18673.703125,18360.0,0.0,0.0,0.3573798835277557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294610142707825,0.7294684648513794,-7.454302703990834e-06,0.0,0.0003626951365731,0.0,0.0,63.3895149230957,0.0,0.0,0.0,0.4588354527950287,4.0,0.0,1.0
463620,293.28485107421875,297.1499938964844,293.1499938964844,0.0996203944087028,-2282.955322265625,304.1628723144531,0.7362371683120728,0.1583376079797744,0.1447368264198303,293.271484375,297.1499938964844,293.1499938964844,0.0644368603825569,-1725.2327880859375,304.1633605957031,0.6577452421188354,0.1127837896347045,0.1093736663460731,293.1849365234375,297.1499938964844,293.1499938964844,0.2351038753986358,-3528.72705078125,304.1521301269531,0.9261478185653688,0.3187775611877441,0.2239019721746444,293.1639404296875,297.1499938964844,293.1499938964844,0.3141724169254303,-6025.5771484375,304.10772705078125,0.9990000128746032,0.4109339118003845,0.3836500942707062,293.39208984375,297.1499938964844,293.1499938964844,0.0026809154078364,-1018.7943725585938,294.75604248046875,0.488353282213211,0.050000000745058,0.2323323637247085,291.10797119140625,291.1499938964844,259.0487365722656,257.63995361328125,279.1744384765625,293.3917541503906,291.1052551269531,1.0,0.2788052260875702,0.6968596577644348,0.6968596577644348,1.0,1.0,-1.3129441738128662,0.5436585545539856,0.7692856192588806,0.2308065444231033,0.0,0.0,0.6527109146118164,51.45427322387695,67.0,-82.38954162597656,-15678.1298828125,243.40093994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3399353027344,309.2982177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18232.439453125,18360.0,0.0,0.0,0.3530904650688171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7434647083282471,0.743472158908844,-7.479764917661669e-06,0.0,0.0003583419311325,0.0,0.0,65.3351058959961,0.0,0.0,0.0,0.4633746147155761,4.0,0.0,1.0
463680,293.2852783203125,297.1499938964844,293.1499938964844,0.0992183610796928,-2275.58251953125,304.16290283203125,0.7336885333061218,0.157740369439125,0.1442259699106216,293.27227783203125,297.1499938964844,293.1499938964844,0.0639892965555191,-1717.022705078125,304.1634521484375,0.6549082398414612,0.1121677458286285,0.1088198944926261,293.18536376953125,297.1499938964844,293.1499938964844,0.2350180894136428,-3527.74365234375,304.15216064453125,0.9231732487678528,0.3185591399669647,0.2237718999385833,293.1711730957031,297.1499938964844,293.1499938964844,0.3171632289886474,-6072.2197265625,304.1043701171875,0.9990000128746032,0.4094890356063843,0.3866085708141327,293.3929748535156,297.1499938964844,293.1499938964844,0.0026718266308307,-1015.5028076171876,294.73809814453125,0.4870878756046295,0.050000000745058,0.2324463278055191,291.10382080078125,291.1499938964844,259.0547180175781,257.6454467773437,279.1737060546875,293.39263916015625,291.1015930175781,1.0,0.2798546552658081,0.6971476674079895,0.6971476674079895,1.0,1.0,-1.3151836395263672,0.5447275042533875,0.7704561948776245,0.2314306944608688,0.0,0.0,0.6541458964347839,52.0982551574707,70.0,-74.12564086914062,-15709.2470703125,245.6993865966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33074951171875,309.3001403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18209.599609375,18360.0,0.0,0.0,0.3524715006351471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7465905547142029,0.7465980648994446,-7.502883818233386e-06,0.0,0.000357713754056,0.0,0.0,65.89259338378906,0.0,0.0,0.0,0.4645653665065765,4.0,0.0,1.0
463740,293.2880554199219,297.1499938964844,293.1499938964844,0.0963099747896194,-2221.4931640625,304.1634826660156,0.7119234204292297,0.1537506729364395,0.1408890634775161,293.2773742675781,297.1499938964844,293.1499938964844,0.0608018860220909,-1658.4720458984375,304.164306640625,0.632731020450592,0.1080342978239059,0.1051749587059021,293.1884155273437,297.1499938964844,293.1499938964844,0.2337624728679657,-3512.339599609375,304.15362548828125,0.8978386521339417,0.3170443177223205,0.2229240983724594,293.2059326171875,297.1499938964844,293.1499938964844,0.3140647113323211,-6016.3916015625,304.1254577636719,0.9782083630561828,0.4018380343914032,0.3826683461666107,293.3994445800781,297.1499938964844,293.1499938964844,0.0026113707572221,-992.2910766601562,294.64013671875,0.4744759202003479,0.050000000745058,0.2336072474718094,291.110107421875,291.1499938964844,259.093505859375,257.68121337890625,279.181884765625,293.3990478515625,291.1139221191406,1.0,0.2856695353984833,0.7007038593292236,0.7007038593292236,1.0,1.0,-1.302477240562439,0.5398891568183899,0.7625881433486938,0.2297438383102417,0.0,0.0,0.6599445343017578,58.10750579833984,73.0,4.083215236663818,-15681.18359375,254.178451538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22003173828125,309.3133850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18214.498046875,18000.0,0.0,0.0,0.3490629494190216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7641507983207703,0.7641584873199463,-7.66508856031578e-06,0.0,0.0003542545309755,0.0,0.0,69.3023910522461,0.0,0.0,0.0,0.466626763343811,4.0,0.0,1.0
463800,293.2880554199219,297.1499938964844,293.1499938964844,0.0963099747896194,-2221.4931640625,304.1634826660156,0.7119234204292297,0.1537506729364395,0.1408890634775161,293.2773742675781,297.1499938964844,293.1499938964844,0.0608018860220909,-1658.4720458984375,304.164306640625,0.632731020450592,0.1080342978239059,0.1051749587059021,293.1884155273437,297.1499938964844,293.1499938964844,0.2337624728679657,-3512.339599609375,304.15362548828125,0.8978386521339417,0.3170443177223205,0.2229240983724594,293.2059326171875,297.1499938964844,293.1499938964844,0.3140647113323211,-6016.3916015625,304.1254577636719,0.9782083630561828,0.4018380343914032,0.3826683461666107,293.3994445800781,297.1499938964844,293.1499938964844,0.0026113707572221,-992.2910766601562,294.64013671875,0.4744759202003479,0.050000000745058,0.2336072474718094,291.110107421875,291.1499938964844,259.093505859375,257.68121337890625,279.181884765625,293.3990478515625,291.1139221191406,1.0,0.2856695353984833,0.7007038593292236,0.7007038593292236,1.0,1.0,-1.302477240562439,0.5398891568183899,0.7625881433486938,0.2297438383102417,0.0,0.0,0.6599445343017578,58.10750579833984,73.0,4.083215236663818,-15681.18359375,254.178451538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22003173828125,309.3133850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18214.498046875,18000.0,0.0,0.0,0.3490629494190216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7641507983207703,0.7641584873199463,-7.66508856031578e-06,0.0,0.0003542545309755,0.0,0.0,69.3023910522461,0.0,0.0,0.0,0.466626763343811,4.0,0.0,1.0
463860,293.2908630371094,297.1499938964844,293.1499938964844,0.0932656377553939,-2164.578369140625,304.1640625,0.6921471953392029,0.1496849060058593,0.1374534219503402,293.2824401855469,297.1499938964844,293.1499938964844,0.0574043579399585,-1596.827392578125,304.1651916503906,0.6144557595252991,0.1037820130586624,0.1013914123177528,293.19189453125,297.1499938964844,293.1499938964844,0.2321522831916809,-3492.612548828125,304.1550598144531,0.8796442151069641,0.3153664767742157,0.2219381928443908,293.2184143066406,297.1499938964844,293.1499938964844,0.310068815946579,-5950.04833984375,304.1399841308594,0.9570673108100892,0.3978618383407593,0.378528743982315,293.4063720703125,297.1499938964844,293.1499938964844,0.0025400354061275,-964.6695556640624,294.5475158691406,0.4624339938163757,0.050000000745058,0.2346193045377731,291.12823486328125,291.1499938964844,259.130126953125,257.7152099609375,279.1879577636719,293.4059753417969,291.1297912597656,1.0,0.2903595566749573,0.7048264145851135,0.7048264145851135,1.0,1.0,-1.2888728380203247,0.5347504019737244,0.7541224360466003,0.2280440777540207,0.0,0.0,0.661329448223114,63.31121063232422,76.0,16.213289260864258,-15524.25,260.35546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10400390625,309.2364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.62109375,18000.0,0.0,0.0,0.3461785018444061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7624623775482178,0.762470006942749,-7.595640454383101e-06,0.0,0.0003513271803967,0.0,0.0,68.59789276123047,0.0,0.0,0.0,0.4697225391864776,4.0,0.0,1.0
463920,293.2908630371094,297.1499938964844,293.1499938964844,0.0932656377553939,-2164.578369140625,304.1640625,0.6921471953392029,0.1496849060058593,0.1374534219503402,293.2824401855469,297.1499938964844,293.1499938964844,0.0574043579399585,-1596.827392578125,304.1651916503906,0.6144557595252991,0.1037820130586624,0.1013914123177528,293.19189453125,297.1499938964844,293.1499938964844,0.2321522831916809,-3492.612548828125,304.1550598144531,0.8796442151069641,0.3153664767742157,0.2219381928443908,293.2184143066406,297.1499938964844,293.1499938964844,0.310068815946579,-5950.04833984375,304.1399841308594,0.9570673108100892,0.3978618383407593,0.378528743982315,293.4063720703125,297.1499938964844,293.1499938964844,0.0025400354061275,-964.6695556640624,294.5475158691406,0.4624339938163757,0.050000000745058,0.2346193045377731,291.12823486328125,291.1499938964844,259.130126953125,257.7152099609375,279.1879577636719,293.4059753417969,291.1297912597656,1.0,0.2903595566749573,0.7048264145851135,0.7048264145851135,1.0,1.0,-1.2888728380203247,0.5347504019737244,0.7541224360466003,0.2280440777540207,0.0,0.0,0.661329448223114,63.31121063232422,76.0,16.213289260864258,-15524.25,260.35546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10400390625,309.2364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.62109375,18000.0,0.0,0.0,0.3461785018444061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7624623775482178,0.762470006942749,-7.595640454383101e-06,0.0,0.0003513271803967,0.0,0.0,68.59789276123047,0.0,0.0,0.0,0.4697225391864776,4.0,0.0,1.0
463980,293.2932434082031,297.1499938964844,293.1499938964844,0.0901971459388732,-2107.132568359375,304.1644897460937,0.6753396987915039,0.1456297785043716,0.1339838951826095,293.28717041015625,297.1499938964844,293.1499938964844,0.0538731478154659,-1533.676025390625,304.166015625,0.5964091420173645,0.0994695350527763,0.097508393228054,293.1952819824219,297.1499938964844,293.1499938964844,0.2304157465696334,-3471.392822265625,304.15625,0.8654248118400574,0.3136216998100281,0.2208709269762039,293.223876953125,297.1499938964844,293.1499938964844,0.3072243630886078,-5903.611328125,304.14794921875,0.9392709732055664,0.3950178921222687,0.3758605420589447,293.4129638671875,297.1499938964844,293.1499938964844,0.0024670159909874,-936.397216796875,294.4534606933594,0.4519696831703186,0.050000000745058,0.2354982942342758,291.14605712890625,291.1499938964844,259.1643371582031,257.74725341796875,279.1920471191406,293.41259765625,291.1474609375,1.0,0.2943216860294342,0.7092463970184326,0.7092463970184326,1.0,1.0,-1.2766181230545044,0.5301903486251831,0.7464277148246765,0.2268459945917129,0.0,0.0,0.6606370210647583,67.83134460449219,79.0,21.939111709594727,-15393.90625,265.4190979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9937438964844,309.1714172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.943359375,18000.0,0.0,0.0,0.3436900973320007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7630699276924133,0.7630775570869446,-7.607221505168127e-06,0.0,0.0003488017537165,0.0,0.0,68.75834655761719,0.0,0.0,0.0,0.4699644744396209,4.0,0.0,1.0
464040,293.2932434082031,297.1499938964844,293.1499938964844,0.0901971459388732,-2107.132568359375,304.1644897460937,0.6753396987915039,0.1456297785043716,0.1339838951826095,293.28717041015625,297.1499938964844,293.1499938964844,0.0538731478154659,-1533.676025390625,304.166015625,0.5964091420173645,0.0994695350527763,0.097508393228054,293.1952819824219,297.1499938964844,293.1499938964844,0.2304157465696334,-3471.392822265625,304.15625,0.8654248118400574,0.3136216998100281,0.2208709269762039,293.223876953125,297.1499938964844,293.1499938964844,0.3072243630886078,-5903.611328125,304.14794921875,0.9392709732055664,0.3950178921222687,0.3758605420589447,293.4129638671875,297.1499938964844,293.1499938964844,0.0024670159909874,-936.397216796875,294.4534606933594,0.4519696831703186,0.050000000745058,0.2354982942342758,291.14605712890625,291.1499938964844,259.1643371582031,257.74725341796875,279.1920471191406,293.41259765625,291.1474609375,1.0,0.2943216860294342,0.7092463970184326,0.7092463970184326,1.0,1.0,-1.2766181230545044,0.5301903486251831,0.7464277148246765,0.2268459945917129,0.0,0.0,0.6606370210647583,67.83134460449219,79.0,21.939111709594727,-15393.90625,265.4190979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9937438964844,309.1714172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.943359375,18000.0,0.0,0.0,0.3436900973320007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7630699276924133,0.7630775570869446,-7.607221505168127e-06,0.0,0.0003488017537165,0.0,0.0,68.75834655761719,0.0,0.0,0.0,0.4699644744396209,4.0,0.0,1.0
464100,293.2942810058594,297.1499938964844,293.1499938964844,0.088687390089035,-2078.9169921875,304.1645812988281,0.6678056120872498,0.1436162292957306,0.1322533190250396,293.2893371582031,297.1499938964844,293.1499938964844,0.0520882047712802,-1502.1253662109375,304.1663513183594,0.58750981092453,0.097302109003067,0.0955467224121093,293.1968688964844,297.1499938964844,293.1499938964844,0.2295732200145721,-3461.15625,304.1566467285156,0.8593125939369202,0.3127357065677643,0.2203207910060882,293.2255859375,297.1499938964844,293.1499938964844,0.3059946000576019,-5883.86767578125,304.1505432128906,0.931325614452362,0.3937427103519439,0.3747129142284393,293.41607666015625,297.1499938964844,293.1499938964844,0.0024298529606312,-922.10595703125,294.40435791015625,0.447623610496521,0.050000000745058,0.2359045445919037,291.1526184082031,291.1499938964844,259.18048095703125,257.762451171875,279.193603515625,293.4157409667969,291.1536560058594,1.0,0.2960953712463379,0.711544930934906,0.711544930934906,1.0,1.0,-1.2706358432769775,0.5279660820960999,0.7426697611808777,0.2263187915086746,0.0,0.0,0.6597917079925537,69.91764068603516,79.0,19.557222366333008,-15322.9052734375,267.586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94390869140625,309.13604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.982421875,18000.0,0.0,0.0,0.3425529897212982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7618080377578735,0.7618156671524048,-7.59938984629116e-06,0.0,0.0003476477577351,0.0,0.0,68.53731536865234,0.0,0.0,0.0,0.4694740772247314,4.0,0.0,1.0
464160,293.295166015625,297.1499938964844,293.1499938964844,0.0871931612491607,-2051.0361328125,304.1646423339844,0.6607598662376404,0.1416117548942566,0.1305277943611145,293.2914123535156,297.1499938964844,293.1499938964844,0.0502937734127044,-1470.6319580078125,304.1666259765625,0.578690230846405,0.0951305031776428,0.093576394021511,293.1983947753906,297.1499938964844,293.1499938964844,0.2287495732307434,-3451.17919921875,304.15692138671875,0.8537048697471619,0.3118432164192199,0.2197630554437637,293.2269897460937,297.1499938964844,293.1499938964844,0.3048302829265594,-5865.3544921875,304.1525573730469,0.9239467978477478,0.3925095200538635,0.3736165761947632,293.4190979003906,297.1499938964844,293.1499938964844,0.002392339752987,-907.7346801757812,294.3539428710937,0.4437216222286224,0.050000000745058,0.236294075846672,291.1575927734375,291.1499938964844,259.1958923339844,257.7770690917969,279.1948547363281,293.4187316894531,291.1584167480469,1.0,0.2977584600448608,0.7138863205909729,0.7138863205909729,1.0,1.0,-1.264681696891785,0.5257482528686523,0.7389334440231323,0.225804328918457,0.0,0.0,0.6587748527526855,71.91580963134766,82.0,16.54290008544922,-15251.28515625,269.54766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8990173339844,309.1024475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18032.0859375,18000.0,0.0,0.0,0.3414616882801056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7600144743919373,0.7600220441818237,-7.585552339151036e-06,0.0,0.000346540211467,0.0,0.0,68.20526123046875,0.0,0.0,0.0,0.468752771615982,4.0,0.0,1.0
464220,293.2964782714844,297.1499938964844,293.1499938964844,0.0846748277544975,-2004.1563720703125,304.1647033691406,0.6497490406036377,0.138223186135292,0.1276058107614517,293.2946472167969,297.1499938964844,293.1499938964844,0.0472204722464084,-1417.1490478515625,304.16705322265625,0.563893735408783,0.0914341583847999,0.0902141332626342,293.2008056640625,297.1499938964844,293.1499938964844,0.2273684591054916,-3434.485107421875,304.15728759765625,0.8450880646705627,0.3103123903274536,0.2188004404306411,293.2289428710937,297.1499938964844,293.1499938964844,0.3029173612594604,-5835.240234375,304.1550598144531,0.9126592874526978,0.3904598951339721,0.3718075156211853,293.4239501953125,297.1499938964844,293.1499938964844,0.0023280759342014,-883.1840209960938,294.2662353515625,0.4378973543643951,0.050000000745058,0.2369263917207718,291.1640319824219,291.1499938964844,259.2204284667969,257.8005065917969,279.1964111328125,293.4236145019531,291.16461181640625,1.0,0.3003803789615631,0.7179248332977295,0.7179248332977295,1.0,1.0,-1.254570484161377,0.5219691395759583,0.7326013445854187,0.2249041646718979,0.0,0.0,0.6566752791404724,75.15382385253906,82.0,12.074854850769045,-15129.724609375,272.4894714355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83477783203125,309.05145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.3984375,18000.0,0.0,0.0,0.3396703004837036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7560184597969055,0.756026029586792,-7.552227543783374e-06,0.0,0.0003447221824899,0.0,0.0,67.45189666748047,0.0,0.0,0.0,0.4671213328838348,4.0,0.0,1.0
464280,293.2966613769531,297.1499938964844,293.1499938964844,0.0842329710721969,-1995.9476318359373,304.1647033691406,0.6479220390319824,0.1376282274723053,0.1270921230316162,293.2951965332031,297.1499938964844,293.1499938964844,0.0466757342219352,-1407.722900390625,304.1671142578125,0.5613177418708801,0.0907820910215377,0.0896199792623519,293.20123291015625,297.1499938964844,293.1499938964844,0.2271262556314468,-3431.560546875,304.1573181152344,0.8436712622642517,0.310040533542633,0.2186288237571716,293.229248046875,297.1499938964844,293.1499938964844,0.3025848567485809,-5830.0390625,304.1553955078125,0.910838782787323,0.3901020288467407,0.3714925348758697,293.4247741699219,297.1499938964844,293.1499938964844,0.0023165261372923,-878.7787475585938,294.2505798339844,0.4369617104530334,0.050000000745058,0.2370343804359436,291.1649780273437,291.1499938964844,259.2245483398437,257.804443359375,279.19659423828125,293.4244384765625,291.16552734375,1.0,0.3008182346820831,0.7186408638954163,0.7186408638954163,1.0,1.0,-1.2527862787246704,0.5213006138801575,0.7314856648445129,0.2247374653816223,0.0,0.0,0.6562575101852417,75.70598602294922,70.0,11.436281204223633,-15108.390625,272.9606018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8251647949219,309.0434265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18049.673828125,18000.0,0.0,0.0,0.3393596112728119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7551959753036499,0.7552035450935364,-7.545193966507213e-06,0.0,0.0003444068424869,0.0,0.0,67.2962646484375,0.0,0.0,0.0,0.4667842388153076,4.0,0.0,1.0
464340,293.2976379394531,297.1499938964844,293.1499938964844,0.0811677575111389,-1939.1142578125,304.1649169921875,0.6427705883979797,0.1337162256240844,0.123538851737976,293.2983093261719,297.1499938964844,293.1499938964844,0.0428830236196517,-1342.384033203125,304.167724609375,0.5513606667518616,0.0864662751555442,0.0855029821395874,293.20367431640625,297.1499938964844,293.1499938964844,0.2253395766019821,-3409.914794921875,304.1578674316406,0.8431503772735596,0.3082431256771087,0.2173598259687423,293.2309265136719,297.1499938964844,293.1499938964844,0.3001865148544311,-5792.603515625,304.1575927734375,0.910100758075714,0.3877514898777008,0.3692478537559509,293.4300231933594,297.1499938964844,293.1499938964844,0.0022322321310639,-846.6138916015625,294.14630126953125,0.4377686977386474,0.050000000745058,0.2369415909051895,291.1719970703125,291.1499938964844,259.25,257.8291015625,279.1981811523437,293.4297180175781,291.1728210449219,1.0,0.2981717884540558,0.7235441207885742,0.7235441207885742,1.0,1.0,-1.2392513751983645,0.5161070227622986,0.7231443524360657,0.2232453376054763,0.0,0.0,0.6528863310813904,75.02615356445312,58.0,11.221381187438965,-14955.271484375,266.2034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7748413085937,309.0010681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18067.041015625,18000.0,0.0,0.0,0.3372716903686523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7487640976905823,0.748771607875824,-7.490380994568113e-06,0.0,0.0003422878799028,0.0,0.0,66.08797454833984,0.0,0.0,0.0,0.46414315700531,4.0,0.0,1.0
464400,293.2976379394531,297.1499938964844,293.1499938964844,0.0811677575111389,-1939.1142578125,304.1649169921875,0.6427705883979797,0.1337162256240844,0.123538851737976,293.2983093261719,297.1499938964844,293.1499938964844,0.0428830236196517,-1342.384033203125,304.167724609375,0.5513606667518616,0.0864662751555442,0.0855029821395874,293.20367431640625,297.1499938964844,293.1499938964844,0.2253395766019821,-3409.914794921875,304.1578674316406,0.8431503772735596,0.3082431256771087,0.2173598259687423,293.2309265136719,297.1499938964844,293.1499938964844,0.3001865148544311,-5792.603515625,304.1575927734375,0.910100758075714,0.3877514898777008,0.3692478537559509,293.4300231933594,297.1499938964844,293.1499938964844,0.0022322321310639,-846.6138916015625,294.14630126953125,0.4377686977386474,0.050000000745058,0.2369415909051895,291.1719970703125,291.1499938964844,259.25,257.8291015625,279.1981811523437,293.4297180175781,291.1728210449219,1.0,0.2981717884540558,0.7235441207885742,0.7235441207885742,1.0,1.0,-1.2392513751983645,0.5161070227622986,0.7231443524360657,0.2232453376054763,0.0,0.0,0.6528863310813904,75.02615356445312,58.0,11.221381187438965,-14955.271484375,266.2034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7748413085937,309.0010681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18067.041015625,18000.0,0.0,0.0,0.3372716903686523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7487640976905823,0.748771607875824,-7.490380994568113e-06,0.0,0.0003422878799028,0.0,0.0,66.08797454833984,0.0,0.0,0.0,0.46414315700531,4.0,0.0,1.0
464460,293.297119140625,297.1499938964844,293.1499938964844,0.0781204625964164,-1882.9249267578125,304.1650085449219,0.6433889865875244,0.1300740391016006,0.1200411915779113,293.2997436523437,297.1499938964844,293.1499938964844,0.039102517068386,-1277.5028076171875,304.1680908203125,0.5474372506141663,0.0824144184589386,0.0814245194196701,293.20489501953125,297.1499938964844,293.1499938964844,0.223499983549118,-3387.6005859375,304.1582946777344,0.8501282334327698,0.3066364824771881,0.2160796076059341,293.2313232421875,297.1499938964844,293.1499938964844,0.2977212071418762,-5754.3076171875,304.1591491699219,0.9189831614494324,0.3856191337108612,0.3670166730880737,293.4339599609375,297.1499938964844,293.1499938964844,0.0021437478717416,-812.8104858398438,294.0454406738281,0.4445888996124267,0.050000000745058,0.2362065762281417,291.1809997558594,291.1499938964844,259.27301025390625,257.851806640625,279.198974609375,293.43377685546875,291.1817932128906,1.0,0.2917584478855133,0.7284882664680481,0.7284882664680481,1.0,1.0,-1.225060224533081,0.5105985999107361,0.714461624622345,0.2214941531419754,0.0,0.0,0.6481437683105469,70.90894317626953,46.0,11.907703399658203,-14793.8828125,252.1395874023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7516174316406,308.971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18093.7109375,18000.0,0.0,0.0,0.3350598216056824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7396355271339417,0.7396429777145386,-7.413905677822186e-06,0.0,0.0003400431014597,0.0,0.0,64.40446472167969,0.0,0.0,0.0,0.4604226946830749,4.0,0.0,1.0
464520,293.297119140625,297.1499938964844,293.1499938964844,0.0781204625964164,-1882.9249267578125,304.1650085449219,0.6433889865875244,0.1300740391016006,0.1200411915779113,293.2997436523437,297.1499938964844,293.1499938964844,0.039102517068386,-1277.5028076171875,304.1680908203125,0.5474372506141663,0.0824144184589386,0.0814245194196701,293.20489501953125,297.1499938964844,293.1499938964844,0.223499983549118,-3387.6005859375,304.1582946777344,0.8501282334327698,0.3066364824771881,0.2160796076059341,293.2313232421875,297.1499938964844,293.1499938964844,0.2977212071418762,-5754.3076171875,304.1591491699219,0.9189831614494324,0.3856191337108612,0.3670166730880737,293.4339599609375,297.1499938964844,293.1499938964844,0.0021437478717416,-812.8104858398438,294.0454406738281,0.4445888996124267,0.050000000745058,0.2362065762281417,291.1809997558594,291.1499938964844,259.27301025390625,257.851806640625,279.198974609375,293.43377685546875,291.1817932128906,1.0,0.2917584478855133,0.7284882664680481,0.7284882664680481,1.0,1.0,-1.225060224533081,0.5105985999107361,0.714461624622345,0.2214941531419754,0.0,0.0,0.6481437683105469,70.90894317626953,46.0,11.907703399658203,-14793.8828125,252.1395874023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7516174316406,308.971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18093.7109375,18000.0,0.0,0.0,0.3350598216056824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7396355271339417,0.7396429777145386,-7.413905677822186e-06,0.0,0.0003400431014597,0.0,0.0,64.40446472167969,0.0,0.0,0.0,0.4604226946830749,4.0,0.0,1.0
464580,293.29522705078125,297.1499938964844,293.1499938964844,0.0752427950501442,-1830.285400390625,304.164794921875,0.6489791870117188,0.1267321556806564,0.1167506277561187,293.299072265625,297.1499938964844,293.1499938964844,0.0356065742671489,-1217.2508544921875,304.1678771972656,0.5489174723625183,0.0787564516067504,0.077627956867218,293.2048034667969,297.1499938964844,293.1499938964844,0.2218328863382339,-3367.440673828125,304.1582946777344,0.8638169765472412,0.3052635192871094,0.2149103581905365,293.2304077148437,297.1499938964844,293.1499938964844,0.295447826385498,-5719.22119140625,304.1598815917969,0.9365025758743286,0.3837414979934692,0.3649568259716034,293.4360656738281,297.1499938964844,293.1499938964844,0.0020549516193568,-778.9568481445312,293.94708251953125,0.4571248888969421,0.050000000745058,0.2350515723228454,291.1882019042969,291.1499938964844,259.2945251464844,257.8734741210937,279.1986999511719,293.4359741210937,291.1887512207031,1.0,0.2826393544673919,0.7333531379699707,0.7333531379699707,1.0,1.0,-1.211290955543518,0.5052329897880554,0.7060579657554626,0.2197186350822448,0.0,0.0,0.6425465941429138,64.55667877197266,34.0,9.84949016571045,-14632.8994140625,233.9057159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75390625,308.951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18113.830078125,18000.0,0.0,0.0,0.3326327800750732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7282175421714783,0.7282248735427856,-7.31668114895001e-06,0.0,0.0003375799860805,0.0,0.0,62.32508850097656,0.0,0.0,0.0,0.4557867646217346,4.0,0.0,1.0
