time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
464640,293.29522705078125,297.1499938964844,293.1499938964844,0.0752427950501442,-1830.285400390625,304.164794921875,0.6489791870117188,0.1267321556806564,0.1167506277561187,293.299072265625,297.1499938964844,293.1499938964844,0.0356065742671489,-1217.2508544921875,304.1678771972656,0.5489174723625183,0.0787564516067504,0.077627956867218,293.2048034667969,297.1499938964844,293.1499938964844,0.2218328863382339,-3367.440673828125,304.1582946777344,0.8638169765472412,0.3052635192871094,0.2149103581905365,293.2304077148437,297.1499938964844,293.1499938964844,0.295447826385498,-5719.22119140625,304.1598815917969,0.9365025758743286,0.3837414979934692,0.3649568259716034,293.4360656738281,297.1499938964844,293.1499938964844,0.0020549516193568,-778.9568481445312,293.94708251953125,0.4571248888969421,0.050000000745058,0.2350515723228454,291.1882019042969,291.1499938964844,259.2945251464844,257.8734741210937,279.1986999511719,293.4359741210937,291.1887512207031,1.0,0.2826393544673919,0.7333531379699707,0.7333531379699707,1.0,1.0,-1.211290955543518,0.5052329897880554,0.7060579657554626,0.2197186350822448,0.0,0.0,0.6425465941429138,64.55667877197266,34.0,9.84949016571045,-14632.8994140625,233.9057159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75390625,308.951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18113.830078125,18000.0,0.0,0.0,0.3326327800750732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7282175421714783,0.7282248735427856,-7.31668114895001e-06,0.0,0.0003375799860805,0.0,0.0,62.32508850097656,0.0,0.0,0.0,0.4557867646217346,4.0,0.0,1.0
464700,293.2939758300781,297.1499938964844,293.1499938964844,0.0738493353128433,-1804.9593505859373,304.1646423339844,0.6536539793014526,0.1251389235258102,0.1151605397462844,293.2980651855469,297.1499938964844,293.1499938964844,0.0339792817831039,-1188.9256591796875,304.1676025390625,0.5516495704650879,0.0770642012357711,0.0758391991257667,293.2044677734375,297.1499938964844,293.1499938964844,0.2210500091314315,-3357.98779296875,304.158203125,0.8733149170875549,0.3046337068080902,0.2143532186746597,293.22967529296875,297.1499938964844,293.1499938964844,0.2943692207336426,-5702.62939453125,304.1600341796875,0.9481404423713684,0.3828639984130859,0.3639693558216095,293.43658447265625,297.1499938964844,293.1499938964844,0.0020108479075133,-762.16845703125,293.8984680175781,0.4656801223754883,0.050000000745058,0.234365314245224,291.1909484863281,291.1499938964844,259.3047790527344,257.8839416503906,279.1983337402344,293.4365234375,291.19140625,1.0,0.2772865295410156,0.7357397675514221,0.7357397675514221,1.0,1.0,-1.2045574188232422,0.5026007890701294,0.7019566297531128,0.2188137769699096,0.0,0.0,0.6395378708839417,60.80238723754883,34.0,8.557250022888184,-14553.466796875,223.7981109619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7631225585937,308.9458923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18120.55859375,18000.0,0.0,0.0,0.331323891878128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7219573855400085,0.7219646573066711,-7.263075076480163e-06,0.0,0.0003362516290508,0.0,0.0,61.20040130615234,0.0,0.0,0.0,0.453249841928482,4.0,0.0,1.0
464760,293.2925720214844,297.1499938964844,293.1499938964844,0.0724802315235138,-1780.1866455078125,304.1644592285156,0.6597398519515991,0.1235890761017799,0.1136011555790901,293.296875,297.1499938964844,293.1499938964844,0.0324226915836334,-1161.54833984375,304.167236328125,0.5557586550712585,0.075423315167427,0.0741078183054924,293.2040100097656,297.1499938964844,293.1499938964844,0.2202948033809662,-3348.8740234375,304.1580810546875,0.8847914338111877,0.304033875465393,0.2138104736804962,293.2288513183594,297.1499938964844,293.1499938964844,0.2933219373226166,-5686.54345703125,304.1601257324219,0.9612870216369628,0.382018119096756,0.3630033731460571,293.4367980957031,297.1499938964844,293.1499938964844,0.0019670685287564,-745.5176391601562,293.8501892089844,0.4742985665798187,0.050000000745058,0.233626514673233,291.1932678222656,291.1499938964844,259.314697265625,257.8941955566406,279.19781494140625,293.436767578125,291.1936340332031,1.0,0.2714888155460357,0.7380908727645874,0.7380908727645874,1.0,1.0,-1.197909593582153,0.4999962151050567,0.697913408279419,0.2178929448127746,0.0,0.0,0.636421799659729,56.76889419555664,25.0,7.266607761383057,-14474.693359375,213.2554473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7767333984375,308.94195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18125.76171875,18000.0,0.0,0.0,0.3299480378627777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7154272794723511,0.7154344916343689,-7.207253020169446e-06,0.0,0.0003348553145769,0.0,0.0,60.04088973999024,0.0,0.0,0.0,0.4506100714206695,4.0,0.0,1.0
464820,293.290771484375,297.1499938964844,293.1499938964844,0.0708784013986587,-1751.352294921875,304.1642150878906,0.6682146787643433,0.1217788457870483,0.111781008541584,293.29541015625,297.1499938964844,293.1499938964844,0.0306269656866788,-1129.4931640625,304.166748046875,0.561600387096405,0.073481798171997,0.0720768719911575,293.2033386230469,297.1499938964844,293.1499938964844,0.2194358259439468,-3338.51953125,304.15789794921875,0.9001356363296509,0.3033466339111328,0.2131866663694381,293.2277526855469,297.1499938964844,293.1499938964844,0.2921178638935089,-5668.08203125,304.1600952148437,0.9770926833152772,0.3810373842716217,0.3618830740451813,293.4367370605469,297.1499938964844,293.1499938964844,0.0019155733752995,-725.9498291015625,293.7926025390625,0.4837556183338165,0.050000000745058,0.2327555119991302,291.1954040527344,291.1499938964844,259.32623291015625,257.9062194824219,279.19696044921875,293.436767578125,291.1956481933594,1.0,0.2645750939846039,0.7408503890037537,0.7408503890037537,1.0,1.0,-1.190147876739502,0.4969539940357208,0.6931938529014587,0.2167815715074539,0.0,0.0,0.6325852870941162,52.01459503173828,25.0,5.604436874389648,-14381.7724609375,200.99365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7978210449219,308.9391784667969,278.1499938964844,0.0,18000.0,313.1499938964844,18130.13671875,18000.0,0.0,0.0,0.3282084167003631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7073267698287964,0.7073338627815247,-7.138256933103548e-06,0.0,0.0003330898180138,0.0,0.0,58.622554779052734,0.0,0.0,0.0,0.4473466277122497,4.0,0.0,1.0
464880,293.2895202636719,297.1499938964844,293.1499938964844,0.0698313862085342,-1732.5958251953125,304.1640625,0.6748203039169312,0.1205986142158508,0.1105931997299194,293.2944641113281,297.1499938964844,293.1499938964844,0.0294691491872072,-1108.2520751953125,304.1664123535156,0.566207230091095,0.0721917599439621,0.0707323476672172,293.20281982421875,297.1499938964844,293.1499938964844,0.2188886553049087,-3331.92919921875,304.1577453613281,0.9120240211486816,0.3029049336910248,0.2127835750579834,293.2269897460937,297.1499938964844,293.1499938964844,0.291344404220581,-5656.23828125,304.1600341796875,0.9875437021255492,0.3804009854793548,0.3611544668674469,293.4365539550781,297.1499938964844,293.1499938964844,0.001881763106212,-713.1143798828125,293.7542724609375,0.4901558458805084,0.050000000745058,0.232176199555397,291.1963806152344,291.1499938964844,259.33367919921875,257.9140930175781,279.1963195800781,293.43658447265625,291.196533203125,1.0,0.2598544359207153,0.742652952671051,0.742652952671051,1.0,1.0,-1.1850545406341553,0.4949540197849273,0.6901005506515503,0.2160286009311676,0.0,0.0,0.6300058960914612,48.85342025756836,25.0,4.460790634155273,-14320.5361328125,192.94552612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8140869140625,308.93829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18131.73046875,18000.0,0.0,0.0,0.326995700597763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7018354535102844,0.7018425464630127,-7.091627594491001e-06,0.0,0.0003318590752314,0.0,0.0,57.67350006103516,0.0,0.0,0.0,0.445141464471817,4.0,0.0,1.0
464940,293.2862548828125,297.1499938964844,293.1499938964844,0.0673453882336616,-1688.347900390625,304.1635131835937,0.6855342984199524,0.1177210584282875,0.1077959984540939,293.2923889160156,297.1499938964844,293.1499938964844,0.0267210770398378,-1057.0372314453125,304.1654052734375,0.5715102553367615,0.068954512476921,0.0674740672111511,293.2014465332031,297.1499938964844,293.1499938964844,0.217654287815094,-3317.072998046875,304.1572265625,0.9354825019836426,0.3018444776535034,0.2118877470493316,293.2229309082031,297.1499938964844,293.1499938964844,0.2843389213085174,-5544.6865234375,304.1693725585937,0.9990000128746032,0.3792540729045868,0.3538199663162231,293.4355773925781,297.1499938964844,293.1499938964844,0.0018038362031802,-683.5177001953125,293.65972900390625,0.5018130540847778,0.050000000745058,0.2312354743480682,291.1986694335937,291.1499938964844,259.3515930175781,257.9332275390625,279.1994934082031,293.4356689453125,291.1999816894531,1.0,0.2509495615959167,0.7475934028625488,0.7475934028625488,1.0,1.0,-1.16682231426239,0.4874480962753296,0.6793742179870605,0.2131921648979187,0.0,0.0,0.6234172582626343,43.59171676635742,25.0,9.624507904052734,-14129.5947265625,176.68399047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86151123046875,308.95367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18132.33984375,18000.0,0.0,0.0,0.3237750232219696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6880718469619751,0.6880788207054138,-6.975597898417618e-06,0.0,0.0003285904822405,0.0,0.0,55.34061813354492,0.0,0.0,0.0,0.4396335780620575,4.0,0.0,1.0
465000,293.2862548828125,297.1499938964844,293.1499938964844,0.0673453882336616,-1688.347900390625,304.1635131835937,0.6855342984199524,0.1177210584282875,0.1077959984540939,293.2923889160156,297.1499938964844,293.1499938964844,0.0267210770398378,-1057.0372314453125,304.1654052734375,0.5715102553367615,0.068954512476921,0.0674740672111511,293.2014465332031,297.1499938964844,293.1499938964844,0.217654287815094,-3317.072998046875,304.1572265625,0.9354825019836426,0.3018444776535034,0.2118877470493316,293.2229309082031,297.1499938964844,293.1499938964844,0.2843389213085174,-5544.6865234375,304.1693725585937,0.9990000128746032,0.3792540729045868,0.3538199663162231,293.4355773925781,297.1499938964844,293.1499938964844,0.0018038362031802,-683.5177001953125,293.65972900390625,0.5018130540847778,0.050000000745058,0.2312354743480682,291.1986694335937,291.1499938964844,259.3515930175781,257.9332275390625,279.1994934082031,293.4356689453125,291.1999816894531,1.0,0.2509495615959167,0.7475934028625488,0.7475934028625488,1.0,1.0,-1.16682231426239,0.4874480962753296,0.6793742179870605,0.2131921648979187,0.0,0.0,0.6234172582626343,43.59171676635742,25.0,9.624507904052734,-14129.5947265625,176.68399047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86151123046875,308.95367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18132.33984375,18000.0,0.0,0.0,0.3237750232219696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6880718469619751,0.6880788207054138,-6.975597898417618e-06,0.0,0.0003285904822405,0.0,0.0,55.34061813354492,0.0,0.0,0.0,0.4396335780620575,4.0,0.0,1.0
465060,293.2831115722656,297.1499938964844,293.1499938964844,0.0647887289524078,-1642.861083984375,304.16326904296875,0.690410315990448,0.1149104088544845,0.1051530539989471,293.2908630371094,297.1499938964844,293.1499938964844,0.0240501780062913,-1004.103515625,304.16473388671875,0.5705657005310059,0.0656583830714225,0.0642618238925933,293.2001037597656,297.1499938964844,293.1499938964844,0.2159913778305053,-3296.44189453125,304.1575927734375,0.9500887393951416,0.3008114993572235,0.2110846787691116,293.2015686035156,297.1499938964844,293.1499938964844,0.2687771916389465,-5296.62353515625,304.1884765625,0.9990000128746032,0.3817070126533508,0.3383482992649078,293.433837890625,297.1499938964844,293.1499938964844,0.0017298394814133,-654.7029418945312,293.5912475585937,0.5096995830535889,0.050000000745058,0.2307002991437912,291.2297058105469,291.1499938964844,259.3685302734375,257.95172119140625,279.20819091796875,293.4339904785156,291.2328796386719,1.0,0.2434800118207931,0.7539013028144836,0.7539013028144836,1.0,1.0,-1.1395779848098757,0.4759886860847473,0.6635892987251282,0.2088186591863632,0.0,0.0,0.6108939051628113,40.38400650024414,28.0,35.413997650146484,-13845.087890625,162.28038024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94683837890625,308.9895324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18218.63671875,18000.0,0.0,0.0,0.3199196457862854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6672051548957825,0.6672119498252869,-6.823382591392146e-06,0.0,0.0003246777632739,0.0,0.0,52.05630874633789,0.0,0.0,0.0,0.4314748644828796,4.0,0.0,1.0
465120,293.2831115722656,297.1499938964844,293.1499938964844,0.0647887289524078,-1642.861083984375,304.16326904296875,0.690410315990448,0.1149104088544845,0.1051530539989471,293.2908630371094,297.1499938964844,293.1499938964844,0.0240501780062913,-1004.103515625,304.16473388671875,0.5705657005310059,0.0656583830714225,0.0642618238925933,293.2001037597656,297.1499938964844,293.1499938964844,0.2159913778305053,-3296.44189453125,304.1575927734375,0.9500887393951416,0.3008114993572235,0.2110846787691116,293.2015686035156,297.1499938964844,293.1499938964844,0.2687771916389465,-5296.62353515625,304.1884765625,0.9990000128746032,0.3817070126533508,0.3383482992649078,293.433837890625,297.1499938964844,293.1499938964844,0.0017298394814133,-654.7029418945312,293.5912475585937,0.5096995830535889,0.050000000745058,0.2307002991437912,291.2297058105469,291.1499938964844,259.3685302734375,257.95172119140625,279.20819091796875,293.4339904785156,291.2328796386719,1.0,0.2434800118207931,0.7539013028144836,0.7539013028144836,1.0,1.0,-1.1395779848098757,0.4759886860847473,0.6635892987251282,0.2088186591863632,0.0,0.0,0.6108939051628113,40.38400650024414,28.0,35.413997650146484,-13845.087890625,162.28038024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94683837890625,308.9895324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18218.63671875,18000.0,0.0,0.0,0.3199196457862854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6672051548957825,0.6672119498252869,-6.823382591392146e-06,0.0,0.0003246777632739,0.0,0.0,52.05630874633789,0.0,0.0,0.0,0.4314748644828796,4.0,0.0,1.0
465180,293.27996826171875,297.1499938964844,293.1499938964844,0.0624169260263443,-1601.306640625,304.16278076171875,0.6917018890380859,0.1121732965111732,0.1026092320680618,293.28985595703125,297.1499938964844,293.1499938964844,0.0215970799326896,-952.3528442382812,304.1639099121094,0.5654475688934326,0.0622906535863876,0.0610203742980957,293.19879150390625,297.1499938964844,293.1499938964844,0.2147202789783477,-3280.939453125,304.1571350097656,0.9590759873390198,0.2998103201389313,0.2103291153907776,293.174072265625,297.1499938964844,293.1499938964844,0.2586723268032074,-5137.1630859375,304.1921081542969,0.9990000128746032,0.3859734237194061,0.3284357488155365,293.4311828613281,297.1499938964844,293.1499938964844,0.0016583374235779,-627.3133544921875,293.5136108398437,0.5152053236961365,0.050000000745058,0.2303701043128967,291.24530029296875,291.1499938964844,259.3847045898437,257.9696655273437,279.2087707519531,293.4313659667969,291.2452697753906,1.0,0.2384730726480484,0.7598681449890137,0.7598681449890137,1.0,1.0,-1.1194294691085815,0.4677396118640899,0.651689887046814,0.2055316120386123,0.0,0.0,0.5967985987663269,38.36210632324219,46.0,16.466096878051758,-13573.296875,152.6686553955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0740661621094,308.99481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18262.1640625,18000.0,0.0,0.0,0.3152151703834533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.638275146484375,0.6382817625999451,-6.603883321076864e-06,0.0,0.0003199033380951,0.0,0.0,47.65349197387695,0.0,0.0,0.0,0.4204246699810028,4.0,0.0,1.0
465240,293.27996826171875,297.1499938964844,293.1499938964844,0.0624169260263443,-1601.306640625,304.16278076171875,0.6917018890380859,0.1121732965111732,0.1026092320680618,293.28985595703125,297.1499938964844,293.1499938964844,0.0215970799326896,-952.3528442382812,304.1639099121094,0.5654475688934326,0.0622906535863876,0.0610203742980957,293.19879150390625,297.1499938964844,293.1499938964844,0.2147202789783477,-3280.939453125,304.1571350097656,0.9590759873390198,0.2998103201389313,0.2103291153907776,293.174072265625,297.1499938964844,293.1499938964844,0.2586723268032074,-5137.1630859375,304.1921081542969,0.9990000128746032,0.3859734237194061,0.3284357488155365,293.4311828613281,297.1499938964844,293.1499938964844,0.0016583374235779,-627.3133544921875,293.5136108398437,0.5152053236961365,0.050000000745058,0.2303701043128967,291.24530029296875,291.1499938964844,259.3847045898437,257.9696655273437,279.2087707519531,293.4313659667969,291.2452697753906,1.0,0.2384730726480484,0.7598681449890137,0.7598681449890137,1.0,1.0,-1.1194294691085815,0.4677396118640899,0.651689887046814,0.2055316120386123,0.0,0.0,0.5967985987663269,38.36210632324219,46.0,16.466096878051758,-13573.296875,152.6686553955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0740661621094,308.99481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18262.1640625,18000.0,0.0,0.0,0.3152151703834533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.638275146484375,0.6382817625999451,-6.603883321076864e-06,0.0,0.0003199033380951,0.0,0.0,47.65349197387695,0.0,0.0,0.0,0.4204246699810028,4.0,0.0,1.0
465300,293.2784423828125,297.1499938964844,293.1499938964844,0.0613619722425937,-1583.1160888671875,304.1623840332031,0.6874704957008362,0.110827051103115,0.1014080867171287,293.2895812988281,297.1499938964844,293.1499938964844,0.020484197884798,-927.73095703125,304.16339111328125,0.5580310821533203,0.0605754293501377,0.0594224147498607,293.1981506347656,297.1499938964844,293.1499938964844,0.2143650949001312,-3276.83203125,304.156494140625,0.9566954374313354,0.2993186116218567,0.2099962085485458,293.1638488769531,297.1499938964844,293.1499938964844,0.2600633502006531,-5162.79833984375,304.1817626953125,0.9990000128746032,0.3876848220825195,0.3302285969257355,293.4295959472656,297.1499938964844,293.1499938964844,0.0016252128407359,-614.8963623046875,293.46630859375,0.5141811966896057,0.050000000745058,0.2304293364286422,291.2414855957031,291.1499938964844,259.3925476074219,257.9784545898437,279.2013244628906,293.4298095703125,291.2388916015625,1.0,0.2391597032546997,0.7619049549102783,0.7619049549102783,1.0,1.0,-1.1178851127624512,0.4674460887908935,0.6504390835762024,0.2051824331283569,0.0,0.0,0.5910220742225647,38.65080261230469,46.0,-5.789638042449951,-13504.3447265625,152.78880310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1413879394531,308.98175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18244.46875,18000.0,0.0,0.0,0.3126253485679626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.625023603439331,0.6250301003456116,-6.498224138340447e-06,0.0,0.0003172749711666,0.0,0.0,45.68541717529297,0.0,0.0,0.0,0.4153554737567901,4.0,0.0,1.0
465360,293.2769775390625,297.1499938964844,293.1499938964844,0.0604424029588699,-1567.570556640625,304.16180419921875,0.6798923015594482,0.1094888746738433,0.100245863199234,293.2894287109375,297.1499938964844,293.1499938964844,0.0194576252251863,-904.4199829101562,304.1628112792969,0.5473051071166992,0.058835070580244,0.0578332133591175,293.1975402832031,297.1499938964844,293.1499938964844,0.2143607437610626,-3277.310302734375,304.1553039550781,0.9494014382362366,0.2988282442092895,0.2096882760524749,293.1611328125,297.1499938964844,293.1499938964844,0.2663063406944275,-5266.9521484375,304.1645812988281,0.9990000128746032,0.3880480825901031,0.3367698192596435,293.427978515625,297.1499938964844,293.1499938964844,0.0015934301773086,-603.3652954101562,293.4056396484375,0.5105515122413635,0.050000000745058,0.2306476384401321,291.2212219238281,291.1499938964844,259.40020751953125,257.9871520996094,279.1894836425781,293.4281921386719,291.21484375,1.0,0.2416267693042755,0.7630025744438171,0.7630025744438171,1.0,1.0,-1.1223223209381104,0.4697775542736053,0.6525447964668274,0.2057738304138183,0.0,0.0,0.588205099105835,39.86140060424805,49.0,-40.46056365966797,-13491.458984375,156.34043884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1952819824219,308.9566345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18188.095703125,18000.0,0.0,0.0,0.3100461959838867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6151022911071777,0.6151087284088135,-6.410761670849752e-06,0.0,0.0003146574890706,0.0,0.0,44.19764709472656,0.0,0.0,0.0,0.4115459322929382,4.0,0.0,1.0
465420,293.27447509765625,297.1499938964844,293.1499938964844,0.0589660890400409,-1542.9180908203125,304.1609191894531,0.6687395572662354,0.1072578877210617,0.0982902199029922,293.28936767578125,297.1499938964844,293.1499938964844,0.0177911110222339,-864.7244873046875,304.1619567871094,0.5304597616195679,0.0558474063873291,0.0550823621451854,293.19647216796875,297.1499938964844,293.1499938964844,0.214621752500534,-3281.525634765625,304.1533508300781,0.9388387799263,0.2980178296566009,0.2091680765151977,293.170166015625,297.1499938964844,293.1499938964844,0.2759373784065246,-5424.91015625,304.14410400390625,0.9990000128746032,0.3860166072845459,0.346046894788742,293.42547607421875,297.1499938964844,293.1499938964844,0.0015442161820828,-585.8317260742188,293.2880859375,0.5056760311126709,0.050000000745058,0.2309645116329193,291.16998291015625,291.1499938964844,259.4129943847656,258.0017395019531,279.175048828125,293.4256591796875,291.1650085449219,1.0,0.2445272952318191,0.7642611861228943,0.7642611861228943,1.0,1.0,-1.1275670528411863,0.4725612998008728,0.6550058126449585,0.2063411921262741,0.0,0.0,0.5899800062179565,41.60435485839844,49.0,-62.97932815551758,-13523.138671875,161.16937255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2347717285156,308.9521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18028.77734375,18000.0,0.0,0.0,0.3060103058815002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6118435859680176,0.6118499636650085,-6.350452622427838e-06,0.0,0.0003105615614913,0.0,0.0,43.54015350341797,0.0,0.0,0.0,0.4099568426609039,4.0,0.0,1.0
465480,293.2740173339844,297.1499938964844,293.1499938964844,0.0586924292147159,-1538.3197021484375,304.1607971191406,0.6668347120285034,0.1068687066435813,0.0979503095149993,293.28936767578125,297.1499938964844,293.1499938964844,0.0175003837794065,-857.4592895507812,304.1618347167969,0.5275470018386841,0.055315725505352,0.0545935332775116,293.1962890625,297.1499938964844,293.1499938964844,0.2146229594945907,-3281.659912109375,304.15313720703125,0.9369853138923644,0.2978750169277191,0.2090777903795242,293.1727600097656,297.1499938964844,293.1499938964844,0.2776070237159729,-5451.95654296875,304.1412353515625,0.9990000128746032,0.3854410946369171,0.3476792275905609,293.42510986328125,297.1499938964844,293.1499938964844,0.0015356448711827,-582.7164916992188,293.2692565917969,0.5048490166664124,0.050000000745058,0.2310211658477783,291.1634216308594,291.1499938964844,259.4151916503906,258.0042724609375,279.17291259765625,293.4252624511719,291.1589660644531,1.0,0.245074838399887,0.7644033432006836,0.7644033432006836,1.0,1.0,-1.1284911632537842,0.4730428457260132,0.6554483771324158,0.2064269185066223,0.0,0.0,0.5905339121818542,41.91573333740234,52.0,-61.39390182495117,-13533.9951171875,162.0328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2339172363281,308.95233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.626953125,18000.0,0.0,0.0,0.3053685426712036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6124794483184814,0.6124858260154724,-6.35062315268442e-06,0.0,0.0003099102468695,0.0,0.0,43.60366821289063,0.0,0.0,0.0,0.4101302027702331,4.0,0.0,1.0
465540,293.2712707519531,297.1499938964844,293.1499938964844,0.0568188391625881,-1506.82470703125,304.16033935546875,0.65431147813797,0.1042873188853263,0.0957056730985641,293.2897033691406,297.1499938964844,293.1499938964844,0.0156146911904215,-807.6732788085938,304.1610412597656,0.508554995059967,0.051722165197134,0.0512968190014362,293.1953125,297.1499938964844,293.1499938964844,0.2144573777914047,-3280.216796875,304.15240478515625,0.9243180751800536,0.2969014942646026,0.2084690630435943,293.1952819824219,297.1499938964844,293.1499938964844,0.2891245186328888,-5636.669921875,304.1251220703125,0.9990000128746032,0.3803140819072723,0.3590180277824402,293.4232788085937,297.1499938964844,293.1499938964844,0.0014743510400876,-560.1397094726562,293.1507568359375,0.499328464269638,0.050000000745058,0.2314222753047943,291.1299133300781,291.1499938964844,259.4298095703125,258.0211486816406,279.16064453125,293.4233703613281,291.12677001953125,1.0,0.2489285320043563,0.764820396900177,0.764820396900177,1.0,1.0,-1.1351362466812134,0.4764008522033691,0.6587353944778442,0.2070257514715194,0.0,0.0,0.5955861210823059,44.12298202514648,55.0,-48.76243591308594,-13609.27734375,168.22840881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17144775390625,308.9232788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17929.125,18000.0,0.0,0.0,0.3017531335353851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6199536323547363,0.6199600100517273,-6.388580004568212e-06,0.0,0.0003062410687562,0.0,0.0,44.55652618408203,0.0,0.0,0.0,0.4127314388751983,4.0,0.0,1.0
465600,293.2712707519531,297.1499938964844,293.1499938964844,0.0568188391625881,-1506.82470703125,304.16033935546875,0.65431147813797,0.1042873188853263,0.0957056730985641,293.2897033691406,297.1499938964844,293.1499938964844,0.0156146911904215,-807.6732788085938,304.1610412597656,0.508554995059967,0.051722165197134,0.0512968190014362,293.1953125,297.1499938964844,293.1499938964844,0.2144573777914047,-3280.216796875,304.15240478515625,0.9243180751800536,0.2969014942646026,0.2084690630435943,293.1952819824219,297.1499938964844,293.1499938964844,0.2891245186328888,-5636.669921875,304.1251220703125,0.9990000128746032,0.3803140819072723,0.3590180277824402,293.4232788085937,297.1499938964844,293.1499938964844,0.0014743510400876,-560.1397094726562,293.1507568359375,0.499328464269638,0.050000000745058,0.2314222753047943,291.1299133300781,291.1499938964844,259.4298095703125,258.0211486816406,279.16064453125,293.4233703613281,291.12677001953125,1.0,0.2489285320043563,0.764820396900177,0.764820396900177,1.0,1.0,-1.1351362466812134,0.4764008522033691,0.6587353944778442,0.2070257514715194,0.0,0.0,0.5955861210823059,44.12298202514648,55.0,-48.76243591308594,-13609.27734375,168.22840881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17144775390625,308.9232788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17929.125,18000.0,0.0,0.0,0.3017531335353851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6199536323547363,0.6199600100517273,-6.388580004568212e-06,0.0,0.0003062410687562,0.0,0.0,44.55652618408203,0.0,0.0,0.0,0.4127314388751983,4.0,0.0,1.0
465660,293.2687072753906,297.1499938964844,293.1499938964844,0.0548428520560264,-1473.4879150390625,304.16021728515625,0.6393670439720154,0.101734459400177,0.0935372412204742,293.29058837890625,297.1499938964844,293.1499938964844,0.0142569504678249,-769.2554931640625,304.1321716308594,0.491603672504425,0.050000000745058,0.0489690974354743,293.1946105957031,297.1499938964844,293.1499938964844,0.2138451486825943,-3272.79736328125,304.1526794433594,0.9068317413330078,0.2958961129188537,0.2078773826360702,293.214111328125,297.1499938964844,293.1499938964844,0.2878465056419372,-5612.41845703125,304.1361389160156,0.9864622950553894,0.375310331583023,0.3569287657737732,293.4223022460937,297.1499938964844,293.1499938964844,0.0014141493011265,-537.4100952148438,293.0505065917969,0.4914366900920868,0.050000000745058,0.2320663630962371,291.120361328125,291.1499938964844,259.44415283203125,258.037841796875,279.1631164550781,293.42236328125,291.1224365234375,1.0,0.25263312458992,0.7661892175674438,0.7661892175674438,1.0,1.0,-1.127364158630371,0.4732197225093841,0.6541444659233093,0.2051267027854919,0.0,0.0,0.6008201241493225,47.45074844360352,58.0,-6.603421688079834,-13583.994140625,172.32423400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0390625,308.8966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17903.271484375,18000.0,0.0,0.0,0.2992463111877441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6316235065460205,0.631630003452301,-6.471426331700059e-06,0.0,0.0003036969574168,0.0,0.0,46.204708099365234,0.0,0.0,0.0,0.4170445203781128,4.0,0.0,1.0
465720,293.2687072753906,297.1499938964844,293.1499938964844,0.0548428520560264,-1473.4879150390625,304.16021728515625,0.6393670439720154,0.101734459400177,0.0935372412204742,293.29058837890625,297.1499938964844,293.1499938964844,0.0142569504678249,-769.2554931640625,304.1321716308594,0.491603672504425,0.050000000745058,0.0489690974354743,293.1946105957031,297.1499938964844,293.1499938964844,0.2138451486825943,-3272.79736328125,304.1526794433594,0.9068317413330078,0.2958961129188537,0.2078773826360702,293.214111328125,297.1499938964844,293.1499938964844,0.2878465056419372,-5612.41845703125,304.1361389160156,0.9864622950553894,0.375310331583023,0.3569287657737732,293.4223022460937,297.1499938964844,293.1499938964844,0.0014141493011265,-537.4100952148438,293.0505065917969,0.4914366900920868,0.050000000745058,0.2320663630962371,291.120361328125,291.1499938964844,259.44415283203125,258.037841796875,279.1631164550781,293.42236328125,291.1224365234375,1.0,0.25263312458992,0.7661892175674438,0.7661892175674438,1.0,1.0,-1.127364158630371,0.4732197225093841,0.6541444659233093,0.2051267027854919,0.0,0.0,0.6008201241493225,47.45074844360352,58.0,-6.603421688079834,-13583.994140625,172.32423400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0390625,308.8966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17903.271484375,18000.0,0.0,0.0,0.2992463111877441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6316235065460205,0.631630003452301,-6.471426331700059e-06,0.0,0.0003036969574168,0.0,0.0,46.204708099365234,0.0,0.0,0.0,0.4170445203781128,4.0,0.0,1.0
465780,293.2664489746094,297.1499938964844,293.1499938964844,0.0527423322200775,-1438.0906982421875,304.1603088378906,0.6265363097190857,0.0991856232285499,0.091364249587059,293.2960510253906,297.1499938964844,293.1499938964844,0.0140938013792037,-765.7371215820312,304.0655212402344,0.484687864780426,0.050000000745058,0.049049898982048,293.1943054199219,297.1499938964844,293.1499938964844,0.2128394097089767,-3260.2763671875,304.1534423828125,0.8931282162666321,0.2948333024978637,0.2072396278381347,293.219482421875,297.1499938964844,293.1499938964844,0.2851235568523407,-5567.0498046875,304.14508056640625,0.9721499085426332,0.3725786507129669,0.3540933728218078,293.4217224121094,297.1499938964844,293.1499938964844,0.0013474480947479,-511.8596801757813,292.9674072265625,0.4846879541873932,0.050000000745058,0.2326717227697372,291.1319274902344,291.1499938964844,259.4583740234375,258.05450439453125,279.163330078125,293.4217529296875,291.13201904296875,1.0,0.2562406361103058,0.7675504684448242,0.7675504684448242,1.0,1.0,-1.1214096546173096,0.4709039628505707,0.6505057215690613,0.2035021632909774,0.0,0.0,0.6022353768348694,50.59282302856445,61.0,4.1844482421875,-13515.3759765625,176.556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8900451660156,308.81011962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.125,18000.0,0.0,0.0,0.2974776029586792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.636058509349823,0.6360650062561035,-6.518197551486082e-06,0.0,0.0003019019495695,0.0,0.0,46.92870330810547,0.0,0.0,0.0,0.418899655342102,4.0,0.0,1.0
465840,293.2664489746094,297.1499938964844,293.1499938964844,0.0527423322200775,-1438.0906982421875,304.1603088378906,0.6265363097190857,0.0991856232285499,0.091364249587059,293.2960510253906,297.1499938964844,293.1499938964844,0.0140938013792037,-765.7371215820312,304.0655212402344,0.484687864780426,0.050000000745058,0.049049898982048,293.1943054199219,297.1499938964844,293.1499938964844,0.2128394097089767,-3260.2763671875,304.1534423828125,0.8931282162666321,0.2948333024978637,0.2072396278381347,293.219482421875,297.1499938964844,293.1499938964844,0.2851235568523407,-5567.0498046875,304.14508056640625,0.9721499085426332,0.3725786507129669,0.3540933728218078,293.4217224121094,297.1499938964844,293.1499938964844,0.0013474480947479,-511.8596801757813,292.9674072265625,0.4846879541873932,0.050000000745058,0.2326717227697372,291.1319274902344,291.1499938964844,259.4583740234375,258.05450439453125,279.163330078125,293.4217529296875,291.13201904296875,1.0,0.2562406361103058,0.7675504684448242,0.7675504684448242,1.0,1.0,-1.1214096546173096,0.4709039628505707,0.6505057215690613,0.2035021632909774,0.0,0.0,0.6022353768348694,50.59282302856445,61.0,4.1844482421875,-13515.3759765625,176.556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8900451660156,308.81011962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.125,18000.0,0.0,0.0,0.2974776029586792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.636058509349823,0.6360650062561035,-6.518197551486082e-06,0.0,0.0003019019495695,0.0,0.0,46.92870330810547,0.0,0.0,0.0,0.418899655342102,4.0,0.0,1.0
465900,293.2653503417969,297.1499938964844,293.1499938964844,0.0517280213534832,-1421.1676025390625,304.1602783203125,0.6205008625984192,0.0979284048080444,0.0902878865599632,293.3005065917969,297.1499938964844,293.1499938964844,0.0140204112976789,-764.3839111328125,304.027099609375,0.4815005660057068,0.050000000745058,0.0491121597588062,293.19415283203125,297.1499938964844,293.1499938964844,0.2124261111021042,-3255.222412109375,304.153564453125,0.8869076371192932,0.2942976057529449,0.2069131582975387,293.2203063964844,297.1499938964844,293.1499938964844,0.2842429280281067,-5552.57275390625,304.1475830078125,0.9652747511863708,0.3715389966964721,0.3531007170677185,293.42144775390625,297.1499938964844,293.1499938964844,0.0013144994154572,-499.34674072265625,292.92095947265625,0.4815005660057068,0.050000000745058,0.2329669445753097,291.1318664550781,291.1499938964844,259.4654846191406,258.06280517578125,279.1629638671875,293.4214782714844,291.1317443847656,1.0,0.2580331563949585,0.7681723833084106,0.7681723833084106,1.0,1.0,-1.1189632415771484,0.4699826836585998,0.6489806175231934,0.2027782499790191,0.0,0.0,0.6034465432167053,52.13065719604492,61.0,2.2756707668304443,-13484.2412109375,178.75135803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8157043457031,308.7644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17958.732421875,18000.0,0.0,0.0,0.296817421913147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.638215184211731,0.6382216811180115,-6.534797648782842e-06,0.0,0.0003012319502886,0.0,0.0,47.24757385253906,0.0,0.0,0.0,0.4197475612163543,4.0,0.0,1.0
465960,293.26422119140625,297.1499938964844,293.1499938964844,0.0507218316197395,-1404.4403076171875,304.16021728515625,0.614456295967102,0.0966858342289924,0.0892235115170478,293.3057861328125,297.1499938964844,293.1499938964844,0.0139405457302927,-762.8685302734375,303.9859313964844,0.4783338904380798,0.050000000745058,0.0491740815341472,293.19403076171875,297.1499938964844,293.1499938964844,0.2120133340358734,-3250.177978515625,304.1536560058594,0.8809857368469238,0.2937626242637634,0.2065863758325576,293.2205810546875,297.1499938964844,293.1499938964844,0.2834571897983551,-5539.7763671875,304.1494445800781,0.9584733247756958,0.3705929517745971,0.3522294759750366,293.421142578125,297.1499938964844,293.1499938964844,0.0012818691320717,-486.9559631347656,292.8743896484375,0.4783338904380798,0.050000000745058,0.2332606762647628,291.1315612792969,291.1499938964844,259.4725952148437,258.0711669921875,279.1625366210937,293.4211730957031,291.13153076171875,1.0,0.2598187625408172,0.7687650918960571,0.7687650918960571,1.0,1.0,-1.116674542427063,0.4691298007965088,0.6475446820259094,0.2020794451236724,0.0,0.0,0.6047056317329407,53.662635803222656,64.0,1.3537644147872925,-13456.4267578125,180.97203063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7422180175781,308.7208557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17955.27734375,18000.0,0.0,0.0,0.2962954044342041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6406896114349365,0.6406961679458618,-6.553233106387779e-06,0.0,0.0003007021732628,0.0,0.0,47.61147689819336,0.0,0.0,0.0,0.4206938147544861,4.0,0.0,1.0
466020,293.2623291015625,297.1499938964844,293.1499938964844,0.0490310899913311,-1376.4552001953125,304.16015625,0.6038188338279724,0.0946092307567596,0.0874455571174621,293.31622314453125,297.1499938964844,293.1499938964844,0.0137909175828099,-759.9166870117188,303.9101257324219,0.4728460013866424,0.050000000745058,0.0492791682481765,293.1938171386719,297.1499938964844,293.1499938964844,0.2113050669431686,-3241.519287109375,304.15380859375,0.871524453163147,0.2928555309772491,0.2060322016477584,293.220458984375,297.1499938964844,293.1499938964844,0.2822119891643524,-5519.728515625,304.1517028808594,0.9470497965812684,0.3690969944000244,0.3508917391300201,293.4206237792969,297.1499938964844,293.1499938964844,0.0012262716190889,-465.8365783691406,292.7957458496094,0.4728460013866424,0.050000000745058,0.2337591499090194,291.1315002441406,291.1499938964844,259.4848327636719,258.0854187011719,279.1617431640625,293.420654296875,291.1314697265625,1.0,0.2628375291824341,0.7697190642356873,0.7697190642356873,1.0,1.0,-1.112993836402893,0.4677681922912597,0.6452257037162781,0.2009258270263672,0.0,0.0,0.6068094372749329,56.26515579223633,64.0,0.671234667301178,-13412.3359375,184.7853240966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6213073730469,308.6498107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17953.33984375,18000.0,0.0,0.0,0.2957030534744262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.644986629486084,0.644993245601654,-6.586342806258472e-06,0.0,0.0003001010045409,0.0,0.0,48.25382232666016,0.0,0.0,0.0,0.4223486483097076,4.0,0.0,1.0
466080,293.2619934082031,297.1499938964844,293.1499938964844,0.0487359650433063,-1371.5858154296875,304.1601257324219,0.601936399936676,0.094247855246067,0.0871363133192062,293.3182067871094,297.1499938964844,293.1499938964844,0.013762910850346,-759.3511352539062,303.8960266113281,0.4718503654003143,0.050000000745058,0.0492977015674114,293.1937866210937,297.1499938964844,293.1499938964844,0.2111800163984298,-3239.990478515625,304.1538391113281,0.8699293732643127,0.2926958799362182,0.2059346884489059,293.22039794921875,297.1499938964844,293.1499938964844,0.2819988131523132,-5516.32177734375,304.1520080566406,0.9450576305389404,0.3688420355319977,0.3506668210029602,293.4205322265625,297.1499938964844,293.1499938964844,0.0012164536165073,-462.1068115234375,292.78192138671875,0.4718503654003143,0.050000000745058,0.2338470816612243,291.1315002441406,291.1499938964844,259.48699951171875,258.08795166015625,279.16162109375,293.4205627441406,291.1315002441406,1.0,0.2633675038814544,0.7698816061019897,0.7698816061019897,1.0,1.0,-1.1123634576797483,0.4675356149673462,0.6448278427124023,0.2007257044315338,0.0,0.0,0.607178807258606,56.72446060180664,67.0,0.6264757513999939,-13404.9453125,185.4613342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6007995605469,308.63787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17953.232421875,18000.0,0.0,0.0,0.2956341505050659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6457446217536926,0.6457511782646179,-6.592259978788206e-06,0.0,0.0003000310680363,0.0,0.0,48.36811447143555,0.0,0.0,0.0,0.4226420819759369,4.0,0.0,1.0
466140,293.2597045898437,297.1499938964844,293.1499938964844,0.0467881187796592,-1339.5482177734375,304.1600036621094,0.5894266366958618,0.0918721035122871,0.0851051360368728,293.3324890136719,297.1499938964844,293.1499938964844,0.0135652730241417,-755.2465209960938,303.7972106933594,0.4648618102073669,0.050000000745058,0.0494215004146099,293.1935729980469,297.1499938964844,293.1499938964844,0.2103377729654312,-3229.685791015625,304.1539611816406,0.8598083853721619,0.2916325628757477,0.2052856981754303,293.2198181152344,297.1499938964844,293.1499938964844,0.2805850207805633,-5493.85693359375,304.1536560058594,0.9320293664932252,0.3671762347221374,0.3492081761360168,293.4198913574219,297.1499938964844,293.1499938964844,0.001150929252617,-437.2063903808594,292.6902160644531,0.4648618102073669,0.050000000745058,0.2344343215227127,291.1319885253906,291.1499938964844,259.501708984375,258.10498046875,279.16094970703125,293.419921875,291.1321105957031,1.0,0.2668826580047607,0.7709379196166992,0.7709379196166992,1.0,1.0,-1.108248949050903,0.4660192728042602,0.6422296762466431,0.1994117200374603,0.0,0.0,0.6095557808876038,59.793704986572266,70.0,1.1745851039886477,-13358.4716796875,189.98782348632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4718322753906,308.5641174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17953.8984375,18000.0,0.0,0.0,0.2953914999961853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.650731086730957,0.6507377028465271,-6.6316674747213256e-06,0.0,0.0002997848205268,0.0,0.0,49.12688446044922,0.0,0.0,0.0,0.4245781004428863,4.0,0.0,1.0
466200,293.2597045898437,297.1499938964844,293.1499938964844,0.0467881187796592,-1339.5482177734375,304.1600036621094,0.5894266366958618,0.0918721035122871,0.0851051360368728,293.3324890136719,297.1499938964844,293.1499938964844,0.0135652730241417,-755.2465209960938,303.7972106933594,0.4648618102073669,0.050000000745058,0.0494215004146099,293.1935729980469,297.1499938964844,293.1499938964844,0.2103377729654312,-3229.685791015625,304.1539611816406,0.8598083853721619,0.2916325628757477,0.2052856981754303,293.2198181152344,297.1499938964844,293.1499938964844,0.2805850207805633,-5493.85693359375,304.1536560058594,0.9320293664932252,0.3671762347221374,0.3492081761360168,293.4198913574219,297.1499938964844,293.1499938964844,0.001150929252617,-437.2063903808594,292.6902160644531,0.4648618102073669,0.050000000745058,0.2344343215227127,291.1319885253906,291.1499938964844,259.501708984375,258.10498046875,279.16094970703125,293.419921875,291.1321105957031,1.0,0.2668826580047607,0.7709379196166992,0.7709379196166992,1.0,1.0,-1.108248949050903,0.4660192728042602,0.6422296762466431,0.1994117200374603,0.0,0.0,0.6095557808876038,59.793704986572266,70.0,1.1745851039886477,-13358.4716796875,189.98782348632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4718322753906,308.5641174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17953.8984375,18000.0,0.0,0.0,0.2953914999961853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.650731086730957,0.6507377028465271,-6.6316674747213256e-06,0.0,0.0002997848205268,0.0,0.0,49.12688446044922,0.0,0.0,0.0,0.4245781004428863,4.0,0.0,1.0
466260,293.2574157714844,297.1499938964844,293.1499938964844,0.0448764897882938,-1308.247802734375,304.15985107421875,0.5770862698554993,0.0895582064986229,0.083129659295082,293.3480834960937,297.1499938964844,293.1499938964844,0.013349188491702,-750.533447265625,303.69000244140625,0.4575097560882568,0.050000000745058,0.049545582383871,293.193359375,297.1499938964844,293.1499938964844,0.2094717919826507,-3219.064453125,304.1540832519531,0.8505200743675232,0.2905714511871338,0.2046386301517486,293.2191162109375,297.1499938964844,293.1499938964844,0.279155433177948,-5471.2890625,304.1548156738281,0.9197052717208862,0.3655498623847961,0.3477943241596222,293.4192199707031,297.1499938964844,293.1499938964844,0.0010852507548406,-412.2270812988281,292.6000366210937,0.4575097560882568,0.050000000745058,0.2350229173898697,291.1338806152344,291.1499938964844,259.5168151855469,258.122314453125,279.1605529785156,293.4192810058594,291.1341552734375,1.0,0.2703594863414764,0.7719687819480896,0.7719687819480896,1.0,1.0,-1.104259371757507,0.4645499885082245,0.6397094130516052,0.1981358379125595,0.0,0.0,0.6115921139717102,62.87237548828125,73.0,2.7684876918792725,-13315.8212890625,194.53469848632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35986328125,308.5016784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17958.7421875,18000.0,0.0,0.0,0.2954588830471039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6552439332008362,0.655250608921051,-6.6685529418464284e-06,0.0,0.0002998531854245,0.0,0.0,49.82695388793945,0.0,0.0,0.0,0.4263435304164886,4.0,0.0,1.0
466320,293.2574157714844,297.1499938964844,293.1499938964844,0.0448764897882938,-1308.247802734375,304.15985107421875,0.5770862698554993,0.0895582064986229,0.083129659295082,293.3480834960937,297.1499938964844,293.1499938964844,0.013349188491702,-750.533447265625,303.69000244140625,0.4575097560882568,0.050000000745058,0.049545582383871,293.193359375,297.1499938964844,293.1499938964844,0.2094717919826507,-3219.064453125,304.1540832519531,0.8505200743675232,0.2905714511871338,0.2046386301517486,293.2191162109375,297.1499938964844,293.1499938964844,0.279155433177948,-5471.2890625,304.1548156738281,0.9197052717208862,0.3655498623847961,0.3477943241596222,293.4192199707031,297.1499938964844,293.1499938964844,0.0010852507548406,-412.2270812988281,292.6000366210937,0.4575097560882568,0.050000000745058,0.2350229173898697,291.1338806152344,291.1499938964844,259.5168151855469,258.122314453125,279.1605529785156,293.4192810058594,291.1341552734375,1.0,0.2703594863414764,0.7719687819480896,0.7719687819480896,1.0,1.0,-1.104259371757507,0.4645499885082245,0.6397094130516052,0.1981358379125595,0.0,0.0,0.6115921139717102,62.87237548828125,73.0,2.7684876918792725,-13315.8212890625,194.53469848632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35986328125,308.5016784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17958.7421875,18000.0,0.0,0.0,0.2954588830471039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6552439332008362,0.655250608921051,-6.6685529418464284e-06,0.0,0.0002998531854245,0.0,0.0,49.82695388793945,0.0,0.0,0.0,0.4263435304164886,4.0,0.0,1.0
