time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
466380,293.2550964355469,297.1499938964844,293.1499938964844,0.0430052354931831,-1277.705810546875,304.1596984863281,0.5650443434715271,0.0873074829578399,0.0812105983495712,293.3648986816406,297.1499938964844,293.1499938964844,0.0131159136071801,-745.2039184570312,303.5744323730469,0.4507788419723511,0.050000000745058,0.049669899046421,293.19317626953125,297.1499938964844,293.1499938964844,0.2085819393396377,-3208.12451171875,304.1542053222656,0.8419641852378845,0.2895123064517975,0.2039930522441864,293.2183837890625,297.1499938964844,293.1499938964844,0.2777009606361389,-5448.408203125,304.1556396484375,0.9084850549697876,0.3639481365680694,0.3464063704013824,293.41851806640625,297.1499938964844,293.1499938964844,0.0010194492060691,-387.1846008300781,292.51153564453125,0.4507788419723511,0.050000000745058,0.2356126010417938,291.1371765136719,291.1499938964844,259.53253173828125,258.1400451660156,279.1604309082031,293.4185485839844,291.1376037597656,1.0,0.2737942636013031,0.7730062007904053,0.7730062007904053,1.0,1.0,-1.100372076034546,0.4631191194057464,0.6372528672218323,0.1969039887189865,0.0,0.0,0.6130936145782471,65.95895385742188,61.0,4.56586217880249,-13275.5048828125,199.09307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2680358886719,308.451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.689453125,18000.0,0.0,0.0,0.295727789402008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6588310599327087,0.6588377356529236,-6.699200184812071e-06,0.0,0.0003001261211466,0.0,0.0,50.39556884765625,0.0,0.0,0.0,0.427761048078537,4.0,0.0,1.0
466440,293.2550964355469,297.1499938964844,293.1499938964844,0.0430052354931831,-1277.705810546875,304.1596984863281,0.5650443434715271,0.0873074829578399,0.0812105983495712,293.3648986816406,297.1499938964844,293.1499938964844,0.0131159136071801,-745.2039184570312,303.5744323730469,0.4507788419723511,0.050000000745058,0.049669899046421,293.19317626953125,297.1499938964844,293.1499938964844,0.2085819393396377,-3208.12451171875,304.1542053222656,0.8419641852378845,0.2895123064517975,0.2039930522441864,293.2183837890625,297.1499938964844,293.1499938964844,0.2777009606361389,-5448.408203125,304.1556396484375,0.9084850549697876,0.3639481365680694,0.3464063704013824,293.41851806640625,297.1499938964844,293.1499938964844,0.0010194492060691,-387.1846008300781,292.51153564453125,0.4507788419723511,0.050000000745058,0.2356126010417938,291.1371765136719,291.1499938964844,259.53253173828125,258.1400451660156,279.1604309082031,293.4185485839844,291.1376037597656,1.0,0.2737942636013031,0.7730062007904053,0.7730062007904053,1.0,1.0,-1.100372076034546,0.4631191194057464,0.6372528672218323,0.1969039887189865,0.0,0.0,0.6130936145782471,65.95895385742188,61.0,4.56586217880249,-13275.5048828125,199.09307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2680358886719,308.451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.689453125,18000.0,0.0,0.0,0.295727789402008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6588310599327087,0.6588377356529236,-6.699200184812071e-06,0.0,0.0003001261211466,0.0,0.0,50.39556884765625,0.0,0.0,0.0,0.427761048078537,4.0,0.0,1.0
466500,293.2538757324219,297.1499938964844,293.1499938964844,0.0420356318354606,-1261.8939208984375,304.1596984863281,0.5620085000991821,0.0862147361040115,0.0802197754383087,293.3736877441406,297.1499938964844,293.1499938964844,0.0129675967618823,-741.4286499023438,303.5135498046875,0.4505939483642578,0.050000000745058,0.0496735051274299,293.19305419921875,297.1499938964844,293.1499938964844,0.208075538277626,-3201.869384765625,304.15435791015625,0.8412762880325317,0.288989782333374,0.2036290764808654,293.2179870605469,297.1499938964844,293.1499938964844,0.2769081890583038,-5435.9248046875,304.1560363769531,0.9075111150741576,0.3631603121757507,0.3456631302833557,293.4181213378906,297.1499938964844,293.1499938964844,0.0009855063399299,-374.26068115234375,292.4680480957031,0.4505939483642578,0.050000000745058,0.2356297224760055,291.1394348144531,291.1499938964844,259.5406188964844,258.14910888671875,279.1609191894531,293.4181823730469,291.1400451660156,1.0,0.2732648551464081,0.7735871076583862,0.7735871076583862,1.0,1.0,-1.09787917137146,0.4621557891368866,0.6357234120368958,0.1962015926837921,0.0,0.0,0.6135755777359009,66.01351928710938,61.0,6.196931838989258,-13251.77734375,198.40235900878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2306213378906,308.4320983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.630859375,18000.0,0.0,0.0,0.2959041595458984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6601617932319641,0.6601685285568237,-6.711202331644017e-06,0.0,0.0003003051097039,0.0,0.0,50.61127853393555,0.0,0.0,0.0,0.4282920658588409,4.0,0.0,1.0
466560,293.2525634765625,297.1499938964844,293.1499938964844,0.041049275547266,-1245.801513671875,304.15972900390625,0.5610071420669556,0.0851582363247871,0.0792190060019493,293.3826904296875,297.1499938964844,293.1499938964844,0.012797912582755,-736.8497924804688,303.45068359375,0.4525085985660553,0.050000000745058,0.0496368184685707,293.1928405761719,297.1499938964844,293.1499938964844,0.2075178623199463,-3194.95458984375,304.1545715332031,0.8429656624794006,0.2884819805622101,0.2032434195280075,293.217529296875,297.1499938964844,293.1499938964844,0.2760553359985351,-5422.46923828125,304.156494140625,0.9095048904418944,0.362389862537384,0.3448933064937591,293.4176940917969,297.1499938964844,293.1499938964844,0.000950867193751,-361.0563049316406,292.4258728027344,0.4525085985660553,0.050000000745058,0.2354556918144226,291.1430053710937,291.1499938964844,259.5489196777344,258.1583251953125,279.16168212890625,293.4177551269531,291.1439514160156,1.0,0.2716462016105652,0.7742270231246948,0.7742270231246948,1.0,1.0,-1.0950384140014648,0.4610404968261719,0.633997917175293,0.195441260933876,0.0,0.0,0.6136916279792786,65.04374694824219,49.0,8.892810821533203,-13225.10546875,195.69500732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20001220703125,308.417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.7890625,18000.0,0.0,0.0,0.2960809767246246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6609798669815063,0.6609865427017212,-6.7198366195952985e-06,0.0,0.0003004845639225,0.0,0.0,50.75167465209961,0.0,0.0,0.0,0.4286244809627533,4.0,0.0,1.0
466620,293.2500915527344,297.1499938964844,293.1499938964844,0.0393762849271297,-1218.47802734375,304.1597595214844,0.5628908276557922,0.0834447368979454,0.0775303915143013,293.3985290527344,297.1499938964844,293.1499938964844,0.0124767748638987,-727.719970703125,303.3390808105469,0.459593117237091,0.050000000745058,0.049509547650814,293.1923828125,297.1499938964844,293.1499938964844,0.2065030038356781,-3182.34326171875,304.1549987792969,0.8500829339027405,0.287651777267456,0.2025630325078964,293.2165832519531,297.1499938964844,293.1499938964844,0.2745271325111389,-5398.3447265625,304.1572265625,0.918408453464508,0.3611200451850891,0.3435571789741516,293.4169006347656,297.1499938964844,293.1499938964844,0.0008909502648748,-338.2015075683594,292.3565368652344,0.459593117237091,0.050000000745058,0.2348519712686538,291.15118408203125,291.1499938964844,259.5635070800781,258.17431640625,279.16326904296875,293.4169616699219,291.1523132324219,1.0,0.2667937874794006,0.7754453420639038,0.7754453420639038,1.0,1.0,-1.0897140502929688,0.4589307010173797,0.6307833790779114,0.1940794736146927,0.0,0.0,0.6129425764083862,61.7462272644043,49.0,12.469285011291504,-13172.1923828125,187.910385131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1649169921875,308.3988037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.02734375,18000.0,0.0,0.0,0.2963273525238037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6605841517448425,0.6605908870697021,-6.721916633978253e-06,0.0,0.0003007345949299,0.0,0.0,50.7212028503418,0.0,0.0,0.0,0.42851123213768,4.0,0.0,1.0
466680,293.2496337890625,297.1499938964844,293.1499938964844,0.0390839464962482,-1213.6986083984375,304.1597595214844,0.5636628866195679,0.0831530913710594,0.0772354826331138,293.4013977050781,297.1499938964844,293.1499938964844,0.0124169597402215,-725.9669799804688,303.3187561035156,0.4613388478755951,0.050000000745058,0.0494800396263599,293.1922912597656,297.1499938964844,293.1499938964844,0.2063193470239639,-3180.060302734375,304.1550598144531,0.851877748966217,0.2875095307826996,0.2024407833814621,293.2164306640625,297.1499938964844,293.1499938964844,0.2742525637149811,-5394.01220703125,304.1573181152344,0.9206968545913696,0.3609012067317962,0.3433193564414978,293.416748046875,297.1499938964844,293.1499938964844,0.0008803717792034,-334.1667175292969,292.344482421875,0.4613388478755951,0.050000000745058,0.23471200466156,291.1527099609375,291.1499938964844,259.5661315917969,258.1771850585937,279.16357421875,293.41680908203125,291.15386962890625,1.0,0.2657001614570617,0.775677502155304,0.775677502155304,1.0,1.0,-1.0887243747711182,0.4585370421409607,0.6301873922348022,0.19383305311203,0.0,0.0,0.6126964688301086,60.98533248901367,37.0,12.867241859436035,-13161.974609375,186.19712829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1610412597656,308.3964538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.435546875,18000.0,0.0,0.0,0.2963582277297973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.660271942615509,0.6602786779403687,-6.720409146510065e-06,0.0,0.0003007659106515,0.0,0.0,50.678314208984375,0.0,0.0,0.0,0.4283980131149292,4.0,0.0,1.0
466740,293.24639892578125,297.1499938964844,293.1499938964844,0.0371698327362537,-1182.340576171875,304.1596984863281,0.5720716714859009,0.0812851339578628,0.0753002688288688,293.421142578125,297.1499938964844,293.1499938964844,0.0120003717020154,-713.3809204101562,303.17779541015625,0.4748134016990661,0.050000000745058,0.049242228269577,293.1915283203125,297.1499938964844,293.1499938964844,0.2050819396972656,-3164.6826171875,304.1554260253906,0.8681563138961792,0.286590576171875,0.2016164511442184,293.21514892578125,297.1499938964844,293.1499938964844,0.2724116146564483,-5364.98828125,304.157958984375,0.9412286281585692,0.3594785034656524,0.3417277038097381,293.41558837890625,297.1499938964844,293.1499938964844,0.0008095006342045,-307.1476745605469,292.26470947265625,0.4748134016990661,0.050000000745058,0.233583927154541,291.1631164550781,291.1499938964844,259.5843505859375,258.19677734375,279.1657409667969,293.4156799316406,291.16424560546875,1.0,0.2569062709808349,0.7773576378822327,0.7773576378822327,1.0,1.0,-1.081862449645996,0.4558030664920807,0.6260594129562378,0.1921666860580444,0.0,0.0,0.6102489233016968,54.86969375610352,25.0,14.100387573242188,-13088.73046875,172.8524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15338134765625,308.3882141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18038.818359375,18000.0,0.0,0.0,0.2964158654212951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6564528346061707,0.6564595103263855,-6.696290711261099e-06,0.0,0.0003008244093507,0.0,0.0,50.12174606323242,0.0,0.0,0.0,0.4269649386405945,4.0,0.0,1.0
466800,293.24639892578125,297.1499938964844,293.1499938964844,0.0371698327362537,-1182.340576171875,304.1596984863281,0.5720716714859009,0.0812851339578628,0.0753002688288688,293.421142578125,297.1499938964844,293.1499938964844,0.0120003717020154,-713.3809204101562,303.17779541015625,0.4748134016990661,0.050000000745058,0.049242228269577,293.1915283203125,297.1499938964844,293.1499938964844,0.2050819396972656,-3164.6826171875,304.1554260253906,0.8681563138961792,0.286590576171875,0.2016164511442184,293.21514892578125,297.1499938964844,293.1499938964844,0.2724116146564483,-5364.98828125,304.157958984375,0.9412286281585692,0.3594785034656524,0.3417277038097381,293.41558837890625,297.1499938964844,293.1499938964844,0.0008095006342045,-307.1476745605469,292.26470947265625,0.4748134016990661,0.050000000745058,0.233583927154541,291.1631164550781,291.1499938964844,259.5843505859375,258.19677734375,279.1657409667969,293.4156799316406,291.16424560546875,1.0,0.2569062709808349,0.7773576378822327,0.7773576378822327,1.0,1.0,-1.081862449645996,0.4558030664920807,0.6260594129562378,0.1921666860580444,0.0,0.0,0.6102489233016968,54.86969375610352,25.0,14.100387573242188,-13088.73046875,172.8524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15338134765625,308.3882141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18038.818359375,18000.0,0.0,0.0,0.2964158654212951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6564528346061707,0.6564595103263855,-6.696290711261099e-06,0.0,0.0003008244093507,0.0,0.0,50.12174606323242,0.0,0.0,0.0,0.4269649386405945,4.0,0.0,1.0
466860,293.2430114746094,297.1499938964844,293.1499938964844,0.0353280864655971,-1151.9991455078125,304.1595153808594,0.5863925814628601,0.0795275047421455,0.0734232738614082,293.4415588378906,297.1499938964844,293.1499938964844,0.0115681868046522,-699.6773681640625,303.0282287597656,0.489863783121109,0.050000000745058,0.0489516481757164,293.1907043457031,297.1499938964844,293.1499938964844,0.2038432955741882,-3149.3037109375,304.1556701660156,0.8930271863937378,0.2857044637203216,0.2007816880941391,293.2137451171875,297.1499938964844,293.1499938964844,0.2705846130847931,-5336.23095703125,304.1583251953125,0.9693633913993835,0.3581099510192871,0.3401380479335785,293.4142761230469,297.1499938964844,293.1499938964844,0.0007391516701318,-280.354736328125,292.1854248046875,0.489863783121109,0.050000000745058,0.2322055399417877,291.1728210449219,291.1499938964844,259.6036682128906,258.2171630859375,279.16796875,293.41436767578125,291.1738586425781,1.0,0.2459166795015335,0.7792684435844421,0.7792684435844421,1.0,1.0,-1.0746965408325195,0.4529473483562469,0.6217491626739502,0.1904914528131485,0.0,0.0,0.6065347194671631,47.415523529052734,25.0,13.409439086914062,-13008.3193359375,157.13555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1756286621094,308.3920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18063.95703125,18000.0,0.0,0.0,0.296143889427185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6498591303825378,0.6498657464981079,-6.649670922342921e-06,0.0,0.0003005483886227,0.0,0.0,49.14033889770508,0.0,0.0,0.0,0.4244532883167267,4.0,0.0,1.0
466920,293.2430114746094,297.1499938964844,293.1499938964844,0.0353280864655971,-1151.9991455078125,304.1595153808594,0.5863925814628601,0.0795275047421455,0.0734232738614082,293.4415588378906,297.1499938964844,293.1499938964844,0.0115681868046522,-699.6773681640625,303.0282287597656,0.489863783121109,0.050000000745058,0.0489516481757164,293.1907043457031,297.1499938964844,293.1499938964844,0.2038432955741882,-3149.3037109375,304.1556701660156,0.8930271863937378,0.2857044637203216,0.2007816880941391,293.2137451171875,297.1499938964844,293.1499938964844,0.2705846130847931,-5336.23095703125,304.1583251953125,0.9693633913993835,0.3581099510192871,0.3401380479335785,293.4142761230469,297.1499938964844,293.1499938964844,0.0007391516701318,-280.354736328125,292.1854248046875,0.489863783121109,0.050000000745058,0.2322055399417877,291.1728210449219,291.1499938964844,259.6036682128906,258.2171630859375,279.16796875,293.41436767578125,291.1738586425781,1.0,0.2459166795015335,0.7792684435844421,0.7792684435844421,1.0,1.0,-1.0746965408325195,0.4529473483562469,0.6217491626739502,0.1904914528131485,0.0,0.0,0.6065347194671631,47.415523529052734,25.0,13.409439086914062,-13008.3193359375,157.13555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1756286621094,308.3920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18063.95703125,18000.0,0.0,0.0,0.296143889427185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6498591303825378,0.6498657464981079,-6.649670922342921e-06,0.0,0.0003005483886227,0.0,0.0,49.14033889770508,0.0,0.0,0.0,0.4244532883167267,4.0,0.0,1.0
466980,293.2398986816406,297.1499938964844,293.1499938964844,0.0336341857910156,-1123.877685546875,304.1591796875,0.5980069041252136,0.0778075456619262,0.0716722011566162,293.46173095703125,297.1499938964844,293.1499938964844,0.0111763076856732,-686.9561157226562,302.87213134765625,0.5024359226226807,0.050000000745058,0.0487383157014846,293.19012451171875,297.1499938964844,293.1499938964844,0.2027110457420349,-3135.299072265625,304.1556701660156,0.9160447716712952,0.2847942113876343,0.1999984979629516,293.21246337890625,297.1499938964844,293.1499938964844,0.2689123749732971,-5310.02587890625,304.1583251953125,0.9900200963020324,0.3567588329315185,0.3386531174182892,293.412841796875,297.1499938964844,293.1499938964844,0.0006710223970003,-254.44644165039065,292.1047058105469,0.5024359226226807,0.050000000745058,0.2311935722827911,291.18017578125,291.1499938964844,259.6242370605469,258.2384338378906,279.169677734375,293.4129333496094,291.18072509765625,1.0,0.2377486228942871,0.7813265323638916,0.7813265323638916,1.0,1.0,-1.0684009790420532,0.4504900574684143,0.6179109215736389,0.1890325546264648,0.0,0.0,0.6019710302352905,41.92881774902344,25.0,9.596945762634276,-12930.2763671875,145.42391967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2224426269531,308.4031677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18082.080078125,18000.0,0.0,0.0,0.2954860031604767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6411209106445312,0.6411274671554565,-6.585266419278923e-06,0.0,0.000299880746752,0.0,0.0,47.84256362915039,0.0,0.0,0.0,0.4211181998252868,4.0,0.0,1.0
467040,293.2398986816406,297.1499938964844,293.1499938964844,0.0336341857910156,-1123.877685546875,304.1591796875,0.5980069041252136,0.0778075456619262,0.0716722011566162,293.46173095703125,297.1499938964844,293.1499938964844,0.0111763076856732,-686.9561157226562,302.87213134765625,0.5024359226226807,0.050000000745058,0.0487383157014846,293.19012451171875,297.1499938964844,293.1499938964844,0.2027110457420349,-3135.299072265625,304.1556701660156,0.9160447716712952,0.2847942113876343,0.1999984979629516,293.21246337890625,297.1499938964844,293.1499938964844,0.2689123749732971,-5310.02587890625,304.1583251953125,0.9900200963020324,0.3567588329315185,0.3386531174182892,293.412841796875,297.1499938964844,293.1499938964844,0.0006710223970003,-254.44644165039065,292.1047058105469,0.5024359226226807,0.050000000745058,0.2311935722827911,291.18017578125,291.1499938964844,259.6242370605469,258.2384338378906,279.169677734375,293.4129333496094,291.18072509765625,1.0,0.2377486228942871,0.7813265323638916,0.7813265323638916,1.0,1.0,-1.0684009790420532,0.4504900574684143,0.6179109215736389,0.1890325546264648,0.0,0.0,0.6019710302352905,41.92881774902344,25.0,9.596945762634276,-12930.2763671875,145.42391967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2224426269531,308.4031677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18082.080078125,18000.0,0.0,0.0,0.2954860031604767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6411209106445312,0.6411274671554565,-6.585266419278923e-06,0.0,0.000299880746752,0.0,0.0,47.84256362915039,0.0,0.0,0.0,0.4211181998252868,4.0,0.0,1.0
467100,293.23846435546875,297.1499938964844,293.1499938964844,0.0328245088458061,-1110.34033203125,304.1589660644531,0.602525532245636,0.0769453719258308,0.070820465683937,293.4715881347656,297.1499938964844,293.1499938964844,0.0109940804541111,-680.9512329101562,302.7920227050781,0.508105993270874,0.050000000745058,0.0486564002931118,293.1899719238281,297.1499938964844,293.1499938964844,0.2021798491477966,-3128.751708984375,304.1556091308594,0.9268619418144226,0.284317672252655,0.1996114999055862,293.2118835449219,297.1499938964844,293.1499938964844,0.2681110799312591,-5297.697265625,304.15826416015625,0.9976184964179992,0.356080561876297,0.337933599948883,293.4121398925781,297.1499938964844,293.1499938964844,0.0006377103854902,-241.7973022460937,292.06304931640625,0.508105993270874,0.050000000745058,0.2308050096035003,291.1822204589844,291.1499938964844,259.635009765625,258.2494506835937,279.1705322265625,293.4122314453125,291.1825866699219,1.0,0.2343984395265579,0.782414972782135,0.782414972782135,1.0,1.0,-1.0654523372650146,0.4493513107299804,0.6161009669303894,0.1883629709482193,0.0,0.0,0.5996164083480835,39.81507873535156,25.0,7.220983028411865,-12892.71484375,140.81500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2524719238281,308.41162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18085.857421875,18000.0,0.0,0.0,0.2950109541416168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6364002823829651,0.6364068388938904,-6.549499630637001e-06,0.0,0.0002993986126966,0.0,0.0,47.14454650878906,0.0,0.0,0.0,0.4193134605884552,4.0,0.0,1.0
467160,293.2371520996094,297.1499938964844,293.1499938964844,0.0320404469966888,-1097.135498046875,304.1587829589844,0.6051519513130188,0.0760878771543502,0.0699932500720024,293.4811706542969,297.1499938964844,293.1499938964844,0.0108225848525762,-675.23046875,302.7109375,0.5124198198318481,0.050000000745058,0.0485995933413505,293.1898498535156,297.1499938964844,293.1499938964844,0.2016511112451553,-3122.21875,304.1555480957031,0.9347473382949828,0.2838339209556579,0.1992350816726684,293.2099914550781,297.1499938964844,293.1499938964844,0.2638393640518188,-5228.17626953125,304.1647033691406,0.9990000128746032,0.3556646704673767,0.3333686888217926,293.411376953125,297.1499938964844,293.1499938964844,0.0006056004203855,-229.6002349853516,292.0218811035156,0.5124198198318481,0.050000000745058,0.230535551905632,291.1845092773437,291.1499938964844,259.64617919921875,258.2607116699219,279.1742858886719,293.4114685058594,291.1856689453125,1.0,0.2313607335090637,0.7838916778564453,0.7838916778564453,1.0,1.0,-1.0581871271133425,0.4462897777557373,0.611897349357605,0.1868998706340789,0.0,0.0,0.5971035361289978,38.286869049072266,25.0,10.872400283813477,-12825.271484375,136.17056274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2872009277344,308.43408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18088.544921875,18000.0,0.0,0.0,0.2944251000881195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6315710544586182,0.6315775513648987,-6.512923391710501e-06,0.0,0.0002988040505442,0.0,0.0,46.43690872192383,0.0,0.0,0.0,0.4174635410308838,4.0,0.0,1.0
467220,293.23504638671875,297.1499938964844,293.1499938964844,0.0306788589805364,-1073.7186279296875,304.1585388183594,0.6076042056083679,0.074628859758377,0.0686157494783401,293.49688720703125,297.1499938964844,293.1499938964844,0.0105308629572391,-664.880859375,302.572998046875,0.5182952284812927,0.050000000745058,0.0485289916396141,293.1898193359375,297.1499938964844,293.1499938964844,0.2004550248384475,-3107.11083984375,304.1559753417969,0.9447717666625975,0.2829806208610534,0.1985979378223419,293.19775390625,297.1499938964844,293.1499938964844,0.2537257969379425,-5064.48681640625,304.17755126953125,0.9990000128746032,0.356809914112091,0.3231633007526397,293.4099426269531,297.1499938964844,293.1499938964844,0.0005527396569959,-209.2993011474609,291.968505859375,0.5182952284812927,0.050000000745058,0.2302006334066391,291.2052307128906,291.1499938964844,259.666015625,258.280517578125,279.1816711425781,293.4100646972656,291.2086486816406,1.0,0.2267551124095916,0.7870252132415771,0.7870252132415771,1.0,1.0,-1.0430206060409546,0.4399036169052124,0.6031169891357422,0.1838697791099548,0.0,0.0,0.5894212126731873,36.31319427490234,25.0,30.3218994140625,-12676.80859375,128.83203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3692626953125,308.4818115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18138.216796875,18000.0,0.0,0.0,0.2930063307285309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6196751594543457,0.6196815967559814,-6.433769613067852e-06,0.0,0.00029736419674,0.0,0.0,44.78256607055664,0.0,0.0,0.0,0.4129780232906341,4.0,0.0,1.0
467280,293.2347106933594,297.1499938964844,293.1499938964844,0.0304412841796875,-1069.5916748046875,304.15850830078125,0.6079367995262146,0.074372574687004,0.068374179303646,293.49957275390625,297.1499938964844,293.1499938964844,0.0104800574481487,-663.0387573242188,302.54852294921875,0.5192728638648987,0.050000000745058,0.048517920076847,293.1898498535156,297.1499938964844,293.1499938964844,0.2002361118793487,-3104.34375,304.15606689453125,0.9463622570037842,0.2828267514705658,0.1984836757183075,293.1948547363281,297.1499938964844,293.1499938964844,0.2520830631256103,-5037.93798828125,304.1791381835937,0.9990000128746032,0.3571852445602417,0.3215338885784149,293.40966796875,297.1499938964844,293.1499938964844,0.0005440692184492,-205.55548095703125,291.9598083496094,0.5192728638648987,0.050000000745058,0.2301481366157531,291.2095031738281,291.1499938964844,259.6696472167969,258.2840881347656,279.1827087402344,293.4097900390625,291.212646484375,1.0,0.2260163426399231,0.7876145839691162,0.7876145839691162,1.0,1.0,-1.040561318397522,0.4388768076896667,0.6016845107078552,0.1833856403827667,0.0,0.0,0.5876983404159546,36.00297927856445,25.0,31.020925521850582,-12647.919921875,127.67654418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38690185546875,308.4874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18151.162109375,18000.0,0.0,0.0,0.2926925718784332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6167139410972595,0.6167203187942505,-6.41446467852802e-06,0.0,0.0002970457426272,0.0,0.0,44.37862396240234,0.0,0.0,0.0,0.4118883609771728,4.0,0.0,1.0
467340,293.232421875,297.1499938964844,293.1499938964844,0.0288840569555759,-1045.8912353515625,304.15826416015625,0.6095443367958069,0.0726910457015037,0.0667899474501609,293.5169372558594,297.1499938964844,293.1499938964844,0.0101583059877157,-651.3605346679688,302.38232421875,0.5253710746765137,0.050000000745058,0.0484527461230754,293.18994140625,297.1499938964844,293.1499938964844,0.1989544332027435,-3088.288330078125,304.1561584472656,0.9557706117630004,0.2817949652671814,0.1977193802595138,293.1734619140625,297.1499938964844,293.1499938964844,0.2423316389322281,-4880.7275390625,304.1854858398437,0.9990000128746032,0.3603852689266205,0.311766117811203,293.4075012207031,297.1499938964844,293.1499938964844,0.0005076980451121,-181.416748046875,291.89337158203125,0.5253710746765137,0.050000000745058,0.2298389673233032,291.22772216796875,291.1499938964844,259.6947631835937,258.3086242675781,279.1883850097656,293.4076843261719,291.22882080078125,1.0,0.2215632647275924,0.7917568683624268,0.7917568683624268,1.0,1.0,-1.025568604469299,0.4326697587966919,0.5928988456726074,0.1804819852113723,0.0,0.0,0.5759136080741882,34.171382904052734,28.0,21.651344299316406,-12455.013671875,120.83853149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52545166015625,308.5211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18197.75390625,18000.0,0.0,0.0,0.2900900244712829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5944721102714539,0.5944783687591553,-6.261414455366321e-06,0.0,0.0002944044827017,0.0,0.0,41.37161636352539,0.0,0.0,0.0,0.4037116765975952,4.0,0.0,1.0
467400,293.232421875,297.1499938964844,293.1499938964844,0.0288840569555759,-1045.8912353515625,304.15826416015625,0.6095443367958069,0.0726910457015037,0.0667899474501609,293.5169372558594,297.1499938964844,293.1499938964844,0.0101583059877157,-651.3605346679688,302.38232421875,0.5253710746765137,0.050000000745058,0.0484527461230754,293.18994140625,297.1499938964844,293.1499938964844,0.1989544332027435,-3088.288330078125,304.1561584472656,0.9557706117630004,0.2817949652671814,0.1977193802595138,293.1734619140625,297.1499938964844,293.1499938964844,0.2423316389322281,-4880.7275390625,304.1854858398437,0.9990000128746032,0.3603852689266205,0.311766117811203,293.4075012207031,297.1499938964844,293.1499938964844,0.0005076980451121,-181.416748046875,291.89337158203125,0.5253710746765137,0.050000000745058,0.2298389673233032,291.22772216796875,291.1499938964844,259.6947631835937,258.3086242675781,279.1883850097656,293.4076843261719,291.22882080078125,1.0,0.2215632647275924,0.7917568683624268,0.7917568683624268,1.0,1.0,-1.025568604469299,0.4326697587966919,0.5928988456726074,0.1804819852113723,0.0,0.0,0.5759136080741882,34.171382904052734,28.0,21.651344299316406,-12455.013671875,120.83853149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52545166015625,308.5211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18197.75390625,18000.0,0.0,0.0,0.2900900244712829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5944721102714539,0.5944783687591553,-6.261414455366321e-06,0.0,0.0002944044827017,0.0,0.0,41.37161636352539,0.0,0.0,0.0,0.4037116765975952,4.0,0.0,1.0
467460,293.2301330566406,297.1499938964844,293.1499938964844,0.0275539606809616,-1019.763427734375,304.1576232910156,0.6083899736404419,0.071068599820137,0.0652843937277793,293.533203125,297.1499938964844,293.1499938964844,0.0098660374060273,-640.7785034179688,302.2111511230469,0.5289218425750732,0.050000000745058,0.048417579382658,293.1900329589844,297.1499938964844,293.1499938964844,0.1979848444461822,-3076.387939453125,304.1557006835937,0.9604082107543944,0.2807633876800537,0.1969753205776214,293.1536560058594,297.1499938964844,293.1499938964844,0.2368927299976349,-4794.7119140625,304.1824951171875,0.9990000128746032,0.3638180494308471,0.3063647747039795,293.4048156738281,297.1499938964844,293.1499938964844,0.0004824924981221,-158.20730590820312,291.8135986328125,0.5289218425750732,0.050000000745058,0.2296721488237381,291.2294616699219,291.1499938964844,259.7216796875,258.3344421386719,279.1901550292969,293.405029296875,291.2283935546875,1.0,0.2190805971622467,0.7958891987800598,0.7958891987800598,1.0,1.0,-1.0161405801773071,0.4289430975914001,0.587197482585907,0.1787097752094268,0.0,0.0,0.5650007128715515,33.16621398925781,46.0,0.9795299768447876,-12303.5400390625,116.88027954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.683349609375,308.549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18189.59765625,18000.0,0.0,0.0,0.2866934537887573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5723885297775269,0.5723946690559387,-6.103092800913146e-06,0.0,0.0002909573959186,0.0,0.0,38.47748947143555,0.0,0.0,0.0,0.3956010937690735,4.0,0.0,1.0
467520,293.2301330566406,297.1499938964844,293.1499938964844,0.0275539606809616,-1019.763427734375,304.1576232910156,0.6083899736404419,0.071068599820137,0.0652843937277793,293.533203125,297.1499938964844,293.1499938964844,0.0098660374060273,-640.7785034179688,302.2111511230469,0.5289218425750732,0.050000000745058,0.048417579382658,293.1900329589844,297.1499938964844,293.1499938964844,0.1979848444461822,-3076.387939453125,304.1557006835937,0.9604082107543944,0.2807633876800537,0.1969753205776214,293.1536560058594,297.1499938964844,293.1499938964844,0.2368927299976349,-4794.7119140625,304.1824951171875,0.9990000128746032,0.3638180494308471,0.3063647747039795,293.4048156738281,297.1499938964844,293.1499938964844,0.0004824924981221,-158.20730590820312,291.8135986328125,0.5289218425750732,0.050000000745058,0.2296721488237381,291.2294616699219,291.1499938964844,259.7216796875,258.3344421386719,279.1901550292969,293.405029296875,291.2283935546875,1.0,0.2190805971622467,0.7958891987800598,0.7958891987800598,1.0,1.0,-1.0161405801773071,0.4289430975914001,0.587197482585907,0.1787097752094268,0.0,0.0,0.5650007128715515,33.16621398925781,46.0,0.9795299768447876,-12303.5400390625,116.88027954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.683349609375,308.549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18189.59765625,18000.0,0.0,0.0,0.2866934537887573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5723885297775269,0.5723946690559387,-6.103092800913146e-06,0.0,0.0002909573959186,0.0,0.0,38.47748947143555,0.0,0.0,0.0,0.3956010937690735,4.0,0.0,1.0
467580,293.22808837890625,297.1499938964844,293.1499938964844,0.0265429187566041,-1000.972900390625,304.1567687988281,0.5952174067497253,0.0694554820656776,0.0639143958687782,293.54864501953125,297.1499938964844,293.1499938964844,0.0096334526315331,-633.1005859375,302.031494140625,0.5212371945381165,0.050000000745058,0.0484962984919548,293.1903381347656,297.1499938964844,293.1499938964844,0.197672501206398,-3073.229736328125,304.1542663574219,0.9460023045539856,0.2796895503997803,0.1962973624467849,293.1506652832031,297.1499938964844,293.1499938964844,0.2479989975690841,-4982.47802734375,304.1524658203125,0.9990000128746032,0.3643977344036102,0.3183152675628662,293.4021301269531,297.1499938964844,293.1499938964844,0.0004585609131027,-135.05630493164062,291.7044982910156,0.5212371945381165,0.050000000745058,0.2300455719232559,291.1995849609375,291.1499938964844,259.7505187988281,258.3616638183594,279.1789245605469,293.4023132324219,291.1921691894531,1.0,0.2244450598955154,0.7983207106590271,0.7983207106590271,1.0,1.0,-1.0285580158233645,0.4348801374435425,0.5936778783798218,0.1811435520648956,0.0,0.0,0.5597374439239502,35.29566955566406,49.0,-51.140384674072266,-12330.251953125,123.517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8124084472656,308.5248718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18114.123046875,18000.0,0.0,0.0,0.2829872071743011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5569615960121155,0.556967556476593,-5.980277819617186e-06,0.0,0.0002871960459742,0.0,0.0,36.467899322509766,0.0,0.0,0.0,0.3899091482162475,4.0,0.0,1.0
467640,293.22808837890625,297.1499938964844,293.1499938964844,0.0265429187566041,-1000.972900390625,304.1567687988281,0.5952174067497253,0.0694554820656776,0.0639143958687782,293.54864501953125,297.1499938964844,293.1499938964844,0.0096334526315331,-633.1005859375,302.031494140625,0.5212371945381165,0.050000000745058,0.0484962984919548,293.1903381347656,297.1499938964844,293.1499938964844,0.197672501206398,-3073.229736328125,304.1542663574219,0.9460023045539856,0.2796895503997803,0.1962973624467849,293.1506652832031,297.1499938964844,293.1499938964844,0.2479989975690841,-4982.47802734375,304.1524658203125,0.9990000128746032,0.3643977344036102,0.3183152675628662,293.4021301269531,297.1499938964844,293.1499938964844,0.0004585609131027,-135.05630493164062,291.7044982910156,0.5212371945381165,0.050000000745058,0.2300455719232559,291.1995849609375,291.1499938964844,259.7505187988281,258.3616638183594,279.1789245605469,293.4023132324219,291.1921691894531,1.0,0.2244450598955154,0.7983207106590271,0.7983207106590271,1.0,1.0,-1.0285580158233645,0.4348801374435425,0.5936778783798218,0.1811435520648956,0.0,0.0,0.5597374439239502,35.29566955566406,49.0,-51.140384674072266,-12330.251953125,123.517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8124084472656,308.5248718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18114.123046875,18000.0,0.0,0.0,0.2829872071743011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5569615960121155,0.556967556476593,-5.980277819617186e-06,0.0,0.0002871960459742,0.0,0.0,36.467899322509766,0.0,0.0,0.0,0.3899091482162475,4.0,0.0,1.0
467700,293.2271728515625,297.1499938964844,293.1499938964844,0.0260633174329996,-992.7718505859376,304.1564025878906,0.5877514481544495,0.0686457157135009,0.0632312819361686,293.5560302734375,297.1499938964844,293.1499938964844,0.0095326257869601,-630.1885375976562,301.9369201660156,0.5169469714164734,0.050000000745058,0.0485446564853191,293.1905517578125,297.1499938964844,293.1499938964844,0.1978271603584289,-3075.79052734375,304.1532287597656,0.9374361634254456,0.2791354954242706,0.1959497928619384,293.1598205566406,297.1499938964844,293.1499938964844,0.255260705947876,-5102.568359375,304.1388854980469,0.9990000128746032,0.3625935912132263,0.325441837310791,293.4010009765625,297.1499938964844,293.1499938964844,0.0004467832040973,-123.9109878540039,291.6307983398437,0.5169469714164734,0.050000000745058,0.2302749454975128,291.1651611328125,291.1499938964844,259.7657165527344,258.37579345703125,279.1742858886719,293.4011535644531,291.1572265625,1.0,0.2271174788475036,0.7991729378700256,0.7991729378700256,1.0,1.0,-1.0362107753753662,0.4384233951568603,0.5977873802185059,0.1827230900526046,0.0,0.0,0.562149167060852,36.60825729370117,49.0,-71.65983581542969,-12391.041015625,127.67913818359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84197998046875,308.5238037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.5703125,18000.0,0.0,0.0,0.2813326716423034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.55683434009552,0.5568403005599976,-5.959166173852282e-06,0.0,0.000285516900476,0.0,0.0,36.35014343261719,0.0,0.0,0.0,0.3896718323230743,4.0,0.0,1.0
467760,293.226318359375,297.1499938964844,293.1499938964844,0.0255731418728828,-984.0997314453124,304.1561279296875,0.5805091261863708,0.0678348690271377,0.0625483393669128,293.563232421875,297.1499938964844,293.1499938964844,0.0094273351132869,-626.8584594726562,301.8421630859375,0.5130531191825867,0.050000000745058,0.0485917404294014,293.1908264160156,297.1499938964844,293.1499938964844,0.1978504508733749,-3076.5419921875,304.1526184082031,0.9293032288551332,0.2785670757293701,0.1955944001674652,293.1724548339844,297.1499938964844,293.1499938964844,0.2621903717517853,-5215.8583984375,304.1283569335937,0.9990000128746032,0.3599911034107208,0.3322335183620453,293.4001159667969,297.1499938964844,293.1499938964844,0.0004354504344519,-113.4132308959961,291.56207275390625,0.5130531191825867,0.050000000745058,0.2304982990026474,291.1365966796875,291.1499938964844,259.78143310546875,258.39031982421875,279.17095947265625,293.4002380371094,291.13134765625,1.0,0.2298570424318313,0.7999691963195801,0.7999691963195801,1.0,1.0,-1.043440818786621,0.4417732357978821,0.6016675233840942,0.1842229217290878,0.0,0.0,0.5659632086753845,37.8843002319336,52.0,-68.87638854980469,-12473.6083984375,131.72535705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8432312011719,308.53424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17944.595703125,18000.0,0.0,0.0,0.2799304127693176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.561673104763031,0.5616790652275085,-5.973917268420337e-06,0.0,0.0002840937813743,0.0,0.0,36.8515510559082,0.0,0.0,0.0,0.3911693096160888,4.0,0.0,1.0
467820,293.2250366210937,297.1499938964844,293.1499938964844,0.0247012674808502,-968.1290893554688,304.1558532714844,0.5662001967430115,0.066450722515583,0.0614036619663238,293.5751342773437,297.1499938964844,293.1499938964844,0.009243294596672,-620.4517822265625,301.6819152832031,0.505241870880127,0.050000000745058,0.0486968196928501,293.19146728515625,297.1499938964844,293.1499938964844,0.1975614875555038,-3073.361083984375,304.15234375,0.9128236174583436,0.2775597274303436,0.1949796974658966,293.1971740722656,297.1499938964844,293.1499938964844,0.2682311832904815,-5311.998046875,304.1253662109375,0.9934646487236024,0.354538232088089,0.3377023041248321,293.3993225097656,297.1499938964844,293.1499938964844,0.0004142163670621,-94.538818359375,291.46209716796875,0.505241870880127,0.050000000745058,0.2309967577457428,291.1074523925781,291.1499938964844,259.8094482421875,258.4159240722656,279.171875,293.3993835449219,291.1054382324219,1.0,0.2344490438699722,0.8017486333847046,0.8017486333847046,1.0,1.0,-1.0486053228378296,0.4442662298679352,0.6043391227722168,0.1854362338781356,0.0,0.0,0.5732110142707825,40.60622024536133,52.0,-44.00666809082031,-12569.884765625,137.8775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7831420898437,308.54449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17878.625,18000.0,0.0,0.0,0.2782587110996246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5738935470581055,0.5738996267318726,-6.043241683073575e-06,0.0,0.0002823972317855,0.0,0.0,38.30327987670898,0.0,0.0,0.0,0.3953947126865387,4.0,0.0,1.0
467880,293.2248229980469,297.1499938964844,293.1499938964844,0.0245423577725887,-965.1228637695312,304.15582275390625,0.5632420778274536,0.0662070140242576,0.0612083822488784,293.5771789550781,297.1499938964844,293.1499938964844,0.0092099932953715,-619.1888427734375,301.65399169921875,0.5035738945007324,0.050000000745058,0.0487213097512722,293.1916198730469,297.1499938964844,293.1499938964844,0.1974472999572754,-3071.94140625,304.1524353027344,0.90939861536026,0.2773776352405548,0.1948731690645218,293.2002868652344,297.1499938964844,293.1499938964844,0.2675617337226867,-5300.431640625,304.1280822753906,0.9903534054756165,0.3537620007991791,0.3368591368198395,293.3992614746094,297.1499938964844,293.1499938964844,0.0004104787658434,-91.33667755126952,291.4476013183594,0.5035738945007324,0.050000000745058,0.2311129122972488,291.1056823730469,291.1499938964844,259.8145446777344,258.4205627441406,279.1733703613281,293.3992919921875,291.1054077148437,1.0,0.235205203294754,0.802238941192627,0.802238941192627,1.0,1.0,-1.0474200248718262,0.4437797367572784,0.6036402583122253,0.185231477022171,0.0,0.0,0.574316680431366,41.21209335327149,55.0,-33.56330490112305,-12572.125,138.65101623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76763916015625,308.549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17873.73046875,18000.0,0.0,0.0,0.2780390083789825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5762689709663391,0.5762750506401062,-6.058725375623908e-06,0.0,0.0002821742382366,0.0,0.0,38.59989547729492,0.0,0.0,0.0,0.3962390720844269,4.0,0.0,1.0
467940,293.2235107421875,297.1499938964844,293.1499938964844,0.0234046783298254,-942.8368530273438,304.15576171875,0.5453548431396484,0.0645747110247612,0.0598886162042617,293.5908508300781,297.1499938964844,293.1499938964844,0.0089687937870621,-609.1572875976562,301.47125244140625,0.4941274225711822,0.050000000745058,0.0488747246563434,293.1926574707031,297.1499938964844,293.1499938964844,0.1961702853441238,-3055.60986328125,304.1537475585937,0.8906450867652893,0.2761127352714538,0.1941205412149429,293.2113647460937,297.1499938964844,293.1499938964844,0.2638235092163086,-5236.98046875,304.141357421875,0.9708726406097412,0.3502132594585418,0.3330136835575104,293.39910888671875,297.1499938964844,293.1499938964844,0.0003819669946096,-68.23529052734375,291.37994384765625,0.4941274225711822,0.050000000745058,0.2318406403064727,291.1247253417969,291.1499938964844,259.8500061035156,258.4524230957031,279.1820983886719,293.39910888671875,291.1270751953125,1.0,0.2400556355714798,0.8059062957763672,0.8059062957763672,1.0,1.0,-1.041373610496521,0.4414156675338745,0.5999580025672913,0.1842566579580307,0.0,0.0,0.5766452550888062,45.023719787597656,58.0,12.858470916748049,-12547.9775390625,143.85720825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6527404785156,308.52752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.39453125,18000.0,0.0,0.0,0.2769457995891571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.585319995880127,0.585326075553894,-6.136965566838626e-06,0.0,0.0002810648002196,0.0,0.0,39.844818115234375,0.0,0.0,0.0,0.3996437788009643,4.0,0.0,1.0
468000,293.2235107421875,297.1499938964844,293.1499938964844,0.0234046783298254,-942.8368530273438,304.15576171875,0.5453548431396484,0.0645747110247612,0.0598886162042617,293.5908508300781,297.1499938964844,293.1499938964844,0.0089687937870621,-609.1572875976562,301.47125244140625,0.4941274225711822,0.050000000745058,0.0488747246563434,293.1926574707031,297.1499938964844,293.1499938964844,0.1961702853441238,-3055.60986328125,304.1537475585937,0.8906450867652893,0.2761127352714538,0.1941205412149429,293.2113647460937,297.1499938964844,293.1499938964844,0.2638235092163086,-5236.98046875,304.141357421875,0.9708726406097412,0.3502132594585418,0.3330136835575104,293.39910888671875,297.1499938964844,293.1499938964844,0.0003819669946096,-68.23529052734375,291.37994384765625,0.4941274225711822,0.050000000745058,0.2318406403064727,291.1247253417969,291.1499938964844,259.8500061035156,258.4524230957031,279.1820983886719,293.39910888671875,291.1270751953125,1.0,0.2400556355714798,0.8059062957763672,0.8059062957763672,1.0,1.0,-1.041373610496521,0.4414156675338745,0.5999580025672913,0.1842566579580307,0.0,0.0,0.5766452550888062,45.023719787597656,58.0,12.858470916748049,-12547.9775390625,143.85720825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6527404785156,308.52752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.39453125,18000.0,0.0,0.0,0.2769457995891571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.585319995880127,0.585326075553894,-6.136965566838626e-06,0.0,0.0002810648002196,0.0,0.0,39.844818115234375,0.0,0.0,0.0,0.3996437788009643,4.0,0.0,1.0
468060,293.22222900390625,297.1499938964844,293.1499938964844,0.022335335612297,-921.382080078125,304.1556396484375,0.53005450963974,0.062974028289318,0.0585752613842487,293.6042785644531,297.1499938964844,293.1499938964844,0.0087311659008264,-599.1142578125,301.2832946777344,0.486396849155426,0.050000000745058,0.0490174852311611,293.1937561035156,297.1499938964844,293.1499938964844,0.1949875503778457,-3040.673828125,304.1544494628906,0.8752447962760925,0.2748086750507355,0.1933223307132721,293.2148132324219,297.1499938964844,293.1499938964844,0.2616589069366455,-5200.66015625,304.147705078125,0.9531372785568236,0.3479525446891784,0.3308205902576446,293.39910888671875,297.1499938964844,293.1499938964844,0.0003473133256193,-43.598663330078125,291.3049621582031,0.486396849155426,0.050000000745058,0.2325178384780883,291.1363830566406,291.1499938964844,259.8866577148437,258.48504638671875,279.1889038085937,293.39910888671875,291.1370849609375,1.0,0.2446387559175491,0.8101565837860107,0.8101565837860107,1.0,1.0,-1.0371907949447632,0.4399166703224182,0.5972740650177002,0.1837441176176071,0.0,0.0,0.5775200128555298,48.588680267333984,61.0,12.526848793029783,-12492.03125,149.05799865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5409545898437,308.4587707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17976.69921875,18000.0,0.0,0.0,0.2762821018695831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5876001715660095,0.5876063108444214,-6.162095360195963e-06,0.0,0.0002803912211675,0.0,0.0,40.19097518920898,0.0,0.0,0.0,0.4006383717060089,4.0,0.0,1.0
