time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468120,293.22222900390625,297.1499938964844,293.1499938964844,0.022335335612297,-921.382080078125,304.1556396484375,0.53005450963974,0.062974028289318,0.0585752613842487,293.6042785644531,297.1499938964844,293.1499938964844,0.0087311659008264,-599.1142578125,301.2832946777344,0.486396849155426,0.050000000745058,0.0490174852311611,293.1937561035156,297.1499938964844,293.1499938964844,0.1949875503778457,-3040.673828125,304.1544494628906,0.8752447962760925,0.2748086750507355,0.1933223307132721,293.2148132324219,297.1499938964844,293.1499938964844,0.2616589069366455,-5200.66015625,304.147705078125,0.9531372785568236,0.3479525446891784,0.3308205902576446,293.39910888671875,297.1499938964844,293.1499938964844,0.0003473133256193,-43.598663330078125,291.3049621582031,0.486396849155426,0.050000000745058,0.2325178384780883,291.1363830566406,291.1499938964844,259.8866577148437,258.48504638671875,279.1889038085937,293.39910888671875,291.1370849609375,1.0,0.2446387559175491,0.8101565837860107,0.8101565837860107,1.0,1.0,-1.0371907949447632,0.4399166703224182,0.5972740650177002,0.1837441176176071,0.0,0.0,0.5775200128555298,48.588680267333984,61.0,12.526848793029783,-12492.03125,149.05799865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5409545898437,308.4587707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17976.69921875,18000.0,0.0,0.0,0.2762821018695831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5876001715660095,0.5876063108444214,-6.162095360195963e-06,0.0,0.0002803912211675,0.0,0.0,40.19097518920898,0.0,0.0,0.0,0.4006383717060089,4.0,0.0,1.0
468180,293.2207946777344,297.1499938964844,293.1499938964844,0.0213498119264841,-901.0725708007812,304.1553955078125,0.516879677772522,0.0614318922162056,0.0573056675493717,293.6173095703125,297.1499938964844,293.1499938964844,0.0084979934617877,-589.0336303710938,301.0905456542969,0.4793352782726288,0.050000000745058,0.0491551049053669,293.1947631835937,297.1499938964844,293.1499938964844,0.1938899308443069,-3026.92236328125,304.15478515625,0.8619577288627625,0.2734976410865783,0.1925119161605835,293.2159118652344,297.1499938964844,293.1499938964844,0.2600201666355133,-5173.6484375,304.1511535644531,0.9365919828414916,0.3460827767848968,0.329134076833725,293.3988952636719,297.1499938964844,293.1499938964844,0.0003058291913475,-19.5469970703125,291.2239074707031,0.4793352782726288,0.050000000745058,0.2331706434488296,291.1412353515625,291.1499938964844,259.92333984375,258.51739501953125,279.1942443847656,293.39892578125,291.14166259765625,1.0,0.249009683728218,0.8148588538169861,0.8148588538169861,1.0,1.0,-1.0336185693740845,0.438716173171997,0.5949024558067322,0.1833810657262802,0.0,0.0,0.5783431529998779,52.030792236328125,64.0,8.16845417022705,-12442.3505859375,154.163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44189453125,308.3959655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.8828125,18000.0,0.0,0.0,0.2759132087230682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5894513130187988,0.5894575119018555,-6.176951501402073e-06,0.0,0.0002800168294925,0.0,0.0,40.44363021850586,0.0,0.0,0.0,0.4013465344905853,4.0,0.0,1.0
468240,293.2207946777344,297.1499938964844,293.1499938964844,0.0213498119264841,-901.0725708007812,304.1553955078125,0.516879677772522,0.0614318922162056,0.0573056675493717,293.6173095703125,297.1499938964844,293.1499938964844,0.0084979934617877,-589.0336303710938,301.0905456542969,0.4793352782726288,0.050000000745058,0.0491551049053669,293.1947631835937,297.1499938964844,293.1499938964844,0.1938899308443069,-3026.92236328125,304.15478515625,0.8619577288627625,0.2734976410865783,0.1925119161605835,293.2159118652344,297.1499938964844,293.1499938964844,0.2600201666355133,-5173.6484375,304.1511535644531,0.9365919828414916,0.3460827767848968,0.329134076833725,293.3988952636719,297.1499938964844,293.1499938964844,0.0003058291913475,-19.5469970703125,291.2239074707031,0.4793352782726288,0.050000000745058,0.2331706434488296,291.1412353515625,291.1499938964844,259.92333984375,258.51739501953125,279.1942443847656,293.39892578125,291.14166259765625,1.0,0.249009683728218,0.8148588538169861,0.8148588538169861,1.0,1.0,-1.0336185693740845,0.438716173171997,0.5949024558067322,0.1833810657262802,0.0,0.0,0.5783431529998779,52.030792236328125,64.0,8.16845417022705,-12442.3505859375,154.163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44189453125,308.3959655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.8828125,18000.0,0.0,0.0,0.2759132087230682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5894513130187988,0.5894575119018555,-6.176951501402073e-06,0.0,0.0002800168294925,0.0,0.0,40.44363021850586,0.0,0.0,0.0,0.4013465344905853,4.0,0.0,1.0
468300,293.22003173828125,297.1499938964844,293.1499938964844,0.0208856519311666,-891.2903442382812,304.1552429199219,0.5109938979148865,0.0606848001480102,0.0566909164190292,293.6236572265625,297.1499938964844,293.1499938964844,0.0083825578913092,-583.9246826171875,300.9927978515625,0.475852221250534,0.050000000745058,0.0492226704955101,293.1951904296875,297.1499938964844,293.1499938964844,0.1933515220880508,-3020.19140625,304.1549072265625,0.8559463620185852,0.2728416621685028,0.1921052187681198,293.2161560058594,297.1499938964844,293.1499938964844,0.2592640817165375,-5161.3291015625,304.1523132324219,0.92879718542099,0.3452036678791046,0.3283606171607971,293.3987121582031,297.1499938964844,293.1499938964844,0.0002770799037534,-7.5000386238098145,291.1828918457031,0.475852221250534,0.050000000745058,0.2334911525249481,291.1428527832031,291.1499938964844,259.9416809082031,258.5334777832031,279.1965637207031,293.39874267578125,291.1431579589844,1.0,0.2511268556118011,0.8173608183860779,0.8173608183860779,1.0,1.0,-1.0319299697875977,0.4381662309169769,0.5937638282775879,0.1832246631383896,0.0,0.0,0.5786540508270264,53.72153854370117,64.0,6.293820381164551,-12418.8486328125,156.67535400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3979187011719,308.3676147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17986.580078125,18000.0,0.0,0.0,0.2758144438266754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5901563167572021,0.5901625156402588,-6.182610832183855e-06,0.0,0.0002799165959004,0.0,0.0,40.54010009765625,0.0,0.0,0.0,0.4016154408454895,4.0,0.0,1.0
468360,293.21923828125,297.1499938964844,293.1499938964844,0.0204400978982448,-881.7578125,304.1551208496094,0.5055191516876221,0.0599539875984191,0.0560902468860149,293.6298828125,297.1499938964844,293.1499938964844,0.0082678068429231,-578.7640380859375,300.89422607421875,0.4723171591758728,0.050000000745058,0.0492895804345607,293.19561767578125,297.1499938964844,293.1499938964844,0.1928186565637588,-3013.5361328125,304.15496826171875,0.8502955436706543,0.2721855640411377,0.1916979253292083,293.2162475585937,297.1499938964844,293.1499938964844,0.2585284113883972,-5149.41455078125,304.1532287597656,0.9213858246803284,0.3443432450294494,0.3276093006134033,293.3984680175781,297.1499938964844,293.1499938964844,0.0001559971278766,-0.0,291.1444396972656,0.4723171591758728,0.050000000745058,0.2338085621595382,291.1440734863281,291.1499938964844,259.9599914550781,258.5495300292969,279.1986694335937,293.39849853515625,291.1443176269531,1.0,0.2532027959823608,0.8199568390846252,0.8199568390846252,1.0,1.0,-1.0302797555923462,0.4376367628574371,0.5926429629325867,0.1830781102180481,0.0,0.0,0.5789241790771484,55.39616775512695,67.0,4.8430352210998535,-12396.474609375,159.1609344482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3580627441406,308.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.60546875,18000.0,0.0,0.0,0.2757595181465149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.590756356716156,0.5907624959945679,-6.187372036947636e-06,0.0,0.0002798608620651,0.0,0.0,40.62202072143555,0.0,0.0,0.0,0.4018439352512359,4.0,0.0,1.0
468420,293.2178649902344,297.1499938964844,293.1499938964844,0.0197199117392301,-866.025390625,304.15484619140625,0.4969796538352966,0.0587421059608459,0.0550979413092136,293.64019775390625,297.1499938964844,293.1499938964844,0.008074109442532,-569.8505249023438,300.724853515625,0.4660293757915497,0.050000000745058,0.0494021773338317,293.1963195800781,297.1499938964844,293.1499938964844,0.1919129937887191,-3002.223388671875,304.15509033203125,0.8413947820663452,0.2710641920566559,0.1910024285316467,293.2163391113281,297.1499938964844,293.1499938964844,0.2572932541370392,-5129.52099609375,304.1543884277344,0.909835398197174,0.3429019153118133,0.3263585269451141,293.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.4660293757915497,0.050000000745058,0.2343426644802093,291.1458435058594,291.1499938964844,259.9911804199219,258.57666015625,279.2021484375,293.3983764648437,291.1460876464844,1.0,0.2566479444503784,0.8245912194252014,0.8245912194252014,1.0,1.0,-1.0275288820266724,0.436768114566803,0.5907607674598694,0.1828436702489853,0.0,0.0,0.579256534576416,58.21449661254883,67.0,3.6219193935394287,-12360.873046875,163.33236694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2998046875,308.3050842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.74609375,18000.0,0.0,0.0,0.2757377922534942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5915595889091492,0.5915657877922058,-6.193849458213663e-06,0.0,0.0002798388013616,0.0,0.0,40.73239517211914,0.0,0.0,0.0,0.4021494090557098,4.0,0.0,1.0
468480,293.2176208496094,297.1499938964844,293.1499938964844,0.0195970777422189,-863.2991943359375,304.1548156738281,0.4955523312091827,0.058531604707241,0.0549260638654232,293.6419677734375,297.1499938964844,293.1499938964844,0.0080400723963975,-568.2564697265625,300.6947326660156,0.4648700654506683,0.050000000745058,0.0494218915700912,293.1964416503906,297.1499938964844,293.1499938964844,0.1917517632246017,-3000.2080078125,304.15509033203125,0.8399063348770142,0.2708648145198822,0.190878763794899,293.2163391113281,297.1499938964844,293.1499938964844,0.2570751011371612,-5126.0185546875,304.1545715332031,0.9079577922821044,0.3426490724086761,0.3261397182941437,293.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.4648700654506683,0.050000000745058,0.2344361692667007,291.14617919921875,291.1499938964844,259.9966735839844,258.5814208984375,279.2027587890625,293.3983764648437,291.1464538574219,1.0,0.2572450041770935,0.8254383206367493,0.8254383206367493,1.0,1.0,-1.0270475149154663,0.4366174340248108,0.5904300212860107,0.1828034818172454,0.0,0.0,0.5792914628982544,58.70791244506836,55.0,3.5542151927948,-12354.849609375,164.06027221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29083251953125,308.2994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.408203125,18000.0,0.0,0.0,0.2757409214973449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5916633605957031,0.5916695594787598,-6.194744855747558e-06,0.0,0.0002798420027829,0.0,0.0,40.74698257446289,0.0,0.0,0.0,0.4021893143653869,4.0,0.0,1.0
468540,293.2157897949219,297.1499938964844,293.1499938964844,0.0187169294804334,-843.3453979492188,304.1546936035156,0.4924051463603973,0.0571844242513179,0.0536735355854034,293.65362548828125,297.1499938964844,293.1499938964844,0.0077837300486862,-555.7205810546875,300.4928894042969,0.4660632610321045,0.050000000745058,0.0494016259908676,293.1971435546875,297.1499938964844,293.1499938964844,0.1905147284269333,-2984.668212890625,304.15545654296875,0.8399587273597717,0.2695471942424774,0.1899431049823761,293.2162170410156,297.1499938964844,293.1499938964844,0.2554485201835632,-5099.8681640625,304.15576171875,0.9080285429954528,0.3409890532493591,0.3245462477207184,293.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.4660632610321045,0.050000000745058,0.2343400418758392,291.1500244140625,291.1499938964844,260.0333251953125,258.6131286621094,279.2076110839844,293.398681640625,291.1507568359375,1.0,0.2555367648601532,0.8314356803894043,0.8314356803894043,1.0,1.0,-1.022369623184204,0.4349625408649444,0.5874070525169373,0.1822472661733627,0.0,0.0,0.5790818929672241,58.13984680175781,43.0,6.465709686279297,-12305.009765625,161.768310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24200439453125,308.2721252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.59765625,18000.0,0.0,0.0,0.2757707834243774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5918129086494446,0.5918191075325012,-6.197671609697864e-06,0.0,0.0002798722707666,0.0,0.0,40.77679061889648,0.0,0.0,0.0,0.4022569954395294,4.0,0.0,1.0
468600,293.2157897949219,297.1499938964844,293.1499938964844,0.0187169294804334,-843.3453979492188,304.1546936035156,0.4924051463603973,0.0571844242513179,0.0536735355854034,293.65362548828125,297.1499938964844,293.1499938964844,0.0077837300486862,-555.7205810546875,300.4928894042969,0.4660632610321045,0.050000000745058,0.0494016259908676,293.1971435546875,297.1499938964844,293.1499938964844,0.1905147284269333,-2984.668212890625,304.15545654296875,0.8399587273597717,0.2695471942424774,0.1899431049823761,293.2162170410156,297.1499938964844,293.1499938964844,0.2554485201835632,-5099.8681640625,304.15576171875,0.9080285429954528,0.3409890532493591,0.3245462477207184,293.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.4660632610321045,0.050000000745058,0.2343400418758392,291.1500244140625,291.1499938964844,260.0333251953125,258.6131286621094,279.2076110839844,293.398681640625,291.1507568359375,1.0,0.2555367648601532,0.8314356803894043,0.8314356803894043,1.0,1.0,-1.022369623184204,0.4349625408649444,0.5874070525169373,0.1822472661733627,0.0,0.0,0.5790818929672241,58.13984680175781,43.0,6.465709686279297,-12305.009765625,161.768310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24200439453125,308.2721252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.59765625,18000.0,0.0,0.0,0.2757707834243774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5918129086494446,0.5918191075325012,-6.197671609697864e-06,0.0,0.0002798722707666,0.0,0.0,40.77679061889648,0.0,0.0,0.0,0.4022569954395294,4.0,0.0,1.0
468660,293.2136535644531,297.1499938964844,293.1499938964844,0.0178493112325668,-822.8998413085938,304.1545715332031,0.4947734475135803,0.0559511370956897,0.052403800189495,293.664794921875,297.1499938964844,293.1499938964844,0.0075081163085997,-541.537109375,300.2896423339844,0.4739443659782409,0.050000000745058,0.0492591261863708,293.1976013183594,297.1499938964844,293.1499938964844,0.1891307532787323,-2967.20556640625,304.15594482421875,0.848588764667511,0.2682604789733886,0.1889366060495376,293.21588134765625,297.1499938964844,293.1499938964844,0.2536571621894836,-5071.06298828125,304.15679931640625,0.9191488027572632,0.3393810391426086,0.3228780031204223,293.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567687988281,0.4739443659782409,0.050000000745058,0.2336640954017639,291.1576232910156,291.1499938964844,260.07000732421875,258.6446228027344,279.2129211425781,293.3993225097656,291.1586303710937,1.0,0.2498404681682586,0.8379908204078674,0.8379908204078674,1.0,1.0,-1.016653299331665,0.4328568875789642,0.5837964415550232,0.1814841777086258,0.0,0.0,0.5775734186172485,54.46495056152344,31.0,10.091963768005373,-12242.9501953125,153.83493041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2159729003906,308.25518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.111328125,18000.0,0.0,0.0,0.2757231295108795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5898563265800476,0.5898625254631042,-6.188044608279597e-06,0.0,0.0002798239293042,0.0,0.0,40.54096603393555,0.0,0.0,0.0,0.4015720188617706,4.0,0.0,1.0
468720,293.2136535644531,297.1499938964844,293.1499938964844,0.0178493112325668,-822.8998413085938,304.1545715332031,0.4947734475135803,0.0559511370956897,0.052403800189495,293.664794921875,297.1499938964844,293.1499938964844,0.0075081163085997,-541.537109375,300.2896423339844,0.4739443659782409,0.050000000745058,0.0492591261863708,293.1976013183594,297.1499938964844,293.1499938964844,0.1891307532787323,-2967.20556640625,304.15594482421875,0.848588764667511,0.2682604789733886,0.1889366060495376,293.21588134765625,297.1499938964844,293.1499938964844,0.2536571621894836,-5071.06298828125,304.15679931640625,0.9191488027572632,0.3393810391426086,0.3228780031204223,293.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567687988281,0.4739443659782409,0.050000000745058,0.2336640954017639,291.1576232910156,291.1499938964844,260.07000732421875,258.6446228027344,279.2129211425781,293.3993225097656,291.1586303710937,1.0,0.2498404681682586,0.8379908204078674,0.8379908204078674,1.0,1.0,-1.016653299331665,0.4328568875789642,0.5837964415550232,0.1814841777086258,0.0,0.0,0.5775734186172485,54.46495056152344,31.0,10.091963768005373,-12242.9501953125,153.83493041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2159729003906,308.25518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.111328125,18000.0,0.0,0.0,0.2757231295108795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5898563265800476,0.5898625254631042,-6.188044608279597e-06,0.0,0.0002798239293042,0.0,0.0,40.54096603393555,0.0,0.0,0.0,0.4015720188617706,4.0,0.0,1.0
468780,293.2112731933594,297.1499938964844,293.1499938964844,0.0170256793498992,-802.7423706054688,304.1544189453125,0.5020636916160583,0.0548224747180938,0.0511538125574588,293.6755065917969,297.1499938964844,293.1499938964844,0.0072253234684467,-526.38232421875,300.0842590332031,0.4854586124420166,0.050000000745058,0.0490357130765914,293.1978454589844,297.1499938964844,293.1499938964844,0.1876858472824096,-2948.95703125,304.1563720703125,0.8652641773223877,0.2670007348060608,0.1878899931907653,293.2153625488281,297.1499938964844,293.1499938964844,0.2518065869808197,-5041.35009765625,304.1576232910156,0.940683901309967,0.3378192782402038,0.3211739361286163,293.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651916503906,0.4854586124420166,0.050000000745058,0.2326043099164962,291.16607666015625,291.1499938964844,260.1066589355469,258.67596435546875,279.2184143066406,293.4002380371094,291.16705322265625,1.0,0.2411244213581085,0.8451079726219177,0.8451079726219177,1.0,1.0,-1.0103116035461426,0.4304803907871246,0.5798311829566956,0.1805977821350097,0.0,0.0,0.5748671889305115,48.73438262939453,25.0,11.407442092895508,-12170.5302734375,142.28836059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2150573730469,308.2474060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18040.6953125,18000.0,0.0,0.0,0.2754774987697601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5855066776275635,0.5855128169059753,-6.161654255265603e-06,0.0,0.0002795746549963,0.0,0.0,39.99320602416992,0.0,0.0,0.0,0.4000128507614136,4.0,0.0,1.0
468840,293.2112731933594,297.1499938964844,293.1499938964844,0.0170256793498992,-802.7423706054688,304.1544189453125,0.5020636916160583,0.0548224747180938,0.0511538125574588,293.6755065917969,297.1499938964844,293.1499938964844,0.0072253234684467,-526.38232421875,300.0842590332031,0.4854586124420166,0.050000000745058,0.0490357130765914,293.1978454589844,297.1499938964844,293.1499938964844,0.1876858472824096,-2948.95703125,304.1563720703125,0.8652641773223877,0.2670007348060608,0.1878899931907653,293.2153625488281,297.1499938964844,293.1499938964844,0.2518065869808197,-5041.35009765625,304.1576232910156,0.940683901309967,0.3378192782402038,0.3211739361286163,293.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651916503906,0.4854586124420166,0.050000000745058,0.2326043099164962,291.16607666015625,291.1499938964844,260.1066589355469,258.67596435546875,279.2184143066406,293.4002380371094,291.16705322265625,1.0,0.2411244213581085,0.8451079726219177,0.8451079726219177,1.0,1.0,-1.0103116035461426,0.4304803907871246,0.5798311829566956,0.1805977821350097,0.0,0.0,0.5748671889305115,48.73438262939453,25.0,11.407442092895508,-12170.5302734375,142.28836059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2150573730469,308.2474060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18040.6953125,18000.0,0.0,0.0,0.2754774987697601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5855066776275635,0.5855128169059753,-6.161654255265603e-06,0.0,0.0002795746549963,0.0,0.0,39.99320602416992,0.0,0.0,0.0,0.4000128507614136,4.0,0.0,1.0
468900,293.21002197265625,297.1499938964844,293.1499938964844,0.0166454445570707,-793.1741333007812,304.154296875,0.5066017508506775,0.0542911104857921,0.0505601800978183,293.68072509765625,297.1499938964844,293.1499938964844,0.0070871608331799,-518.7925415039062,299.9806213378906,0.4914351999759674,0.050000000745058,0.0489231124520301,293.19793701171875,297.1499938964844,293.1499938964844,0.1869720220565796,-2939.946044921875,304.1565246582031,0.8750604391098022,0.2663772106170654,0.1873717755079269,293.2150573730469,297.1499938964844,293.1499938964844,0.2508947849273681,-5026.7373046875,304.15789794921875,0.9525946378707886,0.337051659822464,0.3203352987766266,293.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692810058594,0.4914351999759674,0.050000000745058,0.232070192694664,291.1701354980469,291.1499938964844,260.125,258.6915588378906,279.2210693359375,293.4007568359375,291.1710510253906,1.0,0.2367628663778305,0.8488610982894897,0.8488610982894897,1.0,1.0,-1.0071941614151,0.4293186068534851,0.5778754949569702,0.1801636219024658,0.0,0.0,0.5731163620948792,45.8471565246582,25.0,11.09823513031006,-12132.8173828125,136.54249572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2238464355469,308.2464294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18050.123046875,18000.0,0.0,0.0,0.2752516865730285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.582517147064209,0.5825232863426208,-6.142582606116775e-06,0.0,0.0002793454623315,0.0,0.0,39.61441040039063,0.0,0.0,0.0,0.3989342153072357,4.0,0.0,1.0
468960,293.2087707519531,297.1499938964844,293.1499938964844,0.0162847377359867,-783.941162109375,304.1541748046875,0.5116764307022095,0.0537751577794551,0.0499851740896701,293.68585205078125,297.1499938964844,293.1499938964844,0.0069519123062491,-511.2546081542969,299.8761901855469,0.4977357387542724,0.050000000745058,0.0488133653998374,293.1980285644531,297.1499938964844,293.1499938964844,0.1862720251083374,-2931.11767578125,304.1565856933594,0.8856523036956787,0.2657537162303924,0.186856597661972,293.2147521972656,297.1499938964844,293.1499938964844,0.2500033378601074,-5012.47412109375,304.1580810546875,0.9645700454711914,0.3362886607646942,0.3195051550865173,293.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.4977357387542724,0.050000000745058,0.2315495908260345,291.1736145019531,291.1499938964844,260.1433410644531,258.7071228027344,279.2236633300781,293.4013366699219,291.1743469238281,1.0,0.2323421090841293,0.8527387380599976,0.8527387380599976,1.0,1.0,-1.0041327476501465,0.428181916475296,0.5759508013725281,0.1797403842210769,0.0,0.0,0.5711896419525146,43.03292083740234,25.0,9.98160457611084,-12094.5859375,130.968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2380676269531,308.2471618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18057.982421875,18000.0,0.0,0.0,0.2749478220939636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5790898203849792,0.5790959000587463,-6.120184025348863e-06,0.0,0.000279037078144,0.0,0.0,39.18000411987305,0.0,0.0,0.0,0.3976957201957702,4.0,0.0,1.0
469020,293.20672607421875,297.1499938964844,293.1499938964844,0.0157298408448696,-769.4310913085938,304.1539001464844,0.5187703967094421,0.0529228113591671,0.0490762554109096,293.69439697265625,297.1499938964844,293.1499938964844,0.0067341336980462,-498.9230041503906,299.6965637207031,0.5070720314979553,0.050000000745058,0.0486710928380489,293.1981811523437,297.1499938964844,293.1499938964844,0.1851460039615631,-2916.945068359375,304.1566162109375,0.9008669853210448,0.2646866738796234,0.1860108524560928,293.2142333984375,297.1499938964844,293.1499938964844,0.2485702484846115,-4989.60986328125,304.1581726074219,0.980018675327301,0.3349944949150085,0.3181442022323608,293.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773986816406,0.5070720314979553,0.050000000745058,0.230874702334404,291.1778259277344,291.1499938964844,260.17449951171875,258.7335205078125,279.2276916503906,293.4023132324219,291.17822265625,1.0,0.226554200053215,0.8595789074897766,0.8595789074897766,1.0,1.0,-0.9994121789932252,0.4264660477638244,0.5729461312294006,0.1791112124919891,0.0,0.0,0.5676912665367126,39.37581634521485,25.0,6.924893379211426,-12032.39453125,123.59879302978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2726135253906,308.251708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18066.310546875,18000.0,0.0,0.0,0.2742473185062408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5726446509361267,0.5726507306098938,-6.076991667214315e-06,0.0,0.0002783261879812,0.0,0.0,38.36531829833984,0.0,0.0,0.0,0.3953614234924316,4.0,0.0,1.0
469080,293.20635986328125,297.1499938964844,293.1499938964844,0.015637744218111,-766.9864501953125,304.15386962890625,0.5198693871498108,0.0527748465538024,0.048922199755907,293.69586181640625,297.1499938964844,293.1499938964844,0.0066969818435609,-496.7944030761719,299.6645812988281,0.5086033940315247,0.050000000745058,0.0486500039696693,293.1982116699219,297.1499938964844,293.1499938964844,0.1849542111158371,-2914.534423828125,304.1565856933594,0.9032741785049438,0.2644969522953033,0.1858637034893036,293.21417236328125,297.1499938964844,293.1499938964844,0.2483268827199936,-4985.734375,304.1581726074219,0.982272744178772,0.3347659707069397,0.3179081678390503,293.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17791748046875,0.5086033940315247,0.050000000745058,0.2307746708393097,291.1783142089844,291.1499938964844,260.17999267578125,258.7381591796875,279.2283935546875,293.4024963378906,291.1786499023437,1.0,0.2256591469049453,0.8608185052871704,0.8608185052871704,1.0,1.0,-0.998621940612793,0.4261820614337921,0.5724399089813232,0.1790080517530441,0.0,0.0,0.5670651197433472,38.83273315429688,25.0,6.310420513153076,-12021.7734375,122.48892211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27978515625,308.25299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.0859375,18000.0,0.0,0.0,0.2740994691848755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5714640021324158,0.5714700818061829,-6.068965376471169e-06,0.0,0.0002781761286314,0.0,0.0,38.21660232543945,0.0,0.0,0.0,0.3949334323406219,4.0,0.0,1.0
469140,293.2041015625,297.1499938964844,293.1499938964844,0.0150580126792192,-751.341796875,304.1535339355469,0.5262555480003357,0.0518071316182613,0.047931607812643,293.70562744140625,297.1499938964844,293.1499938964844,0.0064565581269562,-482.8222351074219,299.4493408203125,0.518147885799408,0.050000000745058,0.0485309734940528,293.198486328125,297.1499938964844,293.1499938964844,0.1837081164121627,-2898.88232421875,304.1564636230469,0.9187583923339844,0.2632216513156891,0.1848908960819244,293.21368408203125,297.1499938964844,293.1499938964844,0.2467517852783203,-4960.67529296875,304.1580810546875,0.9946772456169128,0.3332396447658539,0.3163532018661499,293.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17999267578125,0.518147885799408,0.050000000745058,0.2302100509405136,291.1801147460937,291.1499938964844,260.2166748046875,258.7690734863281,279.2328491210937,293.4036560058594,291.1802062988281,1.0,0.2204570472240448,0.8693312406539917,0.8693312406539917,1.0,1.0,-0.9935784339904784,0.4243859946727752,0.5691924691200256,0.1783568859100341,0.0,0.0,0.5629034042358398,35.7605094909668,25.0,2.792567491531372,-11953.693359375,116.11058044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.332763671875,308.26446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.572265625,18000.0,0.0,0.0,0.272945374250412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5635635256767273,0.5635695457458496,-6.0148645388835575e-06,0.0,0.0002770048740785,0.0,0.0,37.22830581665039,0.0,0.0,0.0,0.3920690715312958,4.0,0.0,1.0
469200,293.2041015625,297.1499938964844,293.1499938964844,0.0150580126792192,-751.341796875,304.1535339355469,0.5262555480003357,0.0518071316182613,0.047931607812643,293.70562744140625,297.1499938964844,293.1499938964844,0.0064565581269562,-482.8222351074219,299.4493408203125,0.518147885799408,0.050000000745058,0.0485309734940528,293.198486328125,297.1499938964844,293.1499938964844,0.1837081164121627,-2898.88232421875,304.1564636230469,0.9187583923339844,0.2632216513156891,0.1848908960819244,293.21368408203125,297.1499938964844,293.1499938964844,0.2467517852783203,-4960.67529296875,304.1580810546875,0.9946772456169128,0.3332396447658539,0.3163532018661499,293.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17999267578125,0.518147885799408,0.050000000745058,0.2302100509405136,291.1801147460937,291.1499938964844,260.2166748046875,258.7690734863281,279.2328491210937,293.4036560058594,291.1802062988281,1.0,0.2204570472240448,0.8693312406539917,0.8693312406539917,1.0,1.0,-0.9935784339904784,0.4243859946727752,0.5691924691200256,0.1783568859100341,0.0,0.0,0.5629034042358398,35.7605094909668,25.0,2.792567491531372,-11953.693359375,116.11058044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.332763671875,308.26446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.572265625,18000.0,0.0,0.0,0.272945374250412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5635635256767273,0.5635695457458496,-6.0148645388835575e-06,0.0,0.0002770048740785,0.0,0.0,37.22830581665039,0.0,0.0,0.0,0.3920690715312958,4.0,0.0,1.0
469260,293.2018737792969,297.1499938964844,293.1499938964844,0.0145368054509162,-736.8466186523438,304.1532287597656,0.5300664305686951,0.0508854016661644,0.0470147915184497,293.715087890625,297.1499938964844,293.1499938964844,0.0062279156409204,-469.1706848144531,299.23150634765625,0.5254783630371094,0.050000000745058,0.0484518855810165,293.1987609863281,297.1499938964844,293.1499938964844,0.182487815618515,-2883.526611328125,304.1563415527344,0.93027263879776,0.2619398832321167,0.183939516544342,293.2117614746094,297.1499938964844,293.1499938964844,0.2424278259277343,-4888.82666015625,304.1629943847656,0.9990000128746032,0.3320022523403168,0.311601459980011,293.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.5254783630371094,0.050000000745058,0.2298348844051361,291.1816711425781,291.1499938964844,260.2533264160156,258.7998962402344,279.2397155761719,293.40478515625,291.1825866699219,1.0,0.2162858992815017,0.8785874843597412,0.8785874843597412,1.0,1.0,-0.9852979779243468,0.4211260974407196,0.5641719102859497,0.1770535856485366,0.0,0.0,0.5586245059967041,33.663936614990234,25.0,6.0882649421691895,-11864.919921875,110.68871307373048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3919982910156,308.2899780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18068.552734375,18000.0,0.0,0.0,0.2715052664279938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5557184219360352,0.5557243824005127,-5.961581791780191e-06,0.0,0.0002755433088168,0.0,0.0,36.26439666748047,0.0,0.0,0.0,0.3892321288585663,4.0,0.0,1.0
469320,293.2018737792969,297.1499938964844,293.1499938964844,0.0145368054509162,-736.8466186523438,304.1532287597656,0.5300664305686951,0.0508854016661644,0.0470147915184497,293.715087890625,297.1499938964844,293.1499938964844,0.0062279156409204,-469.1706848144531,299.23150634765625,0.5254783630371094,0.050000000745058,0.0484518855810165,293.1987609863281,297.1499938964844,293.1499938964844,0.182487815618515,-2883.526611328125,304.1563415527344,0.93027263879776,0.2619398832321167,0.183939516544342,293.2117614746094,297.1499938964844,293.1499938964844,0.2424278259277343,-4888.82666015625,304.1629943847656,0.9990000128746032,0.3320022523403168,0.311601459980011,293.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.5254783630371094,0.050000000745058,0.2298348844051361,291.1816711425781,291.1499938964844,260.2533264160156,258.7998962402344,279.2397155761719,293.40478515625,291.1825866699219,1.0,0.2162858992815017,0.8785874843597412,0.8785874843597412,1.0,1.0,-0.9852979779243468,0.4211260974407196,0.5641719102859497,0.1770535856485366,0.0,0.0,0.5586245059967041,33.663936614990234,25.0,6.0882649421691895,-11864.919921875,110.68871307373048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3919982910156,308.2899780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18068.552734375,18000.0,0.0,0.0,0.2715052664279938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5557184219360352,0.5557243824005127,-5.961581791780191e-06,0.0,0.0002755433088168,0.0,0.0,36.26439666748047,0.0,0.0,0.0,0.3892321288585663,4.0,0.0,1.0
469380,293.1995544433594,297.1499938964844,293.1499938964844,0.014088517986238,-723.6129150390625,304.15289306640625,0.5316569805145264,0.0500415153801441,0.0461904667317867,293.7242431640625,297.1499938964844,293.1499938964844,0.0060037896037101,-455.20904541015625,299.0165100097656,0.5305938720703125,0.050000000745058,0.0484018623828887,293.19891357421875,297.1499938964844,293.1499938964844,0.181097149848938,-2865.77197265625,304.15655517578125,0.9375253915786744,0.2606727182865143,0.183017611503601,293.2020568847656,297.1499938964844,293.1499938964844,0.2347363531589508,-4763.88427734375,304.1712951660156,0.9990000128746032,0.332392930984497,0.3038883805274963,293.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1946716308594,0.5305938720703125,0.050000000745058,0.2295975983142852,291.1963806152344,291.1499938964844,260.2900085449219,258.83062744140625,279.2488708496094,293.4057006835937,291.1981811523437,1.0,0.2127532362937927,0.8889529705047607,0.8889529705047607,1.0,1.0,-0.9733917117118835,0.416242241859436,0.5571494698524475,0.1750232577323913,0.0,0.0,0.5515426993370056,32.263633728027344,25.0,17.264585494995117,-11734.6494140625,105.76728057861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4678039550781,308.3203125,278.1499938964844,0.0,18000.0,313.1499938964844,18102.0078125,18000.0,0.0,0.0,0.2696333229541778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.54464191198349,0.5446478128433228,-5.895269168831874e-06,0.0,0.0002736435271799,0.0,0.0,34.973052978515625,0.0,0.0,0.0,0.3853290677070617,4.0,0.0,1.0
469440,293.1995544433594,297.1499938964844,293.1499938964844,0.014088517986238,-723.6129150390625,304.15289306640625,0.5316569805145264,0.0500415153801441,0.0461904667317867,293.7242431640625,297.1499938964844,293.1499938964844,0.0060037896037101,-455.20904541015625,299.0165100097656,0.5305938720703125,0.050000000745058,0.0484018623828887,293.19891357421875,297.1499938964844,293.1499938964844,0.181097149848938,-2865.77197265625,304.15655517578125,0.9375253915786744,0.2606727182865143,0.183017611503601,293.2020568847656,297.1499938964844,293.1499938964844,0.2347363531589508,-4763.88427734375,304.1712951660156,0.9990000128746032,0.332392930984497,0.3038883805274963,293.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1946716308594,0.5305938720703125,0.050000000745058,0.2295975983142852,291.1963806152344,291.1499938964844,260.2900085449219,258.83062744140625,279.2488708496094,293.4057006835937,291.1981811523437,1.0,0.2127532362937927,0.8889529705047607,0.8889529705047607,1.0,1.0,-0.9733917117118835,0.416242241859436,0.5571494698524475,0.1750232577323913,0.0,0.0,0.5515426993370056,32.263633728027344,25.0,17.264585494995117,-11734.6494140625,105.76728057861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4678039550781,308.3203125,278.1499938964844,0.0,18000.0,313.1499938964844,18102.0078125,18000.0,0.0,0.0,0.2696333229541778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.54464191198349,0.5446478128433228,-5.895269168831874e-06,0.0,0.0002736435271799,0.0,0.0,34.973052978515625,0.0,0.0,0.0,0.3853290677070617,4.0,0.0,1.0
469500,293.19842529296875,297.1499938964844,293.1499938964844,0.0139077482745051,-718.65966796875,304.1477966308594,0.533025324344635,0.050000000745058,0.0459567755460739,293.72869873046875,297.1499938964844,293.1499938964844,0.0058947266079485,-448.31744384765625,298.9077453613281,0.5329590439796448,0.050000000745058,0.0483799688518047,293.1989440917969,297.1499938964844,293.1499938964844,0.1804430037736892,-2857.450927734375,304.15655517578125,0.9407275319099426,0.2600462436676025,0.182563379406929,293.1956787109375,297.1499938964844,293.1499938964844,0.2313650846481323,-4708.80078125,304.17352294921875,0.9990000128746032,0.3329840302467346,0.3004504740238189,293.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2011108398437,0.5329590439796448,0.050000000745058,0.2294937521219253,291.2022399902344,291.1499938964844,260.3083190917969,258.845947265625,279.2527770996094,293.4060363769531,291.2032165527344,1.0,0.2112077474594116,0.8943868279457092,0.8943868279457092,1.0,1.0,-0.9682884216308594,0.4141830503940582,0.5541054010391235,0.1741697341203689,0.0,0.0,0.5474535226821899,31.65215110778809,25.0,14.538166999816896,-11666.05859375,103.66107940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5127258300781,308.3270568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18116.58203125,18000.0,0.0,0.0,0.2685032188892364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5374326109886169,0.5374384522438049,-5.851339210494189e-06,0.0,0.0002724966325331,0.0,0.0,34.14381408691406,0.0,0.0,0.0,0.3828282356262207,4.0,0.0,1.0
469560,293.19757080078125,297.1499938964844,293.1499938964844,0.0138715133070945,-717.6876831054688,304.1412658691406,0.5352120399475098,0.050000000745058,0.045923676341772,293.7330627441406,297.1499938964844,293.1499938964844,0.0057875216007232,-441.5093994140625,298.7972717285156,0.5352118015289307,0.050000000745058,0.0483597815036773,293.1989440917969,297.1499938964844,293.1499938964844,0.1798442304134369,-2849.8798828125,304.15643310546875,0.9436854720115662,0.259425014257431,0.1821140050888061,293.1889953613281,297.1499938964844,293.1499938964844,0.2282606959342956,-4658.19384765625,304.1748962402344,0.9990000128746032,0.3337201476097107,0.2972449660301208,293.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2044372558594,0.5352118015289307,0.050000000745058,0.2293979823589325,291.2049255371094,291.1499938964844,260.32666015625,258.8612670898437,279.2562255859375,293.40625,291.2051696777344,1.0,0.2097928971052169,0.8999614119529724,0.8999614119529724,1.0,1.0,-0.9637226462364196,0.4123623967170715,0.5513602495193481,0.1734200417995453,0.0,0.0,0.5435089468955994,31.089933395385746,25.0,9.32361125946045,-11601.1103515625,101.76813507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5608215332031,308.33331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18120.45703125,18000.0,0.0,0.0,0.267248272895813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5301501154899597,0.5301559567451477,-5.805208274978213e-06,0.0,0.0002712230198085,0.0,0.0,33.30973434448242,0.0,0.0,0.0,0.3802904784679413,4.0,0.0,1.0
469620,293.1967468261719,297.1499938964844,293.1499938964844,0.0138245420530438,-716.58447265625,304.12896728515625,0.5386987924575806,0.050000000745058,0.0458950698375701,293.7402038574219,297.1499938964844,293.1499938964844,0.0056098066270351,-430.1104736328125,298.6064758300781,0.5386987924575806,0.050000000745058,0.0483297184109687,293.19891357421875,297.1499938964844,293.1499938964844,0.1789140254259109,-2838.183349609375,304.1561584472656,0.9480381608009338,0.2583800256252289,0.1813612580299377,293.1777038574219,297.1499938964844,293.1499938964844,0.2236246019601822,-4582.81591796875,304.175537109375,0.9990000128746032,0.3351516127586365,0.2924064695835113,293.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20477294921875,0.5386987924575806,0.050000000745058,0.2292553782463073,291.20458984375,291.1499938964844,260.3578491210937,258.88726806640625,279.2615966796875,293.40643310546875,291.2041931152344,1.0,0.207652285695076,0.9097606539726256,0.9097606539726256,1.0,1.0,-0.9567699432373048,0.4096230268478393,0.5471469163894653,0.1722944527864456,0.0,0.0,0.5373088717460632,30.25116920471192,25.0,0.971247375011444,-11500.6572265625,98.94377136230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6446533203125,308.34625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18113.046875,18000.0,0.0,0.0,0.2648687362670898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5185337066650391,0.5185394287109375,-5.730020347982645e-06,0.0,0.0002688081003725,0.0,0.0,31.99699592590332,0.0,0.0,0.0,0.3762311339378357,4.0,0.0,1.0
469680,293.1966552734375,297.1499938964844,293.1499938964844,0.0138168623670935,-716.4146728515625,304.126708984375,0.5392690896987915,0.050000000745058,0.045890524983406,293.7414245605469,297.1499938964844,293.1499938964844,0.005578622687608,-428.0921936035156,298.5725402832031,0.5392690896987915,0.050000000745058,0.0483249314129352,293.1988830566406,297.1499938964844,293.1499938964844,0.1787578612565994,-2836.224365234375,304.1560974121094,0.9487208127975464,0.2581970393657684,0.1812298446893692,293.17578125,297.1499938964844,293.1499938964844,0.222883328795433,-4570.7822265625,304.1755065917969,0.9990000128746032,0.3354160189628601,0.2916285991668701,293.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20440673828125,0.5392690896987915,0.050000000745058,0.2292326688766479,291.2041320800781,291.1499938964844,260.36334228515625,258.891845703125,279.2624816894531,293.40643310546875,291.2036437988281,1.0,0.2073069363832473,0.911530375480652,0.911530375480652,1.0,1.0,-0.955640196800232,0.4091821312904358,0.5464580655097961,0.1721133142709732,0.0,0.0,0.5362845659255981,30.11736869812012,25.0,-0.2370248287916183,-11484.2216796875,98.49224090576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6591796875,308.3486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18110.982421875,18000.0,0.0,0.0,0.2644215524196625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5166147947311401,0.5166205167770386,-5.717585281672655e-06,0.0,0.0002683542552404,0.0,0.0,31.7830753326416,0.0,0.0,0.0,0.3755615353584289,4.0,0.0,1.0
469740,293.1961975097656,297.1499938964844,293.1499938964844,0.0137697858735919,-715.4320678710938,304.1114196777344,0.5427704453468323,0.050000000745058,0.0458633266389369,293.7492370605469,297.1499938964844,293.1499938964844,0.0053755044937133,-414.7989807128906,298.3443908691406,0.5427704453468323,0.050000000745058,0.0482962913811206,293.1987609863281,297.1499938964844,293.1499938964844,0.1777583062648773,-2823.7060546875,304.1557312011719,0.9527159929275512,0.2569847404956817,0.1803618818521499,293.163818359375,297.1499938964844,293.1499938964844,0.218430295586586,-4498.57275390625,304.17437744140625,0.9990000128746032,0.3371939957141876,0.2869304120540619,293.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.19970703125,0.5427704453468323,0.050000000745058,0.2290968149900436,291.1990966796875,291.1499938964844,260.3999938964844,258.92242431640625,279.2680969238281,293.40631103515625,291.1982116699219,1.0,0.2052114456892013,0.9236292839050292,0.9236292839050292,1.0,1.0,-0.9487291574478148,0.4065121710300445,0.5422170162200928,0.1710133403539657,0.0,0.0,0.5300473570823669,29.31513404846192,43.0,-6.553606986999512,-11382.998046875,95.77661895751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7493591308594,308.3631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18094.91015625,18000.0,0.0,0.0,0.2612951397895813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5048964619636536,0.5049020648002625,-5.641955340252025e-06,0.0,0.0002651813265401,0.0,0.0,30.4964542388916,0.0,0.0,0.0,0.371490329504013,4.0,0.0,1.0
469800,293.1961975097656,297.1499938964844,293.1499938964844,0.0137697858735919,-715.4320678710938,304.1114196777344,0.5427704453468323,0.050000000745058,0.0458633266389369,293.7492370605469,297.1499938964844,293.1499938964844,0.0053755044937133,-414.7989807128906,298.3443908691406,0.5427704453468323,0.050000000745058,0.0482962913811206,293.1987609863281,297.1499938964844,293.1499938964844,0.1777583062648773,-2823.7060546875,304.1557312011719,0.9527159929275512,0.2569847404956817,0.1803618818521499,293.163818359375,297.1499938964844,293.1499938964844,0.218430295586586,-4498.57275390625,304.17437744140625,0.9990000128746032,0.3371939957141876,0.2869304120540619,293.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.19970703125,0.5427704453468323,0.050000000745058,0.2290968149900436,291.1990966796875,291.1499938964844,260.3999938964844,258.92242431640625,279.2680969238281,293.40631103515625,291.1982116699219,1.0,0.2052114456892013,0.9236292839050292,0.9236292839050292,1.0,1.0,-0.9487291574478148,0.4065121710300445,0.5422170162200928,0.1710133403539657,0.0,0.0,0.5300473570823669,29.31513404846192,43.0,-6.553606986999512,-11382.998046875,95.77661895751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7493591308594,308.3631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18094.91015625,18000.0,0.0,0.0,0.2612951397895813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5048964619636536,0.5049020648002625,-5.641955340252025e-06,0.0,0.0002651813265401,0.0,0.0,30.4964542388916,0.0,0.0,0.0,0.371490329504013,4.0,0.0,1.0
469860,293.1962890625,297.1499938964844,293.1499938964844,0.0138010373339056,-717.150390625,304.0946655273437,0.5337392091751099,0.050000000745058,0.0459361299872398,293.7567443847656,297.1499938964844,293.1499938964844,0.0051912073977291,-402.8507690429688,298.1050720214844,0.5337392091751099,0.050000000745058,0.048372957855463,293.1989440917969,297.1499938964844,293.1499938964844,0.1771724075078964,-2816.819091796875,304.1547546386719,0.9360741376876832,0.2557144165039062,0.1795514076948166,293.1650695800781,297.1499938964844,293.1499938964844,0.229807049036026,-4692.65185546875,304.14654541015625,0.9990000128746032,0.3366477191448211,0.2993331253528595,293.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791687011719,0.5337392091751099,0.050000000745058,0.2294604778289795,291.1743469238281,291.1499938964844,260.4366760253906,258.95294189453125,279.2588195800781,293.4062805175781,291.1668395996094,1.0,0.2110080122947693,0.9341831803321838,0.9341831803321838,1.0,1.0,-0.963247537612915,0.4135008156299591,0.5497467517852783,0.1740728020668029,0.0,0.0,0.5278345942497253,31.40901565551757,46.0,-49.816505432128906,-11440.1796875,102.19121551513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8028259277344,308.3056945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18049.146484375,18000.0,0.0,0.0,0.2582315802574157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4971306622028351,0.4971362352371216,-5.5849341151770204e-06,0.0,0.0002620722225401,0.0,0.0,29.62990951538086,0.0,0.0,0.0,0.3687849640846252,4.0,0.0,1.0
